timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255505047803.7289,70.97362438992471,49.98946618591658,,,219.98103913464988,219.98103913464988,219.98103913464988,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.0154705491981123,-92.823295188674,0.0,3089.634736759516,0.0,0.0,-89733.66045191447,3089.634736759516,0.0,493.1310391346499,134925167888.5029,0.0,92823.29518867399,37642.93373280192,0.0,0.0,0.0,standby
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255451212977.4027,70.95867027150075,49.978933422460855,,,219.96208016042957,219.96208016042957,219.96208016042957,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.0309395553856166,-92.8140371250259,0.0,3089.326581304384,0.0,0.0,-89724.71054372152,3089.326581304384,0.0,493.1120801604295,134903336690.9589,-36385.32924001058,92814.0371250259,37637.0579393825,0.0,0.0,0.0,standby
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255397383520.4855,70.94371764457931,49.96840170952798,,,219.94312307715035,219.94312307715035,219.94312307715035,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.0464070187164443,-92.80477998496616,0.0,3089.018456289806,0.0,0.0,-89715.76152867635,3089.018456289806,0.0,493.0931230771503,134881508901.12961,-36379.64971547445,92804.77998496615,37631.18299213978,0.0,0.0,0.0,standby
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255343559432.4415,70.92876650901152,49.95787104701313,,,219.92416788462367,219.92416788462367,219.92416788462367,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.0618729393445114,-92.79552376840248,0.0,3088.7103617252437,0.0,0.0,-89706.81340667725,3088.7103617252437,0.0,493.07416788462365,134859684518.52441,-36373.97100865682,92795.52376840248,37625.308890967404,0.0,0.0,0.0,standby
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255289740712.73557,70.91381686464877,49.947341434811584,,,219.90521458266088,219.90521458266088,219.90521458266088,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.0773373174237185,-92.78626847524276,0.0,3088.402298637535,0.0,0.0,-89697.86617660522,3088.402298637535,0.0,493.0552145826608,134837863542.65237,-36368.29312006632,92786.26847524276,37619.43563575907,0.0,0.0,0.0,standby
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255235927360.8319,70.8988687113422,49.936812872818535,,,219.88626317107332,219.88626317107332,219.88626317107332,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.092800153107951,-92.77701410539476,0.0,3088.094266018961,0.0,0.0,-89688.91983937581,3088.094266018961,0.0,493.0362631710733,134816045973.02332,-36362.616048431395,92777.01410539476,37613.56322640845,0.0,0.0,0.0,standby
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255182119376.1948,70.88392204894299,49.92628536092917,,,219.86731364967247,219.86731364967247,219.86731364967247,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.1082614465510787,-92.76776065876636,0.0,3087.7862635738857,0.0,0.0,-89679.97439519246,3087.7862635738857,0.0,493.0173136496725,134794231809.14627,-36356.93979507446,92767.76065876636,37607.69166280926,0.0,0.0,0.0,standby
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255128316758.2892,70.86897687730256,49.91575889903879,,,219.8483660182698,219.8483660182698,219.8483660182698,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.1237211979069562,-92.75850813526536,0.0,3087.4782926343614,0.0,0.0,-89671.02984263102,3087.4782926343614,0.0,492.99836601826973,134772421050.53085,-36351.26435902913,92758.50813526537,37601.82094485521,0.0,0.0,0.0,standby
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255074519506.5793,70.85403319627203,49.905233487042565,,,219.8294202766767,219.8294202766767,219.8294202766767,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.1391794073294229,-92.74925653479968,0.0,3087.1703516331618,0.0,0.0,-89662.08618316651,3087.1703516331618,0.0,492.9794202766767,134750613696.68689,-36345.58973993937,92749.25653479969,37595.95107244004,0.0,0.0,0.0,standby
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,255020727620.5304,70.83909100570288,49.89470912483589,,,219.8104764247046,219.8104764247046,219.8104764247046,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.1546360749723024,-92.74000585727713,0.0,3086.862442360114,0.0,0.0,-89653.143414917,3086.862442360114,0.0,492.96047642470455,134728809747.12354,-36339.915938924154,92740.00585727712,37590.08204545745,0.0,0.0,0.0,standby
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254966941099.60648,70.82415030544624,49.88418581231391,,,219.7915344621651,219.7915344621651,219.7915344621651,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.1700912009894033,-92.73075610260554,0.0,3086.554562790261,0.0,0.0,-89644.20153981527,3086.554562790261,0.0,492.94153446216507,134707009201.35062,-36334.2429548645,92730.75610260553,37584.2138638012,0.0,0.0,0.0,standby
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254913159943.2729,70.80921109535358,49.87366354937199,,,219.7725943888696,219.7725943888696,219.7725943888696,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.1855447855345188,-92.721507270693,0.0,3086.2467146627314,0.0,0.0,-89635.26055603028,3086.2467146627314,0.0,492.9225943888696,134685212058.87814,-36328.57078745524,92721.507270693,37578.3465273651,0.0,0.0,0.0,standby
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254859384150.99417,70.79427337527616,49.863142335905394,,,219.7536562046297,219.7536562046297,219.7536562046297,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.2009968287614267,-92.71225936144722,0.0,3085.9388969696884,0.0,0.0,-89626.32046447754,3085.9388969696884,0.0,492.90365620462967,134663418319.21555,-36322.89943766276,92712.25936144723,37572.48003604288,0.0,0.0,0.0,standby
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254805613722.2353,70.77933714506537,49.85262217180942,,,219.73471990925697,219.73471990925697,219.73471990925697,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.2164473308238893,-92.70301237477608,0.0,3085.631110025919,0.0,0.0,-89617.38126475016,3085.631110025919,0.0,492.88471990925694,134641627981.87283,-36317.22890452067,92703.01237477608,37566.614389728275,0.0,0.0,0.0,standby
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254751848656.4612,70.76440240457255,49.84210305697939,,,219.71578550256288,219.71578550256288,219.71578550256288,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.2318962918756539,-92.69376631058756,0.0,3085.3233536885527,0.0,0.0,-89608.442956899,3085.3233536885527,0.0,492.86578550256286,134619841046.36008,-36311.55918792725,92693.76631058757,37560.74958831512,0.0,0.0,0.0,standby
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254698088953.13663,70.74946915364906,49.8315849913106,,,219.69685298435908,219.69685298435908,219.69685298435908,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.2473437120704522,-92.68452116878956,0.0,3085.015627865505,0.0,0.0,-89599.50554092407,3085.015627865505,0.0,492.8468529843591,134598057512.18716,-36305.890288187664,92684.52116878956,37554.8856316972,0.0,0.0,0.0,standby
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254644334611.7267,70.73453739214631,49.82106797469839,,,219.6779223544572,219.6779223544572,219.6779223544572,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.2627895915620006,-92.67527694929008,0.0,3084.7079327698884,0.0,0.0,-89590.56901652018,3084.7079327698884,0.0,492.8279223544572,134576277378.86404,-36300.222205200196,92675.27694929008,37549.02251976836,0.0,0.0,0.0,standby
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254590585631.6971,70.71960711991586,49.8105520070382,,,219.6589936126688,219.6589936126688,219.6589936126688,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.2782339305040001,-92.666033651997,0.0,3084.4002693269285,0.0,0.0,-89581.63338267009,3084.4002693269285,0.0,492.8089936126688,134554500645.90091,-36294.55493855794,92666.033651997,37543.160252422385,0.0,0.0,0.0,standby
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254536842012.5124,70.70467833680898,49.80003708822529,,,219.64006675880557,219.64006675880557,219.64006675880557,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.2936767290501365,-92.6567912768183,0.0,3084.0926355626,0.0,0.0,-89572.6986412557,3084.0926355626,0.0,492.79006675880555,134532727312.80795,-36288.888488260905,92656.7912768183,37537.29882955313,0.0,0.0,0.0,standby
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254483103753.6381,70.68975104267724,49.789523218155104,,,219.62114179267917,219.62114179267917,219.62114179267917,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.3091179873540801,-92.64754982366182,0.0,3083.7850331649825,0.0,0.0,-89563.76479049683,3083.7850331649825,0.0,492.77114179267915,134510957379.09543,-36283.22285420736,92647.54982366182,37531.43825105439,0.0,0.0,0.0,standby
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254429370854.5389,70.67482523737192,49.77901039672289,,,219.6022187141012,219.6022187141012,219.6022187141012,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.324557705569486,-92.63830929243572,0.0,3083.4774605163693,0.0,0.0,-89554.83183191935,3083.4774605163693,0.0,492.7522187141012,134489190844.27356,-36277.55803644816,92638.30929243572,37525.57851682009,0.0,0.0,0.0,standby
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254375643314.68057,70.6599009207446,49.76849862382412,,,219.58329752288344,219.58329752288344,219.58329752288344,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.339995883849994,-92.62906968304782,0.0,3083.1699191521475,0.0,0.0,-89545.89976389566,3083.1699191521475,0.0,492.7332975228834,134467427707.85278,-36271.89403462728,92629.06968304781,37519.71962674402,0.0,0.0,0.0,standby
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254321921133.5284,70.64497809264678,49.757987899354205,,,219.5643782188376,219.5643782188376,219.5643782188376,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.3554325223492283,-92.61983099540603,0.0,3082.862408471643,0.0,0.0,-89536.96858693441,3082.862408471643,0.0,492.71437821883757,134445667969.34338,-36266.230848999025,92619.83099540604,37513.86158072007,0.0,0.0,0.0,standby
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,254268204310.54788,70.63005675292997,49.74747822320854,,,219.54546080177536,219.54546080177536,219.54546080177536,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-0.3708676212207981,-92.61059322941858,0.0,3082.5549285355955,0.0,0.0,-89528.03830088298,3082.5549285355955,0.0,492.6954608017753,134423911628.25604,-36260.56847890218,92610.59322941858,37508.00437864215,0.0,0.0,0.0,standby
2026-07-11 04:00:00+00:00,13.938,43248.777720000006,43248.77772,43248.777720000006,0.0,43.24877772,43.24877772000001,43248.77772,0.0002065474844239,0.0002065474844239,0.0,0.0,0.0,0.0005084245770434,0.0007149720614673,136.0,182.0,182.0,310.0,136.0,120.91619239809503,84329.93083765177,84.32993083765177,84329.93083765177,84.32993083765177,0.0,0.0,0.0,1396.4744409120196,False,1840878.2044686407,1840.878204468641,B*,-1756548.2736309897,254214492845.20425,70.61513690144562,49.73696959528251,,,219.5265452715085,219.5265452715085,219.5265452715085,0.0,0.0,1756548.2736309897,1756.5482736309896,0.0,0.0,-0.386301180618297,-92.60135638499342,0.0,3082.247478946884,0.0,0.0,-89519.10890604655,3082.247478946884,0.0,492.6765452715085,134402158684.10104,-36254.906924997966,92601.35638499343,37502.14802040421,0.0,0.0,0.0,standby
2026-07-11 04:10:00+00:00,96.582,299688.15108,299688.15108,299688.15108,0.0,299.68815107999995,299.68815107999995,299688.15108,0.0007399799453738,0.0007399799453738,0.0,0.0,0.0,0.0018214890963049,0.0025614690416788,136.0,182.0,182.0,310.0,136.0,123.28236387184916,302121.6055411212,302.1216055411212,302121.6055411212,302.1216055411212,0.0,0.0,0.0,502.24840424974906,False,1840878.2044686407,1840.878204468641,B*,-1538756.59892752,254160786736.96304,70.60021853804528,49.72646201547155,,,219.5076316278488,219.5076316278488,219.5076316278488,0.0,0.0,1538756.59892752,1538.75659892752,0.0,0.0,-0.4017332006953034,-92.59212046203834,0.0,3081.9400600201043,0.0,0.0,-89510.18040201823,3081.9400600201043,0.0,492.6576316278488,134380409136.38925,-36249.246186319986,92592.12046203834,37496.29250589999,0.0,0.0,0.0,standby
2026-07-11 04:20:00+00:00,229.314,711547.5831599999,711547.5831599999,711547.5831599999,0.0,711.5475831599999,711.5475831599999,711547.5831599999,0.0017569294609085,0.0017569294609085,0.0,0.0,0.0,0.0043247494422364,0.0060816789031449,136.0,182.0,182.0,310.0,136.0,127.7932947020068,717325.3178962611,717.3253178962611,717325.3178962611,717.3253178962611,0.0,0.0,0.0,301.8321924489968,False,1840878.2044686407,1840.878204468641,B*,-1123552.88657238,254107085985.29,70.58530166258056,49.71595548367113,,,219.4887198706081,219.4887198706081,219.4887198706081,0.0,0.0,1123552.88657238,1123.55288657238,0.0,0.0,-0.4171636816053803,-92.5828854604616,0.0,3081.632672070482,0.0,0.0,-89501.25278839111,3081.632672070482,0.0,492.63871987060804,134358662984.63107,-36243.58626363119,92582.88546046159,37490.43783502356,0.0,0.0,0.0,standby
2026-07-11 04:30:00+00:00,362.796,1125734.22024,1125734.22024,1125734.22024,0.0,1125.73422024,1125.73422024,1125734.22024,0.0027796252330855,0.0027796252330855,0.0,0.0,0.0,0.0068421544199028,0.0096217796529884,136.0,182.0,182.0,310.0,136.0,132.32971447320816,1134875.132052522,1134.8751320525218,1134875.132052522,1134.8751320525218,0.0,0.0,0.0,248.17676980796168,False,1840878.2044686407,1840.878204468641,B*,-706003.0724161193,254053390589.6508,70.57038627490299,49.7054499997767,,,219.46980999959808,219.46980999959808,219.46980999959808,0.0,0.0,706003.0724161193,706.0030724161193,0.0,0.0,-0.4325926235020755,-92.5736513801712,0.0,3081.325314751666,0.0,0.0,-89492.32606541952,3081.325314751666,0.0,492.61980999959803,134336920228.33752,-36237.92715591431,92573.6513801712,37484.584007668804,0.0,0.0,0.0,standby
2026-07-11 04:40:00+00:00,478.578,1484998.8193199998,1484998.8193199998,1484998.8193199998,0.0,1484.9988193199997,1484.9988193199997,1484998.8193199998,0.0036667093485033,0.0036667093485033,0.0,0.0,0.0,0.0090257460886235,0.0126924554371269,136.0,182.0,182.0,310.0,136.0,136.26459523577716,1497056.9437023334,1497.0569437023337,1497056.9437023334,1497.0569437023337,0.0,0.0,0.0,225.87651621940265,False,1840878.2044686407,1840.878204468641,B*,-343821.2607663078,253999700549.51096,70.55547237486415,49.69494556368371,,,219.4509020146307,219.4509020146307,219.4509020146307,0.0,0.0,343821.2607663078,343.82126076630783,0.0,0.0,-0.4480200265389214,-92.56441822107504,0.0,3081.017988073334,0.0,0.0,-89483.40023300171,3081.017988073334,0.0,492.6009020146307,134315180867.0192,-36232.26886388143,92564.41822107504,37478.73102372963,0.0,0.0,0.0,standby
2026-07-11 04:50:00+00:00,574.655,1783119.9856999996,1783119.9856999996,1783119.9856999996,0.0,1783.1199856999997,1783.1199856999997,1783119.9856999996,0.004402820147738,0.004402820147738,0.0,0.0,0.0,0.0108377111328936,0.0152405312806317,136.0,182.0,182.0,310.0,136.0,139.5297965539902,1797598.8406973656,1797.5988406973656,1797598.8406973656,1797.5988406973656,0.0,0.0,0.0,214.1938091189484,False,1840878.2044686407,1840.878204468641,B*,-43279.36377127562,253946015864.33627,70.54055996231563,49.68444217528764,,,219.43199591551777,219.43199591551777,219.43199591551777,0.0,0.0,43279.36377127562,43.27936377127562,0.0,0.0,-0.4634458908694349,-92.55518598308132,0.0,3080.710691943619,0.0,0.0,-89474.4752911377,3080.710691943619,0.0,492.5819959155177,134293444900.18701,-36226.61138697306,92555.18598308132,37472.878883100006,0.0,0.0,0.0,standby
2026-07-11 05:00:00+00:00,653.685,2028345.3339,2028345.3339,1954557.63093331,73787.70296669006,2028.3453339,2028.3453339,2028345.3339,0.0050083223643301,0.0045454348070607,0.0,0.0004628875572694,0.0,0.0112796148568149,0.0158250496638756,138.3748626034019,182.0,182.0,310.0,136.0,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,212.04434659317437,True,1840878.2044686407,1840.878204468641,B,0.0,253958689433.3441,70.54408039815112,49.686921754281535,310.0,219.56589496861065,221.46467689235445,219.42721227609445,219.43182090156716,0.0,0.0,0.0,0.0,0.0,0.0,-0.4788722970228209,-92.558436920316,113679.42646466862,113681.05193328595,113679.42646466862,0.0,-92556.81145169864,1.625468617348815,0.0,493.5982488969608,134680400901.52563,644926.668897705,92558.436920316,37587.60620155714,70204.06623131248,37609.430581233166,0.0,charging
2026-07-11 05:10:00+00:00,718.952,2230864.91888,2230864.91888,1918356.707019025,312508.21186097525,2230.8649188800005,2230.8649188800005,2230864.91888,0.0055837694347963,0.0050253924913167,0.0,0.0005583769434796,0.03,0.0159746075086832,0.021,145.63293391264563,185.73292924575864,182.0,310.0,143.67000581088183,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,198.06475496731667,True,1840878.2044686407,1840.878204468641,B,0.0,253949641473.3587,70.54156707593297,49.68515152432472,310.0,219.45670227987145,224.455631032438,219.41116892932035,219.417627765322,0.0,0.0,0.0,0.0,0.0,0.0,-0.4942987028225359,-92.55843479828998,77478.50255038372,77478.50148937071,77478.50255038372,0.0,-92558.435859303,-0.0010610130120767,0.0,495.08662939887995,135244464696.01973,940106.3241568247,92558.43479828998,37752.86431850661,84686.51037700094,45325.5354745216,0.0,charging
2026-07-11 05:20:00+00:00,773.311,2399537.63434,2399537.63434,1920586.5930130547,478951.0413269452,2399.53763434,2399.53763434,2399537.63434,0.0062686746196694,0.0056418071577025,0.0,0.0006268674619669,0.03,0.0153581928422974,0.021,164.17264812370018,203.8172984479434,182.0,310.0,162.52350924439546,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,197.29558724582165,True,1840878.2044686407,1840.878204468641,B,0.0,253941931373.52112,70.53942538153365,49.68364304620096,310.0,219.4186427981301,227.54617247824444,219.393412445993,219.40036704696493,0.0,0.0,0.0,0.0,0.0,0.0,-0.5097251486696173,-92.55867508248822,79708.38854441335,79708.50868651248,79708.38854441335,0.0,-92558.55494038908,0.1201420991274062,0.0,496.62326976260465,135831174525.0441,977849.7150406138,92558.67508248822,37922.540908989286,95074.15813418815,50868.589874458856,0.0,charging
2026-07-11 05:30:00+00:00,819.025,2541385.4335000003,2541385.4335,1931982.4149472727,609403.0185527266,2541.3854335,2541.3854335,2541385.4335,0.0074787080957753,0.0067308372861978,0.0,0.0007478708095775,0.03,0.0142691627138021,0.021,188.2683247055044,227.559763067622,182.0,310.0,187.15977248348912,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,196.4017497080188,True,1840878.2044686407,1840.878204468641,B,0.0,253941058271.8708,70.53918285329745,49.68347222419255,310.0,219.39615636331544,230.706946317414,219.3753074608034,219.3824361608048,0.0,0.0,0.0,0.0,0.0,0.0,-0.5251518294544851,-92.56008470920764,91104.21047863195,91104.91529199164,91104.21047863195,0.0,-92559.37989584792,0.7048133596981643,0.0,498.1946912391094,136436674041.49191,1009165.8607463583,92560.08470920764,38095.45610183211,113426.18962964926,60675.99963166026,0.0,charging
2026-07-11 05:40:00+00:00,857.838,2661819.84372,2661819.84372,1951516.356289458,710303.4874305418,2661.81984372,2661.81984372,2661819.84372,0.0093840890151476,0.0084456801136328,0.0,0.0009384089015147,0.03,0.0125543198863671,0.021,213.0835365689292,252.39829613300745,182.0,310.0,212.80230235615656,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.59771789256055,True,1840878.2044686407,1840.878204468641,B,0.0,253951904088.1336,70.5421955800371,49.68559420405161,310.0,219.37708137513457,233.9662885275292,219.35712660938435,219.36435987824677,0.0,0.0,0.0,0.0,0.0,0.0,-0.5405790791305636,-92.56349805646995,110638.15182081691,110639.85849444808,110638.15182081691,0.0,-92561.7913828388,1.706673631168087,0.0,499.81532420288795,137067227727.20712,1050922.8095253499,92563.49805646995,38273.46703645391,142324.2419014712,76122.23658586525,0.0,charging
2026-07-11 05:50:00+00:00,891.089,2764995.7016600003,2764995.70166,1981679.394108072,783316.3075519276,2764.99570166,2764.99570166,2764995.70166,0.0122567848753871,0.0110311063878484,0.0,0.0012256784875387,0.03,0.0099688936121515,0.021,235.22226299660912,275.1180726501006,182.0,310.0,236.1481468343659,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.9716226707672,True,1840878.2044686407,1840.878204468641,B,0.0,253980844758.88815,70.55023465524671,49.69125643536375,310.0,219.35875491470065,237.32808240377892,219.33892900530137,219.3462531004872,0.0,0.0,0.0,0.0,0.0,0.0,-0.5560074089150687,-92.56997870703135,140801.1896394309,140804.4299647116,140801.1896394309,0.0,-92566.73838175063,3.2403252806980163,0.0,501.487167752133,137724134175.6791,1094844.0807866415,92569.97870703135,38457.14989905869,185893.123213468,99409.48529351424,0.0,charging
2026-07-11 06:00:00+00:00,919.809,2854112.13846,2854112.13846,2026373.5230785608,827738.6153814388,2854.11213846,2854.11213846,2854112.13846,0.0164274655734771,0.0147847190161294,0.0,0.0016427465573477,0.03,0.0062152809838705,0.021,252.7070228264816,293.8450868484355,182.0,310.0,255.31714605778828,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.52961840046692,True,1840878.2044686407,1840.878204468641,B,0.0,254036596667.986,70.56572129666279,49.70216427534032,310.0,219.34059292147103,240.7673427010324,219.320729019797,219.32814097628696,0.0,0.0,0.0,0.0,0.0,0.0,-0.5714375691684037,-92.58096152000998,185495.3186099196,185500.8100164089,185495.3186099196,0.0,-92575.47011352064,5.49140648933826,0.0,503.1977418386597,138402803181.10934,1131115.0090503946,92580.96152000998,38645.685955333734,249147.95462125164,133215.35065853,0.0,charging
2026-07-11 06:10:00+00:00,944.797,2789769.545855686,2931648.40318,2081923.618107384,849724.7850726158,2931.64840318,2789.769545855686,2931648.40318,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.09039400435904,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,254125670382.31808,70.59046399508836,49.7195915139367,310.0,219.3224627584838,244.2063958719304,219.3025325253245,219.31002885017537,0.0,0.0,0.0,0.0,0.0,0.0,-0.5868704832768376,-92.597484650603,241045.4136387428,241053.6752040393,241045.4136387428,0.0,-92589.2230853065,8.26156529650325,0.0,504.90821236105285,139087646884.3403,1141406.172051595,92597.48465060299,38835.331528971285,318497.5201222637,170268.98922607725,0.0,charging
2026-07-11 06:20:00+00:00,966.682,2280860.2820339305,2999556.24508,2111512.6556602274,888043.5894197724,2999.55624508,2280.8602820339306,2999556.24508,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0887456803173,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,254232486746.80533,70.62013520744593,49.74049009534062,310.0,219.30433119402457,247.4861524701993,219.2843452239414,219.29191740058016,0.0,0.0,0.0,0.0,0.0,0.0,-0.6023066281837972,-92.6168694417574,270634.45119158627,270644.1435871635,270634.45119158627,0.0,-92607.17704618018,9.692395577207208,0.0,506.53903493538974,139745682644.23422,1096726.266489868,92616.8694417574,39016.5871252834,318497.5201222637,170242.54478508004,0.0,charging
2026-07-11 06:30:00+00:00,985.961,2280940.986305599,3059377.82534,2117975.9822992864,941401.8430407136,3059.37782534,2280.940986305599,3059377.82534,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0870971922559,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,254343169309.7541,70.65088036382059,49.7621450970146,310.0,219.28619782534892,250.60041432898555,219.26616224814828,219.2738063723108,0.0,0.0,0.0,0.0,0.0,0.0,-0.6177460964710575,-92.63680972356131,277097.7778306452,277107.7479715472,277097.7778306452,0.0,-92626.83958265936,9.970140901961711,0.0,508.0871103506481,140374737531.03207,1048424.8113297526,92636.80972356131,39188.33559927111,318497.5201222637,170216.09914496404,0.0,charging
2026-07-11 06:40:00+00:00,1003.032,2281021.698636677,3112348.11408,2120054.5771590825,992293.5369209172,3112.34811408,2281.021698636677,3112348.11408,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.08544933312464,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,254455087028.453,70.68196861901473,49.78404175644498,310.0,219.2680713749049,253.55817843258748,219.24798383055705,219.2556959231487,0.0,0.0,0.0,0.0,0.0,0.0,-0.6331889086923427,-92.65687332771132,279176.37269044144,279186.4044925164,279176.37269044144,0.0,-92646.84152563637,10.031802074969164,0.0,509.55693717786806,140975853979.51825,1001860.7474769593,92656.87332771132,39351.02969332829,318497.5201222637,170189.66502601592,0.0,charging
2026-07-11 06:50:00+00:00,1018.217,2281102.380203198,3159466.25798,2121145.936116704,1038320.321863296,3159.46625798,2281.102380203198,3159466.25798,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.083801915377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,254567647516.2007,70.71323542116687,49.80606417339721,310.0,219.24994977968143,256.3673092888841,219.2298099981741,219.2375864326832,0.0,0.0,0.0,0.0,0.0,0.0,-0.6486350693827945,-92.67696414271036,280267.7316480628,280277.7770555624,280267.7316480628,0.0,-92666.91873521084,10.04540749953594,0.0,510.95244786078365,141549945297.4155,956818.8631620789,92676.96414271036,39505.182400238074,318497.5201222637,170163.23941842152,0.0,charging
2026-07-11 07:00:00+00:00,1031.779,2281183.040187681,3201548.33026,2122019.5559004378,1079528.774359562,3201.54833026,2281.183040187681,3201548.33026,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.082154575365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,254680720118.60712,70.74464447739086,49.82818678538917,310.0,219.2318290395486,259.0352759616407,219.21164058773127,219.219477988255,0.0,0.0,0.0,0.0,0.0,0.0,-0.6640845800549401,-92.69706403287388,281141.35143179644,281151.40137687814,281141.35143179644,0.0,-92687.01408779214,10.049945081729676,0.0,512.2773769749479,142097933985.57947,913314.480273285,92697.06403287388,39651.30104856414,318497.5201222637,170136.8164884664,0.0,charging
2026-07-11 07:10:00+00:00,1043.933,2281263.6963948505,3239261.46302,2122821.467339837,1116439.995680163,3239.26146302,2281.2636963948503,3239261.46302,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0805072823891,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,254794261806.07263,70.77618383502018,49.85040117369593,310.0,219.2137088168139,261.5691721839247,219.1934754050244,219.20137056133544,0.0,0.0,0.0,0.0,0.0,0.0,-0.6795374417479071,-92.71717015780172,281943.2628711964,281953.3159336603,281943.2628711964,0.0,-92707.1170953378,10.053062463921378,0.0,513.5352713726301,142620744883.8388,871351.4970988974,92717.17015780172,39789.864192799636,318497.5201222637,170110.39574368388,0.0,charging
2026-07-11 07:20:00+00:00,1054.858,2281344.350327796,3273161.08252,2123575.9891296504,1149585.0933903493,3273.16108252,2281.344350327796,3273161.08252,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0788600376593,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,254908244141.2148,70.80784559478188,49.87270177455434,310.0,219.195589124786,263.97573521893185,219.17531426413944,219.18326412203592,0.0,0.0,0.0,0.0,0.0,0.0,-0.6949936554185261,-92.73728202371342,282697.78466100903,282707.84059396485,282697.78466100903,0.0,-92727.22609075758,10.05593295583094,0.0,514.7294996704838,143119299354.89886,830924.118433431,92737.28202371341,39921.31899331532,318497.5201222637,170083.97720346015,0.0,charging
2026-07-11 07:30:00+00:00,1064.703,2281425.0019272678,3303709.52682,2124289.2043945184,1179420.3224254814,3303.70952682,2281.425001927267,3303709.52682,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0772128399026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,255022642336.69977,70.8396228713055,49.89508373833191,310.0,219.17746994946245,266.26136377296086,219.1571569879673,219.16515864203143,0.0,0.0,0.0,0.0,0.0,0.0,-0.7104532220093188,-92.75739954475657,283410.9999258772,283421.0586863988,283410.9999258772,0.0,-92747.34078423496,10.058760521598742,0.0,515.8632612074962,143594510435.94507,792018.4684103393,92757.39954475657,40046.082958852254,318497.5201222637,170057.5608473608,0.0,charging
2026-07-11 07:40:00+00:00,1073.594,2281505.6512555936,3331297.76636,2124963.915323636,1206333.8510363635,3331.29776636,2281.5056512555934,3331297.76636,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.07556568801607,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,255137433286.5328,70.87150924625911,49.917542544349445,310.0,219.15935127871063,268.4321350082773,219.13900340767924,219.14705409387943,0.0,0.0,0.0,0.0,0.0,0.0,-0.7259161424629644,-92.7775227218737,284085.71085499483,284095.7724435534,284085.71085499483,0.0,-92767.46113331514,10.06158855855756,0.0,516.9395945510784,144047278857.87885,754614.0365562948,92777.5227218737,40164.54613311698,318497.5201222637,170031.14665768185,0.0,charging
2026-07-11 07:50:00+00:00,1081.637,2281586.2983667697,3356254.71278,2125602.1314844587,1230652.581295541,3356.25471278,2281.58629836677,3356254.71278,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0739185812401,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,255252595090.4541,70.90349863623725,49.940073907829415,310.0,219.14123310417497,270.4938207010681,219.12085336248813,219.12895045120047,0.0,0.0,0.0,0.0,0.0,0.0,-0.7413824177249659,-92.79765157200865,284723.9270158173,284733.9914408848,284723.9270158173,0.0,-92787.58714694116,10.0644250674668,0.0,517.9613855761343,144478489806.49557,718684.9143612162,92797.65157200865,40277.07317391932,318497.5201222637,170004.7346222289,0.0,charging
2026-07-11 08:00:00+00:00,1088.921,2281666.943297985,3378856.52774,2126205.6348061343,1252650.8929338655,3378.85652774,2281.6669432979857,3378856.52774,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0722715189906,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,255368106917.351,70.93558525481973,49.96267375317248,310.0,219.1231154194305,272.45190258744395,219.1027066993529,219.11084768878004,0.0,0.0,0.0,0.0,0.0,0.0,-0.7568520487438447,-92.81778611327222,285327.43033749313,285337.4976081249,285327.43033749313,0.0,-92807.71884264045,10.067270631785505,0.0,518.931375138112,144889010316.22034,684200.8495412699,92817.78611327222,40384.00526534407,318497.5201222637,169978.3247316244,0.0,charging
2026-07-11 08:10:00+00:00,1095.524,2281747.586077833,3399345.24056,2126776.1017568638,1272569.138803136,3399.345240559999,2281.7475860778336,3399345.24056,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.07062450081685,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,255483948941.9813,70.96776359499479,49.98533820157747,310.0,219.10499821951973,274.3115869382927,219.08456327266543,219.0927457825956,0.0,0.0,0.0,0.0,0.0,0.0,-0.7723250364709017,-92.83792636234222,285897.8972882223,285907.9674127573,285897.8972882223,0.0,-92827.85623780722,10.07012453499192,0.0,519.8521663604441,145279687203.251,651128.1450511169,92837.92636234222,40485.66186441849,318497.5201222637,169951.91697863163,0.0,charging
2026-07-11 08:20:00+00:00,1101.511,2281828.22672838,3417922.54234,2127315.1277981545,1290607.4145418452,3417.92254234,2281.8282267283803,3417922.54234,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.06897752639617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,255600102296.3701,71.00002841565835,50.00806356153223,310.0,219.08688150089228,276.07781840173305,219.06642294394797,219.0746447098317,0.0,0.0,0.0,0.0,0.0,0.0,-0.7878013818599081,-92.8580723340382,286436.92332951346,286446.99631536147,286436.92332951346,0.0,-92847.9993481902,10.072985848004464,0.0,520.7262315557823,145651345458.31433,619430.42510554,92858.0723340382,40582.34229563848,318497.5201222637,169925.5113580667,0.0,charging
2026-07-11 08:30:00+00:00,1106.939,2281908.86526542,3434765.30066,2127824.234579609,1306941.066080391,3434.7653006600003,2281.9088652654195,3434765.30066,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.06733059553005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,255716549025.52405,71.03237472931224,50.0308463201491,310.0,219.0687652613647,277.75529314997294,219.0482855815636,219.0565444488904,0.0,0.0,0.0,0.0,0.0,0.0,-0.8032810858667845,-92.87822404125848,286946.03011096787,286956.105964578,286946.03011096787,0.0,-92868.14818764836,10.075853610120248,0.0,521.5559187994317,146004787030.57007,589069.2870928955,92878.22404125848,40674.32720816479,318497.5201222637,169899.10786673837,0.0,charging
2026-07-11 08:40:00+00:00,1111.856,2281989.501698669,3450022.45664,2128304.874153014,1321717.5824869862,3450.02245664,2281.989501698669,3450022.45664,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.06568370814034,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,255833272045.6738,71.06479779046495,50.05368313499503,310.0,219.05064950007784,279.34847136552554,219.0301510604395,219.03844497939892,0.0,0.0,0.0,0.0,0.0,0.0,-0.8187641494492824,-92.8983814949874,287426.6696843725,287436.74841123703,287426.6696843725,0.0,-92888.30276812296,10.07872686444898,0.0,522.3434581724622,146340789943.87164,560004.8555026245,92898.3814949874,40761.87990935066,318497.5201222637,169872.70650338667,0.0,charging
2026-07-11 08:50:00+00:00,1116.306,2282070.136031951,3463830.53964,2128758.432473284,1335072.107166716,3463.83053964,2282.070136031951,3463830.53964,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0640368642655,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,255950255104.6168,71.09729308461577,50.076570826332734,310.0,219.03253421745455,280.8615890999821,219.01201926180107,219.0203462822147,0.0,0.0,0.0,0.0,0.0,0.0,-0.8342505735666695,-92.9185447043217,287880.2280046432,287890.3096093103,287880.2280046432,0.0,-92908.46309965456,10.08160466713889,0.0,523.0909676910984,146660107694.85367,532196.2516367086,92918.5447043217,40845.24758679734,318497.5201222637,169846.30726861965,0.0,charging
2026-07-11 09:00:00+00:00,1120.325,2282150.768263377,3476301.2554999995,2129186.232604009,1347115.0228959904,3476.3012555,2282.1507682633774,3476301.2554999995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0623900640566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,256067482743.98376,71.12985631777327,50.09950636973809,310.0,219.0144194151567,282.2986695368696,218.99389007291836,219.00224833942647,0.0,0.0,0.0,0.0,0.0,0.0,-0.8497403591794197,-92.93871367650144,288308.028135368,288318.1126214579,288308.028135368,0.0,-92928.62919041156,10.084486089865097,0.0,523.800458938148,146963468889.38562,505601.9908865865,92938.71367650143,40924.66242977741,318497.5201222637,169819.91016485088,0.0,charging
2026-07-11 09:10:00+00:00,1123.944,2282231.3983855518,3487530.7953599994,2129589.53773562,1357941.2576243794,3487.5307953599995,2282.231398385551,3487530.7953599994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0607433077734,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,256184940263.31592,71.16248340647664,50.12248688907189,310.0,218.99630509604177,283.663533688539,218.9757633868622,218.98415113435377,0.0,0.0,0.0,0.0,0.0,0.0,-0.8652335072489106,-92.95888841694534,288711.3332669789,288721.4206372009,288711.3332669789,0.0,-92948.80104672338,10.087370221954188,0.0,524.4738424114464,147251577079.9902,480180.3176743062,92958.88841694534,41000.34265967311,318497.5201222637,169793.51519623536,0.0,charging
2026-07-11 09:20:00+00:00,1127.192,2282312.0263857497,3497609.14448,2129969.554046096,1367639.5904339044,3497.60914448,2282.312026385749,3497609.14448,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.05909659578043,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,256302613685.8585,71.19517046829404,50.145509649787336,310.0,218.9781912641193,284.95981055552494,218.95763910227103,218.96605465154312,0.0,0.0,0.0,0.0,0.0,0.0,-0.8807300187371251,-92.97906892928783,289091.3495774541,289101.4398336254,289091.3495774541,0.0,-92968.9786731166,10.090256171257352,0.0,525.112932603534,147525110772.02808,455889.4867297872,92979.06892928784,41072.49347802215,318497.5201222637,169767.1223686061,0.0,charging
2026-07-11 09:30:00+00:00,1130.091,2282392.6522461204,3506604.56754,2130327.4334015497,1376277.13413845,3506.60456754,2282.39265224612,3506604.56754,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0574499285429,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,256420489725.97485,71.2279138127708,50.16857205255463,310.0,218.96007792450663,286.1909467753867,218.9395171231268,218.94795887676213,0.0,0.0,0.0,0.0,0.0,0.0,-0.8962298946063616,-92.99925521541948,289449.2289329087,289459.3220759745,289449.2289329087,0.0,-92989.16207235368,10.093143065809272,0.0,525.7194528260744,147784723570.91846,432687.99815063475,92999.25521541949,41141.3079398416,318497.5201222637,169740.73168940848,0.0,charging
2026-07-11 09:40:00+00:00,1132.664,2282473.2759438804,3514588.43216,2130664.275924585,1383924.156235415,3514.58843216,2282.4732759438803,3514588.43216,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0558033066228,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,256538555758.10117,71.26070993280587,50.19167162718697,310.0,218.94196508338487,287.3602157866856,218.92139735853985,218.9298637969909,0.0,0.0,0.0,0.0,0.0,0.0,-0.9117331358189495,-93.01944727552846,289786.0714559435,289796.167485998,289786.0714559435,0.0,-93009.35124547395,10.096030054512084,0.0,526.2950397918382,148031044446.52438,410534.79267654417,93019.44727552847,41206.96775908358,318497.5201222637,169714.34316763617,0.0,charging
2026-07-11 09:50:00+00:00,1134.928,2282553.8974515176,3521613.48832,2130981.132423682,1390632.355896318,3521.61348832,2282.553897451517,3521613.48832,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0541567306745,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,256656799787.15903,71.29355549643307,50.21480602685182,310.0,218.9238527479542,288.47072653246323,218.9032797225431,218.91176940041177,0.0,0.0,0.0,0.0,0.0,0.0,-0.927239743336974,-93.03964510814504,290102.9279550407,290113.02687134896,290102.9279550407,0.0,-93029.54619183677,10.098916308270418,0.0,526.8412479664375,148264678094.14478,389389.4127006531,93039.64510814504,41269.64405236164,318497.5201222637,169687.95681376528,0.0,charging
2026-07-11 10:00:00+00:00,1136.899,2282634.5167369805,3527729.3830599994,2131279.0066964105,1396450.376363589,3527.7293830599992,2282.6345167369805,3527729.3830599994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0525102014414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,256775210420.35025,71.32644733898617,50.23797302255246,310.0,218.9057409263897,289.5254317263605,218.88516413389345,218.8936756763964,0.0,0.0,0.0,0.0,0.0,0.0,-0.942749718122005,-93.059848710187,290400.8022277695,290410.90402879054,290400.8022277695,0.0,-93049.746909166,10.101801021010033,0.0,527.3595537013784,148486205374.4259,369212.1338018799,93059.848710187,41329.49802645005,318497.5201222637,169661.57263969016,0.0,charging
2026-07-11 10:10:00+00:00,1138.588,2282715.133763876,3532970.24872,2131558.857715347,1401411.3910046527,3532.97024872,2282.715133763875,3532970.24872,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0508637197512,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,256893776840.2621,71.35938245562836,50.26117049786623,310.0,218.88762962779705,290.5271357033557,218.86705051588143,218.87558261549145,0.0,0.0,0.0,0.0,0.0,0.0,-0.9582630611348396,-93.08005807700684,290680.65324670565,290690.7579301156,290680.65324670565,0.0,-93069.95339359692,10.1046834099252,0.0,527.8513591594235,148696183816.98303,349964.0709285482,93080.05807700683,41386.68161449892,318497.5201222637,169635.19065865775,0.0,charging
2026-07-11 10:20:00+00:00,1140.008,2282795.748491668,3537376.42352,2131821.6016983814,1405554.8218216188,3537.37642352,2282.7957484916683,3537376.42352,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0492172865122,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,257012488779.2161,71.3923579942267,50.28439644392567,310.0,218.8695188621682,291.4785018759944,218.8489387961482,218.857490209402,0.0,0.0,0.0,0.0,0.0,0.0,-0.9737797733352462,-93.10027320244023,290943.3972297402,290953.5047924569,290943.3972297402,0.0,-93090.16563972352,10.10756271671562,0.0,528.3179960426982,148895148174.66266,331607.26279937744,93100.27320244024,41441.33806541036,318497.5201222637,169608.81088520287,0.0,charging
