timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-11 10:30:00+00:00,1141.168,2282876.3608758827,3540975.83392,2132068.114072729,1408907.7198472708,3540.97583392,2282.8763608758827,3540975.83392,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0475709027094,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,257131336494.79416,71.42537124855393,50.30764895463038,310.0,218.85140864033795,292.3820598159353,218.8308289065092,218.8393984509739,0.0,0.0,0.0,0.0,0.0,0.0,-0.9892998556817222,-93.12049407885564,291189.90960408794,291200.0200422956,291189.90960408794,0.0,-93110.38364064798,10.110438207659172,0.0,528.7607291334546,149083611017.23068,314104.7376133728,93120.49407885564,41493.60249037936,318497.5201222637,169582.43333508534,0.0,charging
2026-07-11 10:40:00+00:00,1142.074,2282956.9708682885,3543787.09756,2132299.2313409755,1411487.8662190242,3543.78709756,2282.9569708682884,3543787.09756,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.04592456940054,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,257250310746.48477,71.45841965180132,50.33092622207776,310.0,218.83329897394,293.24021197964174,218.81272078278516,218.82130733417367,0.0,0.0,0.0,0.0,0.0,0.0,-1.0048233091312564,-93.14072069720494,291421.02687233407,291431.1401815088,291421.02687233407,0.0,-93130.60738803029,10.113309174674214,0.0,529.1807596569076,149262063354.88327,297420.56275431317,93140.72069720495,41543.60237021172,318497.5201222637,169556.05802522472,0.0,charging
2026-07-11 10:50:00+00:00,1142.733,2283037.5784170968,3545831.9350199997,2132515.7527828314,1413316.1822371678,3545.8319350199995,2283.037578417097,3545831.9350199997,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0442782877118,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,257369402773.35,71.491500770375,50.3542265321936,310.0,218.81518987536396,294.0552400960985,218.7946143646385,218.803216854068,0.0,0.0,0.0,0.0,0.0,0.0,-1.0203501346390995,-93.16095304706076,291637.5483141901,291647.66448911803,291637.5483141901,0.0,-93150.83687213282,10.116174927941756,0.0,529.5792284750833,149430975283.36026,281519.8807949829,93160.95304706076,41591.45802667439,318497.5201222637,169529.6849736374,0.0,charging
2026-07-11 11:00:00+00:00,1143.148,2283118.1834671604,3547119.65512,2132718.442228001,1414401.2128919987,3547.11965512,2283.1181834671606,3547119.65512,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.04263205883444,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,257488604272.75647,71.52461229798791,50.37754826057085,310.0,218.7970813577128,294.82931123353893,218.77650959541683,218.7851270068008,0.0,0.0,0.0,0.0,0.0,0.0,-1.0358803331585462,-93.18119111667852,291840.2377593599,291850.3567941688,291840.2377593599,0.0,-93171.07208186964,10.119034808885772,0.0,529.9572191201698,149590796643.6579,266368.93382939656,93181.19111667851,41637.283060846785,318497.5201222637,169503.31419937543,0.0,charging
2026-07-11 11:10:00+00:00,1143.322,2283198.785960148,3547659.56668,2132908.029842149,1414751.5368378502,3547.65956668,2283.198785960148,3547659.56668,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0409858840206,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,257607907380.17764,71.55775205004934,50.40088986851781,310.0,218.7789734347605,295.5644835613124,218.75840642200123,218.76703778957005,0.0,0.0,0.0,0.0,0.0,0.0,-1.0514139056407286,-93.20143489309416,292029.8253735081,292039.947261716,292029.8253735081,0.0,-93191.31300488632,10.121888207853772,0.0,530.3157606754412,149741957690.3778,251935.0778665161,93201.43489309416,41681.18476115079,318497.5201222637,169476.9457224627,0.0,charging
2026-07-11 11:20:00+00:00,1143.257,2283279.385834752,3547457.87558,2133085.2131890096,1414372.6623909902,3547.45787558,2283.279385834752,3547457.87558,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.03933976457967,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,257727304649.6333,71.59091795823147,50.424249899231285,310.0,218.7608661209109,296.2627118222107,218.7403047946607,218.74894920060308,0.0,0.0,0.0,0.0,0.0,0.0,-1.0669508530344145,-93.22168436211574,292207.00872036826,292217.133454879,292207.00872036826,0.0,-93211.559627605,10.124734510740382,0.0,530.6558305114069,149884869763.65903,238186.78880203248,93221.68436211573,41723.26448342039,318497.5201222637,169450.57956383706,0.0,charging
2026-07-11 11:30:00+00:00,1142.951,2283359.983026856,3546508.37594,2133250.6588987065,1413257.7170412932,3546.5083759399995,2283.359983026856,3546508.37594,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0376937018748,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,257846789035.1302,71.62410806531395,50.44762697416536,310.0,218.74275943115643,296.92585252980416,218.72220466691172,218.73086123913063,0.0,0.0,0.0,0.0,0.0,0.0,-1.0824911762858132,-93.24193950839144,292372.4544300656,292382.58200320345,292372.4544300656,0.0,-93231.81193525356,10.12757313788461,0.0,530.9783568844673,150019925960.42908,225093.66128341676,93241.93950839144,41763.61800529414,318497.5201222637,169424.21574528786,0.0,charging
2026-07-11 11:40:00+00:00,1142.403,2283440.577469717,3544807.96482,2133405.0040657297,1411402.9607542702,3544.80796482,2283.440577469717,3544807.96482,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.03604769731857,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,257966353872.94128,71.65732052026146,50.47101978956435,310.0,218.72465338103817,297.5556689046047,218.7041059953829,218.7127739053606,0.0,0.0,0.0,0.0,0.0,0.0,-1.0980348763383905,-93.26220031546448,292526.7995970883,292536.9300006248,292526.7995970883,0.0,-93252.06991192796,10.130403536502854,0.0,531.2842214049826,150147501801.3904,212626.40160222372,93262.20031546448,41802.33585689239,318497.5201222637,169397.85428939908,0.0,charging
2026-07-11 11:50:00+00:00,1141.609,2283521.1690941583,3542344.2304599998,2133548.8574775304,1408795.372982469,3542.3442304599994,2283.5211690941583,3542344.2304599998,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0344017523702,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,258085992864.62225,71.69055357350618,50.49442711313999,310.0,218.70654798660624,298.15383556218137,218.68600873968404,218.69468720045012,0.0,0.0,0.0,0.0,0.0,0.0,-1.113581954132699,-93.28246676585113,292670.653008889,292680.7862340823,292670.653008889,0.0,-93272.3335406578,10.13322519331996,0.0,531.5742613813158,150267955890.75067,200756.81560043336,93282.46676585113,41839.50362961823,318497.5201222637,169371.49521949064,0.0,charging
2026-07-11 12:00:00+00:00,1140.565,2283601.7578287413,3539104.7611,2133682.800915033,1405421.9601849671,3539.1047611000004,2283.601757828741,3539104.7611,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0327558685315,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,258205700060.808,71.72380557244666,50.517847780901256,310.0,218.6884432643812,298.7219429656919,218.66791286228053,218.67660112647812,0.0,0.0,0.0,0.0,0.0,0.0,-1.1291324106062095,-93.30273884106457,292804.596446392,292814.7324839988,292804.596446392,0.0,-93292.60280345783,10.136037606716854,0.0,531.8492720460849,150381630566.22217,189457.7924524943,93302.73884106457,41875.20226470908,318497.5201222637,169345.13855956215,0.0,charging
2026-07-11 12:10:00+00:00,1139.264,2283682.3435999216,3535067.83616,2133807.3903797693,1401260.4457802307,3535.06783616,2283.6823435999218,3535067.83616,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0311100473439,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,258325469845.74585,71.75707495715163,50.54128069412827,310.0,218.67033923131623,299.26150165466925,218.6498183283716,218.658515686416,0.0,0.0,0.0,0.0,0.0,0.0,-1.1446862466931491,-93.32301652163778,292929.1859111282,292939.3247514148,292929.1859111282,0.0,-93312.87768135116,10.138840286628692,0.0,532.1100086705426,150488852537.25305,178703.28505147298,93323.01652163778,41909.508323079026,318497.5201222637,169318.78433423783,0.0,charging
2026-07-11 12:20:00+00:00,1137.698,2283762.9263322325,3530208.63212,2133923.157011797,1396285.475108203,3530.2086321200004,2283.7629263322324,3530208.63212,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.02946429038417,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,258445296922.3791,71.79036025621642,50.564724816453854,310.0,218.6522359047601,299.77394626130643,218.6317251057729,218.6404308840988,0.0,0.0,0.0,0.0,0.0,0.0,-1.1602434633243508,-93.34329978720808,293044.9525431559,293055.09417594096,293044.9525431559,0.0,-93333.15815442296,10.141632785118418,0.0,532.3571885727026,150589933509.84296,168468.2876498413,93343.29978720809,41942.49423786577,318497.5201222637,169292.43256871207,0.0,charging
2026-07-11 12:30:00+00:00,1135.856,2283843.505948458,3524493.01664,2134030.608024585,1390462.4086154143,3524.4930166399995,2283.8435059484577,3524493.01664,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.02781859926245,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,258565176297.99152,71.82366008277542,50.58817917105497,310.0,218.63413330242088,300.2606393249176,218.61363316480347,218.6223467241953,0.0,0.0,0.0,0.0,0.0,0.0,-1.1758040614271157,-93.36358861658992,293152.40355594363,293162.54797063454,293152.40355594363,0.0,-93353.44420189902,10.1444146908907,0.0,532.5914930245565,150685170796.6239,158728.8113015747,93363.58861658993,41974.228550916865,318497.5201222637,169266.08328869715,0.0,charging
2026-07-11 12:40:00+00:00,1133.726,2283924.0823697634,3517883.7544400003,2134130.228315338,1383753.5261246625,3517.8837544400003,2283.9240823697637,3517883.7544400003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0261729756179,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,258685103270.8182,71.85697313078283,50.61164283803311,310.0,218.61603144233104,300.7228749147176,218.59554247817644,218.60426321217795,0.0,0.0,0.0,0.0,0.0,0.0,-1.1913680419250885,-93.38388298783504,293252.02384669695,293262.1710323195,293252.02384669695,0.0,-93373.7358022125,10.147185622539835,0.0,532.8135690634477,150774847911.1762,149461.85758717856,93383.88298783504,42004.77613437585,318497.5201222637,169239.7365203718,0.0,charging
2026-07-11 12:50:00+00:00,1131.295,2284004.6555158864,3510340.5073,2134222.4810810303,1376118.0262189698,3510.3405073000004,2284.0046555158865,3510340.5073,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.02452742111626,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,258805073417.02585,71.89029817139605,50.63511495186693,310.0,218.59793034281293,301.16188207055274,218.5774530208932,218.58618035429268,0.0,0.0,0.0,0.0,0.0,0.0,-1.2069354057381283,-93.40418287823928,293344.27661238896,293354.42655759107,293344.27661238896,0.0,-93394.03293303716,10.14994520212349,0.0,533.0240312124226,150859235145.79108,140645.39102478029,93404.18287823928,42034.1983984144,318497.5201222637,169213.39229033078,0.0,charging
2026-07-11 13:00:00+00:00,1128.545,2284085.225305264,3501807.4223,2134307.808510677,1367499.6137893233,3501.8074223000003,2284.085225305264,3501807.4223,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.02288193744647,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,258925082578.10825,71.92363404947451,50.65859469894629,310.0,218.57983002244532,301.5788280707296,218.55936477014168,218.56809815752823,0.0,0.0,0.0,0.0,0.0,0.0,-1.2225061537821955,-93.42448826440548,293429.60404203564,293439.7567351188,293429.60404203564,0.0,-93414.33557132236,10.152693083131451,0.0,533.2234631141289,150938590132.11124,132258.31053359984,93424.48826440549,42062.553486136756,318497.5201222637,169187.05062553618,0.0,charging
2026-07-11 13:10:00+00:00,1125.457,2284165.7916551977,3492225.54358,2134386.632912307,1357838.9106676928,3492.22554358,2284.1657916551976,3492225.54358,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0212365263179,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,259045126848.95844,71.95697968026623,50.682081315238456,310.0,218.56173050003144,301.9748215356312,218.54127770519787,218.55001662958549,0.0,0.0,0.0,0.0,0.0,0.0,-1.238080286969245,-93.4447991222955,293508.42844366585,293518.5838726109,293508.42844366585,0.0,-93434.64369335047,10.155428945014137,0.0,533.4124190826083,151013158384.25262,124280.42023564657,93444.7991222955,42089.89645652426,318497.5201222637,169160.71155327122,0.0,charging
2026-07-11 13:20:00+00:00,1122.008,2284246.3544819863,3481523.50352,2134459.357506215,1347064.1460137847,3481.52350352,2284.246354481986,3481523.50352,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0195911894575,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,259165202566.4161,71.99033404622669,50.70557408404751,310.0,218.543631794567,302.35091537537284,218.5231918073309,218.53193577884684,0.0,0.0,0.0,0.0,0.0,0.0,-1.2536578062071246,-93.46511542727822,293581.15303757373,293591.3111900651,293581.15303757373,0.0,-93454.95727478688,10.158152491349028,0.0,533.5914255771098,151083173824.1744,116692.39986963908,93465.11542727822,42116.279456249096,318497.5201222637,169134.37510109248,0.0,charging
2026-07-11 13:30:00+00:00,1118.172,2284326.9137010733,3469620.62568,2134526.36720992,1335094.25847008,3469.62062568,2284.3269137010734,3469620.62568,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.01794592860693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,259285306298.28644,72.02369619396846,50.72907233386583,310.0,218.5255339252104,302.7081095893338,218.50510705971092,218.5138556143452,0.0,0.0,0.0,0.0,0.0,0.0,-1.2692387123994875,-93.48543715417736,293648.1627412791,293658.3236047287,293648.1627412791,0.0,-93475.27629072776,10.160863449593307,0.0,533.7609826018395,151148859289.1902,109475.77502629597,93485.43715417736,42141.75188111926,318497.5201222637,169108.04129678794,0.0,charging
2026-07-11 13:40:00+00:00,1113.92,2284407.469227176,3456426.9248,2134588.0293946955,1321838.8954053046,3456.4269248,2284.407469227176,3456426.9248,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.01630074551986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,259405434832.81265,72.05706523133684,50.752575436314416,310.0,218.5074369112527,303.04735392500874,218.48702344732067,218.4957761457335,0.0,0.0,0.0,0.0,0.0,0.0,-1.2848230064457071,-93.5057642773176,293709.8249260543,293719.9884876244,293709.8249260543,0.0,-93495.60071574748,10.163561570108868,0.0,533.921565035371,151210427021.6308,102612.88740102132,93505.76427731759,42166.3605278554,318497.5201222637,169081.71016833244,4636.562025054533,charging
2026-07-11 13:50:00+00:00,1109.217,2284488.020974427,3441833.7979800003,2134644.6946090804,1307189.1033709198,3441.8337979800003,2284.488020974427,3441833.7979800003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0146556419596,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,259525585168.5825,72.09044032460625,50.7760828041681,310.0,218.48934077208975,303.3695504032483,218.4689409568696,218.477697383254,0.0,0.0,0.0,0.0,0.0,0.0,-1.300410689240802,-93.5260967705698,293766.4901404395,293776.6563870656,293766.4901404395,0.0,-93515.93052394372,10.166246626104112,0.0,534.0736238932511,151268079140.75665,96086.86520975748,93526.0967705698,42190.14973684662,318497.5201222637,169055.38174384684,11165.123431812754,charging
2026-07-11 14:00:00+00:00,1104.024,2284568.568856484,3425720.23056,2134696.6972664394,1291023.53329356,3425.7202305599994,2284.568568856483,3425720.23056,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0130106196964,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,259645754504.8478,72.12382069579105,50.79959388946153,310.0,218.47124552719464,303.6755557166027,218.4508595767113,218.4596193377078,0.0,0.0,0.0,0.0,0.0,0.0,-1.316001761675368,-93.54643460739544,293818.4927977981,293828.66171621095,293818.4927977981,0.0,-93536.26568898262,10.16891841281904,0.0,534.2175875271553,151322008097.1071,89881.59391738892,93546.43460739544,42213.1615264825,318497.5201222637,169029.05605155855,17373.708626833723,charging
2026-07-11 14:10:00+00:00,1098.293,2284649.1127866684,3407937.2814199994,2134744.356308657,1273192.9251113422,3407.93728142,2284.6491127866684,3407937.2814199994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.01136568050515,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,259765940232.24133,72.15720562006703,50.82310818167303,310.0,218.45315119609091,303.9661835071452,218.43277929676373,218.4415420204249,0.0,0.0,0.0,0.0,0.0,0.0,-1.3315962246355166,-93.56677776088974,293866.1518400162,293876.32341676333,293866.1518400162,0.0,-93556.60618414258,10.1715767471469,0.0,534.3538627637851,151372397109.52905,83981.68736994425,93566.77776088973,42235.43571961389,318497.5201222637,169002.7331197618,23277.663912943754,charging
2026-07-11 14:20:00+00:00,1091.973,2284729.652678069,3388326.70062,2134787.975833322,1253538.724786678,3388.32670062,2284.729652678069,3388326.70062,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.00972082616306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,259886139923.87076,72.19059442329743,50.846625205982,310.0,218.4350577983279,304.24220652983206,218.41470010843156,218.4234654432339,0.0,0.0,0.0,0.0,0.0,0.0,-1.3471940790028205,-93.58712620382369,293909.77136468096,293919.9455861479,293909.77136468096,0.0,-93576.95198235672,10.174221466950256,0.0,534.482835986533,151419420585.18994,78372.45943481446,93587.12620382369,42257.010062653215,318497.5201222637,168976.41297678254,28891.637648013486,charging
2026-07-11 14:30:00+00:00,1085.002,2284810.1884436677,3366696.10588,2134827.8456966383,1231868.2601833614,3366.69610588,2284.810188443668,3366696.10588,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.00807605844744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,260006351326.77377,72.22398647965939,50.87014452159725,310.0,218.4169653534557,304.5043587071497,218.396622004532,218.40538961843276,0.0,0.0,0.0,0.0,0.0,0.0,-1.362795325654268,-93.60747990868514,293949.64122799714,293959.81808042794,293949.64122799714,0.0,-93597.30305625436,10.17685243076994,0.0,534.6048741627912,151463244522.9224,73039.89622075399,93607.47990868514,42277.920337787844,318497.5201222637,168950.09565094166,34229.60791278021,charging
2026-07-11 14:40:00+00:00,1077.307,2284890.719996436,3342818.98258,2134864.2420932017,1207954.740486798,3342.81898258,2284.890719996436,3342818.98258,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.00643137913346,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,260126572353.7216,72.25738120936711,50.893665720153216,310.0,218.39887388100237,304.7533370805138,218.37854497922305,218.387314558759,0.0,0.0,0.0,0.0,0.0,0.0,-1.378399965462221,-93.62783884771892,293986.0376245603,293996.21709407715,293986.0376245603,0.0,-93617.65937820204,10.179469516864629,0.0,534.7203258196364,151504026900.2821,67970.62893285115,93627.83884771891,42298.20046874546,318497.5201222637,168923.78117052166,39304.90955014543,charging
2026-07-11 14:50:00+00:00,1068.806,2284971.2472494524,3316440.88964,2134897.4281032165,1181543.4615367835,3316.44088964,2284.9712472494525,3316440.88964,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.00478678999247,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,260246801075.35013,72.29077807648615,50.91718842417057,310.0,218.38078340045095,304.989803663607,218.36046902793345,218.3692402773614,0.0,0.0,0.0,0.0,0.0,0.0,-1.394007999294382,-93.64820299296488,294019.22363457526,294029.40570719825,294019.22363457526,0.0,-93638.02092034186,10.182072623007116,0.0,534.8295219704842,151541918044.72885,63151.90741124471,93648.20299296489,42317.88262051785,318497.5201222637,168897.46956373303,44130.26052676811,charging
2026-07-11 15:00:00+00:00,1059.399,2285051.7701159823,3287251.53306,2134927.6542245084,1152323.8788354914,3287.25153306,2285.0517701159824,3287251.53306,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0031422927896,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,260367035712.61087,72.32417658683636,50.94071228557912,310.0,218.362693931219,305.2143872025843,218.3423941472961,218.35116678777123,0.0,0.0,0.0,0.0,0.0,0.0,-1.4096194280137644,-93.66857231629608,294049.4497558675,294059.63441753306,294049.4497558675,0.0,-93658.3876546305,10.184661665582098,0.0,534.9327769951777,151577060989.36758,58571.57439788818,93668.57231629608,42336.99729342227,318497.5201222637,168871.16085868565,48717.7875722676,charging
2026-07-11 15:10:00+00:00,1048.969,2285132.288509596,3254887.86886,2134955.158876558,1119932.709983442,3254.88786886,2285.132288509596,3254887.86886,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,263.0014978892821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,260487274629.5239,72.35757628597887,50.96423698430004,310.0,218.3446054926372,305.4276848478247,218.32432033508329,218.33309410387423,0.0,0.0,0.0,0.0,0.0,0.0,-1.4252342524786736,-93.68894678945468,294076.95440791687,294087.1416444962,294076.95440791687,0.0,-93678.75955287536,10.187236579324235,0.0,535.0303894758495,151609591813.69345,54218.040543111165,93688.94678945467,42355.57341185073,318497.5201222637,168844.85508335603,53079.05108394578,charging
2026-07-11 15:20:00+00:00,1037.379,2285212.802344241,3218924.7942599994,2134980.168885663,1083944.6253743365,3218.9247942599995,2285.212802344241,3218924.7942599994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.99985358121785,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,260607516326.22205,72.39097675728391,50.98776222688486,310.0,218.32651810393068,305.6302637416756,218.30624759014387,218.31502223988335,0.0,0.0,0.0,0.0,0.0,0.0,-1.4408524735426882,-93.70932638408712,294101.96441702195,294112.15421433817,294101.96441702195,0.0,-93699.13658677092,10.189797316212209,0.0,535.1226429907795,151639639969.80435,50080.2601848348,93709.32638408712,42373.63840803473,318497.5201222637,168818.55226556154,57225.069263832636,charging
2026-07-11 15:30:00+00:00,1024.464,2285293.3115343424,3178850.32416,2135002.899950012,1043847.4242099876,3178.85032416,2285.293311534342,3178850.32416,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.99820937033326,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,260727759432.2741,72.42437762007614,51.011287745209245,310.0,218.30843178420017,305.82266252641017,218.2881759123437,218.2969512103115,0.0,0.0,0.0,0.0,0.0,0.0,-1.456474092054651,-93.72971107177808,294124.6954813709,294134.8878252164,294124.6954813709,0.0,-93719.5187279326,10.192343845483265,0.0,535.2098068683608,151667328594.54846,46147.70790685018,93729.71107177809,42391.21830112917,318497.5201222637,168792.25243293276,61166.34148135159,charging
2026-07-11 15:40:00+00:00,1010.025,2285373.815994868,3134046.9734999994,2135023.557085629,999023.4164143704,3134.0469734999992,2285.373815994868,3134046.9734999994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.9965652583519,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,260848002700.27557,72.45777852785432,51.03481329521896,310.0,218.2903465524048,306.0053927764075,218.2701053025069,218.2788810299454,0.0,0.0,0.0,0.0,0.0,0.0,-1.4720991088586648,-93.75010082408292,294145.3526169877,294155.5474931401,294145.3526169877,0.0,-93739.9059479305,10.194876152439974,0.0,535.2921369031765,151692774808.07495,42410.3558774821,93750.10082408293,42408.33777189933,318497.5201222637,168765.95561288798,64912.87085999429,charging
2026-07-11 15:50:00+00:00,993.821,2285454.315641424,3083766.93374,2135042.3350524306,948724.5986875691,3083.76693374,2285.4543156414243,3083766.93374,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.9949212469828,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,260968244999.6948,72.4911791665819,51.05833865572594,310.0,218.2722624273452,306.17894035836383,218.25203576236024,218.2608117138196,0.0,0.0,0.0,0.0,0.0,0.0,-1.487727524794091,-93.77049561255949,294164.13058378955,294174.32797802787,294164.13058378955,0.0,-93760.2982183212,10.197394238290144,0.0,535.3698760360917,151716089999.26395,38858.651981658935,93770.49561255949,42425.02023327486,318497.5201222637,168739.66183260886,68474.18607472103,charging
2026-07-11 16:00:00+00:00,975.557,2285534.8103903243,3027094.83758,2135059.418767721,892035.4188122787,3027.0948375799994,2285.5348103903243,3027094.83758,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.9932773379195,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,261088485310.96783,72.52457925304662,51.08186362725287,310.0,218.25417942764827,306.3437667231507,218.2339672944792,218.24274327719124,0.0,0.0,0.0,0.0,0.0,0.0,-1.5033593406955577,-93.7908954087977,294181.2142990799,294191.414197199,294181.2142990799,0.0,-93780.6955106786,10.199898119084535,0.0,535.4432550001709,151737380098.50082,35483.49872812907,93790.89540879769,42441.28789701707,318497.5201222637,168713.37111901937,71859.36237809819,charging
2026-07-11 16:10:00+00:00,954.872,2285615.300158646,2962910.52368,2135074.983696793,827835.5399832064,2962.91052368,2285.615300158646,2962910.52368,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.991633532838,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,261208722719.8268,72.55797853328522,51.10538803092356,310.0,218.236097571752,306.5003101327552,218.21589990223544,218.2246757355155,0.0,0.0,0.0,0.0,0.0,0.0,-1.5189945573929655,-93.81130018444912,294196.7792281521,294206.9816159778,294196.7792281521,0.0,-93801.0977966234,10.202387825716867,0.0,535.5124929341353,151756745838.2629,32276.23293680827,93811.30018444912,42457.16183673053,318497.5201222637,168687.08349876158,75077.04184996331,charging
2026-07-11 16:20:00+00:00,931.313,2285695.7848643195,2889808.36022,2135089.196233869,754719.1639861306,2889.80836022,2285.69578486432,2889808.36022,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.9899898333962,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,261328956411.8572,72.59137678107145,51.12891170739816,310.0,218.2180168778919,306.64898682556486,218.19783358974735,218.20660910442143,0.0,0.0,0.0,0.0,0.0,0.0,-1.534633175711508,-93.83170991125426,294210.9917652284,294221.196628631,294210.9917652284,0.0,-93821.50504785168,10.204863402585032,0.0,535.5777979649931,151774283001.97864,29228.606192881267,93831.70991125426,42472.662047432794,318497.5201222637,168660.7989981789,78135.45288377072,charging
2026-07-11 16:30:00+00:00,904.314,2285776.2644261606,2806032.0831599995,2135102.214065287,670929.8690947127,2806.0320831599997,2285.7762644261607,2806032.0831599995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.9883462412322,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,261449185667.2735,72.62477379646486,51.152434515850885,310.0,218.19993736408796,306.7901921230948,218.17976836183152,218.18854339968888,0.0,0.0,0.0,0.0,0.0,0.0,-1.5502751964716863,-93.85212456106952,294224.0095966457,294234.21692155336,294224.0095966457,0.0,-93841.91723616191,10.207324907620205,0.0,535.6393677613919,151790082661.6086,26332.766049957274,93852.12456106952,42487.80750188452,318497.5201222637,168634.5176432945,81042.42892712739,charging
2026-07-11 16:40:00+00:00,873.153,2285856.7387639605,2709341.36982,2135114.186519458,574227.1833005422,2709.34136982,2285.8567387639605,2709341.36982,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.9867027579635,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,261569409855.9039,72.65816940441775,51.17595633298886,310.0,218.18185904813228,306.9243014811,218.16170422395624,218.17047863722547,0.0,0.0,0.0,0.0,0.0,0.0,-1.565920620489335,-93.87254410589212,294235.9820508169,294246.19182322815,294235.9820508169,0.0,-93862.33433348086,10.209772411253653,0.0,535.6973900591627,151804231404.3935,23581.237974802654,93872.54410589211,42502.616203866884,318497.5201222637,168608.23945979518,83805.42648379898,charging
2026-07-11 16:50:00+00:00,836.909,2285937.2077985164,2596878.41246,2135125.25490142,461753.15755857993,2596.87841246,2285.9372077985163,2596878.41246,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.9850593851858,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,261689628432.37643,72.6915634534379,51.19947705211027,310.0,218.1637819475782,307.05167148786774,218.14364118219692,218.15241483304484,0.0,0.0,0.0,0.0,0.0,0.0,-1.5815694485756493,-93.8929685178844,294247.05043277855,294257.2626387747,294247.05043277855,0.0,-93882.75631188824,10.212205996154808,0.0,535.7520431604562,151816811549.20258,20966.90801513672,93892.9685178844,42517.10523858332,318497.5201222637,168581.96447301473,86431.54239552893,charging
2026-07-11 17:00:00+00:00,794.384,2286017.6714516887,2464925.88896,2135135.5528196995,329790.3361403006,2464.92588896,2286.017671451689,2464925.88896,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.9834161244723,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,261809840931.5009,72.7249558143058,51.22299658220081,310.0,218.1457060797293,307.172640812344,218.12557924319324,218.13435200324523,0.0,0.0,0.0,0.0,0.0,0.0,-1.5972216815372156,-93.91339776939688,294257.34835105843,294267.5629768147,294257.34835105843,0.0,-93903.18314364064,10.21462575624173,0.0,535.8034964077946,151827901352.90482,18483.006170399985,93913.39776939688,42531.29082034974,318497.5201222637,168555.6927079189,88927.53042359508,charging
2026-07-11 17:10:00+00:00,744.021,2286098.129646448,2308652.52174,2135145.206429705,173507.31531029427,2308.65252174,2286.098129646448,2308652.52174,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,262.9817729773724,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,261930046963.7968,72.75834637883244,51.2465148470588,310.0,218.12763146163024,307.28753110461474,218.1075184141077,218.1162901639888,0.0,0.0,0.0,0.0,0.0,0.0,-1.6128773201760436,-93.93383183296868,294267.0019610644,294277.2189928503,294267.0019610644,0.0,-93923.61480118282,10.21703178586904,0.0,535.8519106343017,151837575207.17462,16123.090449676514,93933.83183296867,42545.18833771854,318497.5201222637,168529.42418909093,91299.81714577769,charging
2026-07-11 17:20:00+00:00,683.791,2121762.44554,2121762.44554,2121762.44554,0.0,2121.76244554,2121.76244554,2121762.44554,0.0194897335235197,0.0175407601711677,0.0,0.0019489733523519,0.03,0.0034592398288322,0.021,260.19050267881283,302.44252206841776,182.0,310.0,264.09595549181284,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.3482362889052,True,1840878.2044686407,1840.878204468641,B,0.0,262043971757.4272,72.78999215484089,51.26880418994215,310.0,218.10962508547527,307.3950395121403,218.08946373212535,218.09823176814848,0.0,0.0,0.0,0.0,0.0,0.0,-1.6285361857626153,-93.9531935194302,283818.1687268688,283827.8495700996,283818.1687268688,0.0,-93943.51267619946,9.680843230744358,0.0,535.8966356401444,151845531323.6211,13260.194077453612,93953.1935194302,42558.247463609616,295591.99024212145,156384.93155049757,83388.61715056066,charging
2026-07-11 17:30:00+00:00,611.089,1896172.50166,1896172.50166,1896172.50166,0.0,1896.17250166,1896.17250166,1896172.50166,0.0164347862057396,0.0159555313109761,0.0,0.0004792548947635,0.03,0.0050444686890238,0.021,258.5015232554249,297.86520393011165,182.0,310.0,259.4237316802198,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.44314609463947,True,1840878.2044686407,1840.878204468641,B,0.0,262093973979.83124,72.80388166106424,51.27858710588675,310.0,218.09217713857865,307.4647002687765,218.0715025789744,218.08019907867964,0.0,0.0,0.0,0.0,0.0,0.0,-1.644196456574111,-93.96162486897404,177294.44653423916,177298.66220901106,177294.44653423916,0.0,-93957.40919420212,4.215674771898193,0.0,535.922449673728,151844700995.0891,-1383.8808866373697,93961.62486897405,42564.5424233531,72686.42642315771,38449.45658698654,0.0,charging
2026-07-11 17:40:00+00:00,522.751,1622064.98794,1622064.98794,1612404.8037302496,9660.184209750269,1622.0649879399998,1622.0649879399998,1622064.98794,0.0135946472258847,0.0135946472258847,0.0019565833779505,0.0,0.03,0.0054487693961647,0.021,257.92005137378175,296.3928527429981,182.0,310.0,257.92005137378175,138.68425027466515,1719771.4548734182,1719.7714548734182,1609267.4858412324,1609.2674858412324,110503.96903218588,110.50396903218586,0.0,194.47447657811787,False,1840878.2044686407,1840.878204468641,C*,-121106.749595223,261973186176.1585,72.77032949337736,51.25495501767844,,,307.2348153730946,218.03478951792368,219.76818336284592,110503.96903218588,110.50396903218586,121106.749595223,121.106749595223,0.0,0.0,-1.659853401521728,-93.9416696857025,3137.3178890173003,3132.6325966725417,3137.3178890173003,110503.96903218588,-93946.35497804724,-4.685292344758636,0.0,536.6514993679702,152085765357.3949,401773.9371763102,93941.6696857025,42625.31167534168,213965.0049004482,0.0,0.0,discharging
2026-07-11 17:50:00+00:00,415.586,1289538.42284,1289538.42284,1202975.6268659844,86562.79597401572,1289.53842284,1289.5384228399998,1289538.42284,0.0106861778710906,0.0106861778710906,0.0057093164714012,0.0,0.03,0.0046045056575081,0.021,257.7229582206768,296.19989445644563,182.0,310.0,257.7229582206768,136.09558732143006,1481500.794407121,1481.5007944071206,1199838.902141699,1199.838902141699,281661.8922654216,281.6618922654216,0.0,194.47861162471352,False,1840878.2044686407,1840.878204468641,C*,-359377.4100615205,261749725909.86783,72.7082571971855,51.21123510090319,,,306.0853006644824,217.99878258546624,221.86444503215648,281661.8922654216,281.6618922654216,359377.4100615205,359.3774100615205,0.0,0.0,-1.675504055888529,-93.90392620080593,3136.7247242852463,3132.041315094277,3136.7247242852463,281661.8922654216,-93908.6096099969,-4.683409190969542,0.0,537.1248728483195,152192636183.62543,178118.04371754965,93903.92620080593,42653.3933037007,623485.6855290219,0.0,0.0,discharging
2026-07-11 18:00:00+00:00,288.714,895862.2191599999,895862.2191599999,481066.22654250776,414795.9926174921,895.8622191599999,895.8622191599999,895862.2191599999,0.0073956598623808,0.0030759517592302,0.0179240482407697,0.0043197081031505,0.03,0.0,0.021,243.30408387632409,285.6268085723399,182.0,310.0,246.91292287447575,125.04887829540225,464718.5005510388,464.71850055103874,269640.5976935253,269.6405976935253,195077.90285751343,195.07790285751344,0.0,194.7155714042235,False,1840878.2044686407,1840.878204468641,C*,-1376159.7039176023,261703200469.14343,72.69533346365097,51.20213241598221,310.0,225.75993108833532,303.12090437918295,217.97025702903247,223.923984988886,195077.90285751343,195.07790285751344,1376159.7039176023,1376.1597039176029,0.0,0.0,-1.6911534599312184,-93.89642425613606,211425.6288489825,211431.9259063741,211425.6288489825,195077.90285751343,-93890.12719874448,6.297057391580893,0.0,536.6724446840344,151878457655.45764,-523630.88027964276,93896.42425613606,42606.783725230765,1810401.6450055107,1534192.7526670224,757232.9888929003,discharging
2026-07-11 18:10:00+00:00,151.323,469546.1896199999,469546.18962,450503.7444722072,19042.44514779281,469.54618962,469.5461896199999,469546.18962,0.0030327028157462,0.0030327028157462,0.0094466016935622,0.0,0.03,0.0085206954906915,0.021,244.4130491682148,283.18459395214603,182.0,310.0,244.4130491682148,127.27695735946764,669799.6098945827,669.7996098945827,447367.60049196426,447.36760049196425,222432.0094026184,222.4320094026184,0.0,194.77323300092183,False,1840878.2044686407,1840.878204468641,C*,-1171078.5945740584,261515301521.0003,72.64313931138898,51.16537005768318,,,301.8918007626414,217.934748627344,225.0581400992252,222432.0094026184,222.4320094026184,1171078.5945740584,1171.0785945740583,0.0,0.0,-1.706797521050358,-93.86436671483617,3136.1439802429086,3131.462545524657,3136.1439802429086,222432.0094026184,-93869.0481495544,-4.681434718237142,0.0,536.6249704309332,151786460375.2256,-153328.80038675945,93864.36671483617,42587.70122467569,936518.8978750871,0.0,0.0,discharging
2026-07-11 18:20:00+00:00,39.586,122832.98284,122832.98284,0.0,122832.98284,122.83298284,122.83298284,122832.98284,0.0008068709659877,0.0,0.0209999999999999,0.0008068709659877,0.03,0.0,0.0209999999999999,225.46388010645245,264.7360410764841,182.0,310.0,225.49254997740115,126.75626918766248,621873.4345545451,621.873434554545,0.0,0.0,621873.4345545451,621.873434554545,0.0,195.2451998658812,False,1840878.2044686407,1840.878204468641,D*,-1219004.7699140962,260938596857.65656,72.48294357157127,51.05253800792412,310.0,224.7177046765496,298.03351624441933,217.9103281678415,225.06219670670956,621873.4345545451,621.873434554545,1219004.7699140962,1219.0047699140962,0.0,0.0,-1.7224251051036443,-93.76550431971964,0.0,0.0,0.0,621873.4345545451,-339301.00435170496,-245535.5000319853,0.0,534.6978564755644,150876649284.5365,-1516351.8178151448,93765.50431971964,42358.2333564369,1793503.788945213,1782009.6564932,1485487.7169107208,discharging
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0060059802178835,0.0,0.03,0.0149940197821164,0.021,165.81218657379216,206.97951545499868,182.0,,165.81218657379216,126.81223854323176,627025.0728938293,627.0250728938294,0.0,0.0,627025.0728938293,627.0250728938294,0.0,197.1691214170588,False,1840878.2044686407,1840.878204468641,D*,-1213853.131574812,260562381813.92023,72.37843939275562,50.978931676584885,167.87953592063,271.2826784221654,296.9070131853788,217.8942353452778,221.94397350378733,627025.0728938293,627.0250728938294,1213853.131574812,1213.853131574812,0.0,0.0,-1.7380417450312862,-93.69983956584912,0.0,93699.83956584914,0.0,627025.0728938293,0.0,93699.83956584914,0.0,532.575493344583,150000461158.9477,-1460313.5426480102,93699.83956584912,42123.85022351478,283000.4126480306,719431.4767696761,981758.62830285,discharging
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0082255701497309,0.0,0.03,0.012774429850269,0.021,168.34709363116258,209.41847443801888,182.0,,168.34709363116258,132.59419351167674,1159218.816925303,1159.2188169253031,0.0,0.0,1159218.816925303,1159.2188169253031,0.0,197.07316916487224,False,1840878.2044686407,1840.878204468641,D*,-681659.3875433381,259866850523.76508,72.18523625660141,50.84285124213034,169.58355768687014,259.455096625714,294.8261721778144,217.8778585877145,218.88740551293327,1159218.816925303,1159.2188169253031,681659.3875433381,681.6593875433381,0.0,0.0,-1.753638371614162,-93.57975949725568,0.0,93579.75949725568,0.0,1159218.816925303,0.0,93579.75949725568,0.0,530.0067888453739,148923161726.06073,-1795499.0548116048,93579.75949725568,41820.22155551834,399541.06375888555,909243.3423000701,1243976.5547149018,discharging
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0091391749670093,0.0,0.03,0.0118608250329906,0.021,166.20834454679238,207.36059118179887,182.0,,166.20834454679238,134.77482451166748,1359932.6209188842,1359.932620918884,0.0,0.0,1359932.6209188842,1359.932620918884,0.0,197.15403851413743,False,1840878.2044686407,1840.878204468641,D*,-480945.583549757,259050890951.2137,71.9585808197816,50.68320905966958,167.21997712270107,255.581459352382,292.4940143286192,217.86159414575363,215.8628053318789,1359932.6209188842,1359.932620918884,480945.583549757,480.945583549757,0.0,0.0,-1.7692115356056883,-93.43898394915676,0.0,93438.98394915675,0.0,1359932.6209188842,0.0,93438.98394915675,0.0,527.328409830249,147801913063.39694,-1868747.771106313,93438.98394915677,41494.810955494475,432701.4638802051,983041.629519837,1276912.7945111867,discharging
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0095181383612205,0.0,0.03,0.0114818616387795,0.021,165.8745978521785,207.03954850256844,182.0,,165.8745978521785,135.51602496971807,1428155.60933726,1428.15560933726,0.0,0.0,1428155.60933726,1428.15560933726,0.0,197.16674308268765,False,1840878.2044686407,1840.878204468641,D*,-412722.5951313812,258193997585.6114,71.72055488489205,50.51555819604508,166.7996781468699,253.3435295147183,290.1401670360565,217.84546082966415,212.98148856389727,1428155.60933726,1428.15560933726,412722.5951313812,412.7225951313812,0.0,0.0,-1.7847600732148134,-93.29122565475052,0.0,93291.22565475052,0.0,1428155.60933726,0.0,93291.22565475052,0.0,524.7108277999769,146710420895.93927,-1819153.6124294535,93291.22565475052,41170.47389638302,448831.15801696747,1007560.9954986112,1219253.3010514267,discharging
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0097407302596372,0.0,0.03,0.0112592697403627,0.021,165.58699828535055,206.7629148403659,182.0,,165.58699828535055,135.73531121898753,1448339.5731782531,1448.3395731782532,0.0,0.0,1448339.5731782531,1448.3395731782532,0.0,197.17770946479797,False,1840878.2044686407,1840.878204468641,D*,-392538.63129038806,257324993841.70444,71.47916495602901,50.34553794147523,166.46463499328,251.5947698085617,287.8145102288193,217.82922926916308,210.24626355711533,1448339.5731782531,1448.3395731782532,392538.63129038806,392.5386312903881,0.0,0.0,-1.8002836436151,-93.14142240171869,0.0,93141.42240171868,0.0,1448339.5731782531,0.0,93141.42240171868,0.0,522.1803868929674,145659724159.04523,-1751161.2281567382,93141.42240171868,40852.196949326346,457731.3040567003,1018195.8557539827,1149844.4795101294,discharging
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0099222354269444,0.0,0.03,0.0110777645730555,0.021,165.3681277978567,206.5524011487874,182.0,,165.3681277978567,135.81713063855096,1455870.552487081,1455.8705524870809,0.0,0.0,1455870.552487081,1455.8705524870809,0.0,197.1860666245906,False,1840878.2044686407,1840.878204468641,D*,-385007.6519815603,256451471510.2122,71.23651986394783,50.17463362694944,166.208432554568,250.0051850916189,285.5306052262846,217.81276838928747,207.65407310073903,1455870.552487081,1455.8705524870809,385007.6519815603,385.0076519815603,0.0,0.0,-1.81578212269764,-92.99087449523896,0.0,92990.87449523895,0.0,1455870.552487081,0.0,92990.87449523895,0.0,519.7423391635118,144651484083.05164,-1680400.1266559856,92990.87449523895,40541.28014017301,465024.5124399129,1025246.3519823571,1079637.0069733683,discharging
