timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0100925836610325,0.0,0.03,0.0109074163389674,0.021,165.1670999409996,206.3590575676254,182.0,,165.1670999409996,135.86378753601025,1460165.0357681275,1460.1650357681276,0.0,0.0,1460165.0357681275,1460.1650357681276,0.0,197.1937512348797,False,1840878.2044686407,1840.878204468641,D*,-380713.16870051366,255575372488.7513,70.99315902465314,50.00322518400362,165.97349055279773,248.50220713266123,283.2923991956586,217.7959953929868,205.1982753079611,1460165.0357681275,1460.1650357681276,380713.16870051366,380.7131687005137,0.0,0.0,-1.8312554413813016,-92.83991210197324,0.0,92839.91210197326,0.0,1460165.0357681275,0.0,92839.91210197326,0.0,517.3953372518099,143684575988.32367,-1611513.4912132772,92839.91210197324,40237.93007164862,471854.6039559949,1031425.0746394264,1011705.090458197,discharging
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0102589676698463,0.0,0.03,0.0107410323301536,0.021,164.97858083103833,206.17775219304508,182.0,,164.97858083103833,135.90135458383338,1463622.8537453206,1463.6228537453203,0.0,0.0,1463622.8537453206,1463.6228537453203,0.0,197.200965284366,False,1840878.2044686407,1840.878204468641,D*,-377255.3507233206,254697198776.5041,70.74922188236225,49.83141082858837,165.75284688385648,247.06697972084945,281.1015568323931,217.778804053196,202.8719956664092,1463622.8537453206,1463.6228537453203,377255.3507233206,377.2553507233207,0.0,0.0,-1.8467035444984128,-92.68861870266586,0.0,92688.61870266586,0.0,1463622.8537453206,0.0,92688.61870266586,0.0,515.1367762494011,142757352433.20612,-1545372.5918625896,92688.61870266586,39942.10588228928,478534.819856144,1037380.9414431825,946584.3643932618,discharging
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010422938375867,0.0,0.03,0.0105770616241329,0.021,164.80020779342345,206.00621142975723,182.0,,164.80020779342345,135.93583866764396,1466796.9036597188,1466.7969036597187,0.0,0.0,1466796.9036597188,1466.7969036597187,0.0,197.2077978561886,False,1840878.2044686407,1840.878204468641,D*,-374081.3008089224,253817120634.3083,70.5047557317523,49.65922387217231,165.54375855084723,245.69392734095675,278.95908171285515,217.76106066245316,200.66854699296263,1466796.9036597188,1466.7969036597187,374081.3008089224,374.0813008089224,0.0,0.0,-1.8621263813473268,-92.53702109348252,0.0,92537.02109348252,0.0,1466796.9036597188,0.0,92537.02109348252,0.0,512.9638143529089,141868086085.89636,-1482110.578849589,92537.02109348252,39653.704620614495,485128.05625704245,1043260.6200470368,884324.3104389801,discharging
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0105846950003957,0.0,0.03,0.0104153049996042,0.021,164.6312146414872,205.84369735719537,182.0,,164.6312146414872,135.9686163933909,1469813.893705699,1469.8138937056988,0.0,0.0,1469813.893705699,1469.8138937056988,0.0,197.21427721767947,False,1840878.2044686407,1840.878204468641,D*,-371064.31076294254,252935232298.08487,70.25978674946802,49.48668275197785,165.34536052598742,244.3803245564069,276.86570442557843,217.74261245763137,198.58155200390055,1469813.893705699,1469.8138937056988,371064.31076294254,371.0643107629425,0.0,0.0,-1.8775239035572708,-92.38513325966532,0.0,92385.13325966532,0.0,1469813.893705699,0.0,92385.13325966532,0.0,510.8736282147395,141015083005.35196,-1421671.8009073385,92385.13325966532,39372.60663989821,491642.429619349,1049089.683413996,824851.9404727935,discharging
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0107441335324849,0.0,0.03,0.010255866467515,0.021,164.47108711842637,205.68971447733213,182.0,,164.47108711842637,135.99999622054955,1472702.2156995137,1472.7022156995138,0.0,0.0,1472702.2156995137,1472.7022156995138,0.0,197.22042212843127,False,1840878.2044686407,1840.878204468641,D*,-368175.9887691275,252051610968.6652,70.01433638018477,49.313802572318494,165.15710005030297,243.12405271659588,274.8219729052865,217.72328718615697,196.6049518701348,1472702.2156995137,1472.7022156995138,368175.9887691275,368.1759887691275,0.0,0.0,-1.892896064635844,-92.23296647143964,0.0,92232.96647143963,0.0,1472702.2156995137,0.0,92232.96647143963,0.0,508.8634623877106,140196700269.5144,-1363971.2263959248,92232.96647143963,39098.685628729414,498073.1122668925,1054866.17237386,768079.4806602281,discharging
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0109010940512756,0.0,0.03,0.0100989059487243,0.021,164.31938422842944,205.5438378567241,182.0,,164.31938422842944,136.03006376151694,1475469.7497409566,1475.4697497409566,0.0,0.0,1475469.7497409566,1475.4697497409566,0.0,197.2262486515116,False,1840878.2044686407,1840.878204468641,D*,-365408.4547276846,251166329118.8206,69.76842475522794,49.14059751246462,164.97850744027883,241.92311976626945,272.8282778463575,217.70289330432507,194.73299557401103,1475469.7497409566,1475.4697497409566,365408.4547276846,365.4084547276846,0.0,0.0,-1.9082428198653505,-92.0805313770378,0.0,92080.5313770378,0.0,1475469.7497409566,0.0,92080.5313770378,0.0,506.9306367101842,139411346124.47278,-1308923.5750693767,92080.5313770378,38831.810904436046,504412.93068862415,1060582.5706958822,713922.1241576826,discharging
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0110554153904143,0.0,0.03,0.0099445846095856,0.021,164.17568937743113,205.4056661260188,182.0,,164.17568937743113,136.05884416624048,1478118.8107295227,1478.1188107295227,0.0,0.0,1478118.8107295227,1478.1188107295227,0.0,197.2317720122961,False,1840878.2044686407,1840.878204468641,D*,-362759.3937391185,250279457832.38287,69.52207162010636,48.967081479941086,164.8091369754672,240.77550093922508,270.88486489208424,217.68122073627464,192.9602253931522,1478118.8107295227,1478.1188107295227,362759.3937391185,362.7593937391185,0.0,0.0,-1.9235641262921028,-91.92783856051412,0.0,91927.83856051412,0.0,1478118.8107295227,0.0,91927.83856051412,0.0,505.0725451426182,138657477173.02472,-1256448.2524134319,91927.83856051412,38571.84815243288,510654.6401258912,1066230.082596059,662300.9617908313,discharging
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0112069560375505,0.0,0.03,0.0097930439624494,0.021,164.03959366234608,205.274805401392,182.0,,164.03959366234608,136.08633310096658,1480648.9997695922,1480.648999769592,0.0,0.0,1480648.9997695922,1480.648999769592,0.0,197.23700723069976,False,1840878.2044686407,1840.878204468641,D*,-360229.204699049,249391068432.52112,69.27529678681142,48.793268429099015,164.64854703673043,239.67918348611096,268.99184266131346,217.6580424518866,191.2814616855268,1480648.9997695922,1480.648999769592,360229.204699049,360.229204699049,0.0,0.0,-1.9388599427598452,-91.7748988064558,0.0,91774.8988064558,0.0,1480648.9997695922,0.0,91774.8988064558,0.0,503.2866521734201,137933595425.2983,-1206469.5795440166,91774.89880645579,38318.659764689735,516791.7919634085,1071800.9773612304,613141.7343815049,discharging
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0113555902599285,0.0,0.03,0.0096444097400714,0.021,163.9107032224897,205.15087634523343,182.0,,163.9107032224897,136.1125737703136,1483064.2935831705,1483.0642935831704,0.0,0.0,1483064.2935831705,1483.0642935831704,0.0,197.2419688304296,False,1840878.2044686407,1840.878204468641,D*,-357813.9108854707,248501229856.3712,69.02811940454755,48.61917184746303,164.4963086912188,238.63216539612444,267.149191478703,217.6331191437544,189.6917889045388,1483064.2935831705,1483.0642935831704,357813.9108854707,357.8139108854707,0.0,0.0,-1.954130229864861,-91.6217226300942,0.0,91621.7226300942,0.0,1483064.2935831705,0.0,91621.7226300942,0.0,501.5704901916209,137238248349.87756,-1158911.7923679098,91621.7226300942,38072.10495073095,522818.5978281993,1077288.131089181,566370.1541561972,discharging
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0115012092715666,0.0,0.03,0.0094987907284333,0.021,163.7886379952613,205.03351296168927,182.0,,163.7886379952613,136.13762740870408,1485370.328425954,1485.370328425954,0.0,0.0,1485370.328425954,1485.370328425954,0.0,197.2466708788447,False,1840878.2044686407,1840.878204468641,D*,-355507.8760426871,247610007659.31564,68.78055768314323,48.44480456091896,164.3520047635608,237.6324642973657,265.35677205605043,217.60619532087452,188.18654225190411,1485370.328425954,1485.370328425954,355507.8760426871,355.5078760426871,0.0,0.0,-1.9693749498805655,-91.4683200942285,0.0,91468.3200942285,0.0,1485370.328425954,0.0,91468.3200942285,0.0,499.92165715397726,136570022722.40689,-1113709.3791177876,91468.3200942285,37832.039985314725,528729.9763688319,1082685.158906189,521922.1565951158,discharging
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0116437209644131,0.0,0.03,0.0093562790355868,0.021,163.67303253016016,204.922363371986,182.0,,163.67303253016016,136.1615390200283,1487571.2466319783,1487.5712466319785,0.0,0.0,1487571.2466319783,1487.5712466319785,0.0,197.25112694826333,False,1840878.2044686407,1840.878204468641,D*,-353306.9578366629,246717464911.3365,68.5326291420379,48.27017890908501,164.2152311408632,236.67812608172488,263.61433419942915,217.57700108931436,186.7612950610753,1487571.2466319783,1487.5712466319785,353306.9578366629,353.3069578366629,0.0,0.0,-1.9845940667060111,-91.31470095267136,0.0,91314.70095267137,0.0,1487571.2466319783,0.0,91314.70095267137,0.0,498.3378146302522,135927543162.11703,-1070799.26714976,91314.70095267135,37598.31861444338,534521.547705422,1087986.42091373,479736.07532700856,discharging
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0117830493413072,0.0,0.03,0.0092169506586927,0.021,163.56353646854916,204.81709026885528,182.0,,163.56353646854916,136.18435541125973,1489671.356498108,1489.671356498108,0.0,0.0,1489671.356498108,1489.671356498108,0.0,197.25535009062253,False,1840878.2044686407,1840.878204468641,D*,-351206.8479705332,245823662097.4376,68.28435058262156,48.095306725829374,164.08559772320183,235.76723225586704,261.92152547138977,217.54525507633392,185.4118468609452,1489671.356498108,1489.671356498108,351206.8479705332,351.2068479705332,0.0,0.0,-1.999787545809543,-91.1608746211929,0.0,91160.87462119292,0.0,1489671.356498108,0.0,91160.87462119292,0.0,496.8166861661675,135309471846.37842,-1030118.8595643616,91160.87462119291,37370.792405104585,540189.6134950239,1093187.0049143352,439750.6757399457,discharging
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0119191338385689,0.0,0.03,0.009080866161431,0.021,163.4598148132228,204.71737116936225,182.0,,163.4598148132228,136.20606653733853,1491669.7334377542,1491.6697334377543,0.0,0.0,1491669.7334377542,1491.6697334377543,0.0,197.2593528207378,False,1840878.2044686407,1840.878204468641,D*,-349208.471030887,244928660257.3749,68.03573896038193,47.92019995355725,163.96272911430256,234.89790679748089,260.2778997486525,217.5106669576324,184.13421207261567,1491669.7334377542,1491.6697334377543,349208.471030887,349.208471030887,0.0,0.0,-2.014955354261376,-91.00685071099794,0.0,91006.85071099794,0.0,1491669.7334377542,0.0,91006.85071099794,0.0,495.35605591063404,134714508189.18253,-991606.0953264872,91006.85071099794,37149.311335841754,545731.1318013748,1098282.7090902654,401905.2067017548,discharging
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0120519284529495,0.0,0.03,0.0089480715470504,0.021,163.36154809669227,204.6228985708508,182.0,,163.36154809669227,136.22669124822062,1493568.112474569,1493.5681124745686,0.0,0.0,1493568.112474569,1493.5681124745686,0.0,197.26314710396304,False,1840878.2044686407,1840.878204468641,D*,-347310.09199407254,244032519389.8902,67.78681094163616,47.74487033099982,163.84626517657753,234.06832198654,258.6829256532073,217.4729404935537,182.9246093021101,1493568.112474569,1493.5681124745686,347310.09199407254,347.31009199407254,0.0,0.0,-2.030097460718031,-90.8526387399274,0.0,90852.6387399274,0.0,1493568.112474569,0.0,90852.6387399274,0.0,493.9537674776587,134141389145.87901,-955198.4055058543,90852.6387399274,36933.72405564101,551143.6833560521,1103270.010835924,366138.3539703415,discharging
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0121814007737803,0.0,0.03,0.0088185992262196,0.021,163.26843239063027,204.5333799546575,182.0,,163.26843239063027,136.24632670562542,1495375.436753133,1495.375436753133,0.0,0.0,1495375.436753133,1495.375436753133,0.0,197.26674435045865,False,1840878.2044686407,1840.878204468641,D*,-345502.7677155081,243135294127.83832,67.5375817021773,47.56932854705453,163.7358613815222,233.27669850019768,257.1359947113131,217.43177455786264,181.77945118957933,1495375.436753133,1495.375436753133,345502.7677155081,345.5027677155081,0.0,0.0,-2.045213835281172,-90.69824737884754,0.0,90698.24737884756,0.0,1495375.436753133,0.0,90698.24737884756,0.0,492.6077229504462,133588888173.82431,-920834.9534245046,90698.24737884755,36723.877955930904,556425.4332699635,1108145.9881714552,332390.520567082,discharging
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0123075317055295,0.0,0.03,0.0086924682944704,0.021,163.1801786091579,204.44853711142315,182.0,,163.1801786091579,136.26503152568478,1497097.101531423,1497.0971015314228,0.0,0.0,1497097.101531423,1497.0971015314228,0.0,197.270155437218,False,1840878.2044686407,1840.878204468641,D*,-343781.10293721827,242237035866.91943,67.28806551858874,47.39358465727073,163.6311883118688,232.52131087310585,255.63642909441836,217.38686204274592,180.69533473821863,1497097.101531423,1497.0971015314228,343781.10293721827,343.7811029372183,0.0,0.0,-2.0603044494170457,-90.54368481524465,0.0,90543.68481524463,0.0,1497097.101531423,0.0,90543.68481524463,0.0,491.31588191631846,133055812704.67728,-888459.1152450561,90543.68481524465,36519.61968618418,561575.1200210707,1112908.3592300662,300606.25634987646,discharging
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0124303142252807,0.0,0.03,0.0085696857747192,0.021,163.0965125325495,204.36810615945865,182.0,,163.0965125325495,136.28284121254407,1498736.3747498067,1498.7363747498066,0.0,0.0,1498736.3747498067,1498.7363747498066,0.0,197.273390702728,False,1840878.2044686407,1840.878204468641,D*,-342141.8297188345,241337794042.0696,67.0382761227971,47.21764833357498,163.5319319707088,231.80049074625023,254.18348921103376,217.33789417758703,179.66903215001065,1498736.3747498067,1498.7363747498066,342141.8297188345,342.1418297188345,0.0,0.0,-2.075369275911033,-90.38895896392118,0.0,90388.95896392118,0.0,1498736.3747498067,0.0,90388.95896392118,0.0,490.0762606805222,132541005920.90436,-858011.3062881979,90388.95896392118,36320.79560608192,566592.0055360313,1117555.4221609053,270727.094057242,discharging
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0125497522994925,0.0,0.03,0.0084502477005074,0.021,163.01717449523244,204.2918372407776,182.0,,163.01717449523244,136.29976011432362,1500293.6566262818,1500.2936566262815,0.0,0.0,1500293.6566262818,1500.2936566262815,0.0,197.27645995500168,False,1840878.2044686407,1840.878204468641,D*,-340584.5478423594,240437617848.0938,66.78822718002606,47.04152920091234,163.4377936882417,231.1126287919914,252.77638100185,217.28456240130296,178.69748212217482,1500293.6566262818,1500.2936566262815,340584.5478423594,340.5845478423594,0.0,0.0,-2.090408288870802,-90.2340777586137,0.0,90234.0777586137,0.0,1500293.6566262818,0.0,90234.0777586137,0.0,488.88693156201236,132043346796.60236,-829431.87383667,90234.0777586137,36127.25225926547,571475.8306659104,1122086.0053230654,242694.44692024944,discharging
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0126658598875474,0.0,0.03,0.0083341401124525,0.021,162.9419189558276,204.21949410412088,182.0,,162.9419189558276,136.31584241218695,1501773.9342070008,1501.7739342070008,0.0,0.0,1501773.9342070008,1501.7739342070008,0.0,197.2793724845636,False,1840878.2044686407,1840.878204468641,D*,-339104.2702616404,239536553487.5696,66.53793152432489,46.86523629879966,163.34848986163576,230.4561662000827,251.41426268630687,217.2265601869132,177.777781572835,1501773.9342070008,1501.7739342070008,339104.2702616404,339.1042702616404,0.0,0.0,-2.105421463648892,-90.07904866853848,0.0,90079.0486685385,0.0,1501773.9342070008,0.0,90079.0486685385,0.0,487.7460221295709,131561750163.08702,-802661.0558588918,90079.04866853848,35938.83651081214,576226.7739811973,1126499.3361317075,216449.6571975694,discharging
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0127786616346105,0.0,0.03,0.0082213383653894,0.021,162.87051286619172,204.15085253385308,182.0,,162.87051286619172,136.33112271074265,1503180.3926354472,1503.180392635447,0.0,0.0,1503180.3926354472,1503.180392635447,0.0,197.28213712430625,False,1840878.2044686407,1840.878204468641,D*,-337697.811833194,238634645251.98837,66.28740145888565,46.6887782928505,163.26375026493642,229.82960406040988,250.0962509020076,217.1635850315864,176.90717769016118,1503180.3926354472,1503.180392635447,337697.811833194,337.697811833194,0.0,0.0,-2.120408776796104,-89.9238788832714,0.0,89923.8788832714,0.0,1503180.3926354472,0.0,89923.8788832714,0.0,486.6517142960844,131095166924.22797,-777638.7314317576,89923.8788832714,35755.395920540956,580845.4787743682,1130795.2235545185,191933.59073106624,discharging
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0128881905507402,0.0,0.03,0.0081118094492598,0.021,162.80273630528472,204.0857009563851,182.0,,162.80273630528472,136.3456315859328,1504515.8462408956,1504.5158462408956,0.0,0.0,1504515.8462408956,1504.5158462408956,0.0,197.28476222204404,False,1840878.2044686407,1840.878204468641,D*,-336362.35822774563,237731935744.2438,66.0366488178455,46.51216351830497,163.18331896629292,229.23150845813964,248.82142703729792,217.09534001188172,176.08306044710025,1504515.8462408956,1504.5158462408956,336362.35822774563,336.36235822774563,0.0,0.0,-2.1353702060201445,-89.76857534424474,0.0,89768.57534424473,0.0,1504515.8462408956,0.0,89768.57534424473,0.0,485.60224374219905,130642584147.41098,-754304.6280283101,89768.57534424473,35576.77907211705,585332.9587595756,1134973.9381638484,169086.86955192033,discharging
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0129944861988498,0.0,0.03,0.0080055138011501,0.021,162.73838241347454,204.02384037434567,182.0,,162.73838241347454,136.35941289823822,1505784.3321134949,1505.7843321134949,0.0,0.0,1505784.3321134949,1505.7843321134949,0.0,197.28725564038015,False,1840878.2044686407,1840.878204468641,D*,-335093.87235514633,236828465144.9757,65.78568476249325,46.33539983649006,163.10695444342778,228.66049263103784,247.5888429761464,217.02153526522287,175.30295551448208,1505784.3321134949,1505.7843321134949,335093.87235514633,335.09387235514635,0.0,0.0,-2.1503057301225086,-89.61314461418672,0.0,89613.14461418672,0.0,1505784.3321134949,0.0,89613.14461418672,0.0,484.59589924531423,130203025122.64896,-732598.3746033732,89613.14461418672,35402.8358093442,589690.5224044964,1139035.9320000901,147850.12919843534,discharging
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0130975969031903,0.0,0.03,0.0079024030968096,0.021,162.677254743077,203.96508181738963,182.0,,162.677254743077,136.3724874336541,1506987.763477529,1506.987763477529,0.0,0.0,1506987.763477529,1506.987763477529,0.0,197.28962485697923,False,1840878.2044686407,1840.878204468641,D*,-333890.44099111226,235924272486.8892,65.53452013524699,46.15849488413979,163.03442664409997,228.1152432550367,246.3975262716655,216.94188883026368,174.56451736877042,1506987.763477529,1506.987763477529,333890.44099111226,333.89044099111226,0.0,0.0,-2.165215328971559,-89.45759309430245,0.0,89457.59309430246,0.0,1506987.763477529,0.0,89457.59309430246,0.0,483.63102182021794,129775548922.83392,-712460.3330250549,89457.59309430246,35233.4175712044,593919.8607260481,1142982.3182166032,128164.45796329537,discharging
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0131975741923547,0.0,0.03,0.0078024258076452,0.021,162.6191700073572,203.9092489825545,182.0,,162.6191700073572,136.38489624145598,1508129.918668823,1508.1299186688234,0.0,0.0,1508129.918668823,1508.1299186688234,0.0,197.29187685591768,False,1840878.2044686407,1840.878204468641,D*,-332748.2857998179,235019394535.6879,65.2831651488022,45.98145585445023,162.96552030297178,227.59446928845333,245.24648506146536,216.85612849040064,173.86552295915476,1508129.918668823,1508.1299186688234,332748.2857998179,332.7482857998179,0.0,0.0,-2.180098983442515,-89.3019268257342,0.0,89301.9268257342,0.0,1508129.918668823,0.0,89301.9268257342,0.0,482.70600401031004,129359250835.74237,-693830.1451525879,89301.9268257342,35068.377560818015,598022.821671092,1146813.9521182468,109970.63714461503,discharging
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0132944810839253,0.0,0.03,0.0077055189160746,0.021,162.563951443321,203.85617185245795,182.0,,162.563951443321,136.39667134276044,1509213.7450361634,1509.2137450361631,0.0,0.0,1509213.7450361634,1509.2137450361631,0.0,197.29401838310116,False,1840878.2044686407,1840.878204468641,D*,-331664.45943247783,234113866288.6662,65.0316295246295,45.80428959462879,162.90002734555424,227.09694501720472,244.1347113739154,216.7639930612094,173.20386525911923,1509213.7450361634,1509.2137450361631,331664.45943247783,331.6644594324778,0.0,0.0,-2.194956675371604,-89.14615157453166,0.0,89146.15157453166,0.0,1509213.7450361634,0.0,89146.15157453166,0.0,481.81928831651726,128953262087.6114,-676647.9135516103,89146.15157453166,34907.57091209353,602001.7429619444,1150532.5933468193,93209.49225464193,discharging
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0133883835812085,0.0,0.03,0.0076116164187914,0.021,162.51143389232658,203.8056915773153,182.0,,162.51143389232658,136.4078397239066,1510241.726507721,1510.241726507721,0.0,0.0,1510241.726507721,1510.241726507721,0.0,197.2960557476613,False,1840878.2044686407,1840.878204468641,D*,-330636.4779609202,233207721252.7616,64.77992257021154,45.62700266029516,162.83775283955433,226.6214982308716,243.0611859606058,216.66523333763917,172.57754751047247,1510241.726507721,1510.241726507721,330636.4779609202,330.6364779609202,0.0,0.0,-2.2097883875175337,-88.9902728755809,0.0,88990.2728755809,0.0,1510241.726507721,0.0,88990.2728755809,0.0,480.9693667355391,128556749796.34238,-660853.8187817129,88990.2728755809,34750.854946453735,605859.1094535342,1154140.0955992762,77821.97768951717,discharging
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013479351760449,0.0,0.03,0.0075206482395509,0.021,162.46146158214225,203.7576583414489,182.0,,162.46146158214225,136.41843044739832,1511216.5381099954,1511.216538109995,0.0,0.0,1511216.5381099954,1511.216538109995,0.0,197.29799490641176,False,1840878.2044686407,1840.878204468641,D*,-329661.6663586458,232300991329.8956,64.52805314719322,45.449601293048254,162.7785125753498,226.16700660011617,242.02488211572344,216.5596130373457,171.98467763897716,1511216.5381099954,1511.216538109995,329661.6663586458,329.6616663586458,0.0,0.0,-2.2245941035192747,-88.83429601044531,0.0,88834.29601044531,0.0,1511216.5381099954,0.0,88834.29601044531,0.0,480.1547798773503,128168916794.91937,-646388.335705007,88834.29601044531,34598.08933951704,609597.5919153043,1157638.5106016654,63749.327679128866,discharging
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0135674595701102,0.0,0.03,0.0074325404298897,0.021,162.41388749595023,203.71193075542365,182.0,,162.41388749595023,136.42845957010633,1512139.657780151,1512.1396577801513,0.0,0.0,1512139.657780151,1512.1396577801513,0.0,197.2998414869801,False,1840878.2044686407,1840.878204468641,D*,-328738.54668848985,231393707535.22748,64.27602987089652,45.27209156099227,162.72213237619792,225.73240001377275,241.02476920103865,216.44690959184572,171.42346292644822,1512139.657780151,1512.1396577801513,328738.54668848985,328.73854668848986,0.0,0.0,-2.239373807874144,-88.6782261292138,0.0,88678.2261292138,0.0,1512139.657780151,0.0,88678.2261292138,0.0,479.37411606374343,127789001371.11298,-633192.3730106608,88678.2261292138,34449.13632511959,613220.0385320707,1161030.1337855286,50933.14143208327,discharging
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0136527834950844,0.0,0.03,0.0073472165049155,0.021,162.3685733214072,203.66837580587423,182.0,,162.3685733214072,136.43795830116795,1513013.9581292216,1513.0139581292217,0.0,0.0,1513013.9581292216,1513.0139581292217,0.0,197.30160078857512,False,1840878.2044686407,1840.878204468641,D*,-327864.2463394196,230485899160.34995,64.02386087787498,45.09447919501627,162.66844810002812,225.31664785063137,240.059815762844,216.3269151905133,170.8922049707865,1513013.9581292216,1513.0139581292217,327864.2463394196,327.86424633941965,0.0,0.0,-2.254127485891327,-88.52206810310169,0.0,88522.06810310169,0.0,1513013.9581292216,0.0,88522.06810310169,0.0,478.62601036681525,127416277209.24335,-621206.9364493815,88522.06810310169,34303.86077137687,616729.4191667782,1164317.3069953704,39315.18784941244,discharging
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0137354041693577,0.0,0.03,0.0072645958306422,0.021,162.3253876839138,203.6268671562868,182.0,,162.3253876839138,136.44695367592985,1513841.9275962322,1513.8419275962322,0.0,0.0,1513841.9275962322,1513.8419275962322,0.0,197.30327784950163,False,1840878.2044686407,1840.878204468641,D*,-327036.27687240904,229577594003.7922,63.77155388994228,44.916769633892,162.6173036338496,224.9187663495533,239.1289921087753,216.1994362893933,170.38929480081853,1513841.9275962322,1513.8419275962322,327036.27687240904,327.036276872409,0.0,0.0,-2.268855123651882,-88.36582656332692,0.0,88365.82656332692,0.0,1513841.9275962322,0.0,88365.82656332692,0.0,477.9091434547969,127050052124.89082,-610375.1405875396,88365.82656332692,34162.130292155955,620128.8894542763,1167502.6634508485,28839.236298811447,discharging
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013815404176449,0.0,0.03,0.0071845958235509,0.021,162.28420681659193,203.58728579002383,182.0,,162.28420681659193,136.45546501043964,1514625.344105733,1514.6253441057331,0.0,0.0,1514625.344105733,1514.6253441057331,0.0,197.30487742020708,False,1840878.2044686407,1840.878204468641,D*,-326252.8603629079,228668818797.3288,63.51911633259133,44.73896810768105,162.56855170258396,224.5378146605919,238.23127296547693,216.06429495129404,169.91320830430334,1514625.344105733,1514.6253441057331,326252.8603629079,326.2528603629079,0.0,0.0,-2.283556707980666,-88.20950597270696,0.0,88209.50597270696,0.0,1514625.344105733,0.0,88209.50597270696,0.0,477.2222406348901,126689668298.2284,-600639.7111040497,88209.50597270696,34023.81537811714,623421.7007932712,1170588.93701888,19448.659500323818,discharging
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0138928680117052,0.0,0.03,0.0071071319882947,0.021,162.24491378181625,203.54951926122703,182.0,,162.24491378181625,136.46351789455403,1515366.5630481974,1515.3665630481971,0.0,0.0,1515366.5630481974,1515.3665630481971,0.0,197.3064039926541,False,1840878.2044686407,1840.878204468641,D*,-325511.6414204438,227759598859.49985,63.26655523874996,44.56107956994628,162.52205301263442,224.1728922914629,237.36563973658815,215.9213286555152,169.46250185713933,1515366.5630481974,1515.3665630481971,325511.6414204438,325.51164142044377,0.0,0.0,-2.2982322264080204,-88.0531105641253,0.0,88053.11056412531,0.0,1515366.5630481974,0.0,88053.11056412531,0.0,476.5640707968637,126334501333.5094,-591944.9411983236,88053.11056412531,33888.78945046739,626611.1968241223,1173578.9684528783,11088.380119100271,discharging
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0139678818503045,0.0,0.03,0.0070321181496954,0.021,162.2073979914917,203.5134612329705,182.0,,162.2073979914917,136.47112803749548,1516067.0303618875,1516.0670303618876,0.0,0.0,1516067.0303618875,1516.0670303618876,0.0,197.30786181819707,False,1840878.2044686407,1840.878204468641,D*,-324811.17410675366,226849958641.2827,63.01387740035631,44.38310880451214,162.47767571619426,223.82314063732983,236.53108256880932,215.770390530715,169.03580816072716,1516067.0303618875,1516.0670303618876,324811.17410675366,324.81117410675364,0.0,0.0,-2.3128816671469323,-87.89664443347206,0.0,87896.64443347206,0.0,1516067.0303618875,0.0,87896.64443347206,0.0,475.9334453647682,125983959669.33578,-584236.1069560242,87896.64443347206,33756.92896144029,629700.8030581024,1176475.7329012658,3704.2481514204337,discharging
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0140405325143432,0.0,0.03,0.0069594674856567,0.021,162.171555179619,203.47901145021063,182.0,,162.171555179619,136.47832367826592,1516729.3452749634,1516.7293452749634,0.0,0.0,1516729.3452749634,1516.7293452749634,0.0,197.30925490796608,False,1840878.2044686407,1840.878204468641,D*,-324148.8591936778,225939921034.1177,62.76108917614381,44.20506029008032,162.43529540204378,223.4877335845132,235.726602128929,215.6113498368653,168.63183230860432,1516729.3452749634,1516.7293452749634,324148.8591936778,324.14885919367777,0.0,0.0,-2.327505019050041,-87.74011141865289,0.0,87740.11141865289,0.0,1516729.3452749634,0.0,87740.11141865289,0.0,475.32921721876664,125637484187.954,-577459.135636317,87740.11141865289,33628.11339573272,632693.9836687505,1179282.1912066091,0.0,discharging
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0141109087152575,0.0,0.03,0.0068890912847425,0.021,162.13728615151504,203.44607453700925,182.0,,162.13728615151504,136.48512041757888,1517354.9437380985,1517.3549437380982,0.0,0.0,1517354.9437380985,1517.3549437380982,0.0,197.31058708087247,False,1840878.2044686407,1840.878204468641,D*,-323523.26073054294,225029508067.87488,62.5081966855208,44.02693833678655,162.39479365937285,223.16588012810183,234.95121096706865,215.44409213849207,168.24934798642184,1517354.9437380985,1517.3549437380982,323523.26073054294,323.5232607305429,0.0,0.0,-2.3421022715866147,-87.58351521944216,0.0,87583.51521944217,0.0,1517354.9437380985,0.0,87583.51521944217,0.0,474.7502794767452,125294547557.91287,-571561.0500685374,87583.51521944217,33502.22533610021,635594.2910033031,1182001.4482290794,0.0,discharging
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0141790999151235,0.0,0.03,0.0068209000848764,0.021,162.1044969807655,203.41456018530369,182.0,,162.1044969807655,136.49153149965036,1517945.0448007202,1517.94504480072,0.0,0.0,1517945.0448007202,1517.94504480072,0.0,197.3118619554255,False,1840878.2044686407,1840.878204468641,D*,-322933.159667921,224118741040.99445,62.25520584472068,43.848747111662654,162.35605831024156,222.85682532227537,234.20393494216103,215.2685195810441,167.88719389604762,1517945.0448007202,1517.94504480072,322933.159667921,322.933159667921,0.0,0.0,-2.35667341482302,-87.42685941843231,0.0,87426.85941843232,0.0,1517945.0448007202,0.0,87426.85941843232,0.0,474.1955644191043,124954653730.3898,-566489.7125384521,87426.85941843232,33379.150494985275,638405.3187596626,1184636.6929565626,0.0,discharging
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0142451955040294,0.0,0.03,0.0067548044959705,0.021,162.07309892162797,203.38438307022903,182.0,,162.07309892162797,136.49757320645503,1518501.1471194455,1518.5011471194457,0.0,0.0,1518501.1471194455,1518.5011471194457,0.0,197.3130829526516,False,1840878.2044686407,1840.878204468641,D*,-322377.0573491955,223207640352.7228,62.00212232020077,43.67049060581346,162.31898332597365,222.55984615519068,233.48381449018828,215.08454973447832,167.54427037509612,1518501.1471194455,1518.5011471194457,322377.0573491955,322.37705734919547,0.0,0.0,-2.371218439398248,-87.27014745136535,0.0,87270.14745136535,0.0,1518501.1471194455,0.0,87270.14745136535,0.0,473.6640424326422,124617336375.75357,-562195.5910603841,87270.14745136535,33258.77771770895,641130.6671141924,1187191.1144072153,0.0,discharging
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0143092850817557,0.0,0.03,0.0066907149182442,0.021,162.0430078016995,203.35546226596568,182.0,,162.0430078016995,136.5032794272935,1519026.3699980164,1519.0263699980164,0.0,0.0,1519026.3699980164,1519.0263699980164,0.0,197.31425331927537,False,1840878.2044686407,1840.878204468641,D*,-321851.8344706248,222296224530.724,61.74895125853443,43.49217244416948,162.28346812957415,222.27424907891404,232.7899055941264,214.89211585976628,167.21953616471592,1519026.3699980164,1519.0263699980164,321851.8344706248,321.8518344706248,0.0,0.0,-2.3857373364713257,-87.11338243846836,0.0,87113.38243846837,0.0,1519026.3699980164,0.0,87113.38243846837,0.0,473.1547208794211,124282158385.90454,-558629.9830817159,87113.38243846837,33140.99891374617,643773.9532551648,1189667.924427734,0.0,discharging
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0143714584570778,0.0,0.03,0.0066285415429221,0.021,162.01414365402732,203.3277208917747,182.0,,162.01414365402732,136.5086593308711,1519521.5573599243,1519.5215573599244,0.0,0.0,1519521.5573599243,1519.5215573599244,0.0,197.31537614164515,False,1840878.2044686407,1840.878204468641,D*,-321356.6471087169,221384511596.308,61.49569766564112,43.313796152593206,162.24941716777144,221.99937093569537,232.1212806322025,214.69116661196796,166.91200533318295,1519521.5573599243,1519.5215573599244,321356.6471087169,321.3566471087169,0.0,0.0,-2.4002300977079374,-86.95656741967058,0.0,86956.56741967058,0.0,1519521.5573599243,0.0,86956.56741967058,0.0,472.6666429826927,123948710972.3624,-555745.689236908,86956.56741967058,33025.709133972116,646338.8108177496,1192070.388846886,0.0,discharging
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0144318049470903,0.0,0.03,0.0065681950529096,0.021,161.9864307147716,203.3010861094086,182.0,,161.9864307147716,136.5137198969385,1519987.351648712,1519.987351648712,0.0,0.0,1519987.351648712,1519.987351648712,0.0,197.31645434548057,False,1840878.2044686407,1840.878204468641,D*,-320890.85281992913,220472519185.3188,61.24236644036633,43.13536518153082,162.2167399101332,221.7345751688649,231.4770291185152,214.48166580593423,166.62074437260668,1519987.351648712,1519.987351648712,320890.85281992913,320.89085281992914,0.0,0.0,-2.41469671527029,-86.79970537411397,0.0,86799.70537411397,0.0,1519987.351648712,0.0,86799.70537411397,0.0,472.1988867455609,123616612838.28033,-553496.8901367696,86799.70537411397,32912.806559520955,648828.8605761847,1194401.7518954186,0.0,discharging
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0144904137187689,0.0,0.03,0.006509586281231,0.021,161.95979689203216,203.2754886122927,182.0,,161.95979689203216,136.51847404406988,1520424.94194046,1520.42494194046,0.0,0.0,1520424.94194046,1520.42494194046,0.0,197.3174907162285,False,1840878.2044686407,1840.878204468641,D*,-320453.2625281811,219560264220.1545,60.98896228337625,42.956882841843175,162.18535023491026,221.4792537156069,230.8562583044605,214.2635921588524,166.34486942365328,1520424.94194046,1520.42494194046,320453.2625281811,320.4532625281811,0.0,0.0,-2.4291371817974983,-86.6427991632506,0.0,86642.7991632506,0.0,1520424.94194046,0.0,86642.7991632506,0.0,471.75056386405686,123285509344.4668,-551839.156355896,86642.7991632506,32802.19245222996,651247.7236076624,1196665.3029012743,0.0,discharging
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0145473729366197,0.0,0.03,0.0064526270633802,0.021,161.9341739027288,203.2508627568047,182.0,,161.9341739027288,136.52294175557188,1520836.1675768534,1520.8361675768533,0.0,0.0,1520836.1675768534,1520.8361675768533,0.0,197.3184878934618,False,1840878.2044686407,1840.878204468641,D*,-320042.0368917878,218647762519.6084,60.73548958878011,42.77835222847118,162.15516658413804,221.23282221869627,230.25809369828397,214.03693883107616,166.08354366615444,1520836.1675768534,1520.8361675768533,320042.0368917878,320.0420368917878,0.0,0.0,-2.443551490374659,-86.48585146296399,0.0,86485.851462964,0.0,1520836.1675768534,0.0,86485.851462964,0.0,471.32081868221917,122955071550.7994,-550729.6561123403,86485.851462964,32693.7710977171,653598.985986645,1198864.275442108,0.0,discharging
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0146027703934644,0.0,0.03,0.0063972296065355,0.021,161.909496646195,203.2271459599954,182.0,,161.909496646195,136.52714120828165,1521222.701625061,1521.222701625061,0.0,0.0,1521222.701625061,1521.222701625061,0.0,197.31944839500727,False,1840878.2044686407,1840.878204468641,D*,-319655.5028435802,217735028898.63336,60.48195247184261,42.59977623995478,162.1261112376768,220.9947211787345,229.68167940402176,213.80171314377668,165.83597481542955,1521222.701625061,1521.222701625061,319655.5028435802,319.6555028435802,0.0,0.0,-2.457939634504737,-86.32886478046689,0.0,86328.86478046689,0.0,1521222.701625061,0.0,86328.86478046689,0.0,470.9088271097256,122624995388.63403,-550126.9369422658,86328.86478046689,32587.449768730323,655886.2238277249,1201001.927765515,0.0,discharging
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0146566928815839,0.0,0.03,0.006343307118416,0.021,161.88570328715167,203.20427877911436,182.0,,161.88570328715167,136.53108014583228,1521585.2568393452,1521.5852568393452,0.0,0.0,1521585.2568393452,1521.5852568393452,0.0,197.32037461349785,False,1840878.2044686407,1840.878204468641,D*,-319292.947629296,216822077744.52972,60.22835492903605,42.42115769116386,162.0981104017821,220.7644131066673,229.1261784163192,213.55793576438157,165.60141276569448,1521585.2568393452,1521.5852568393452,319292.947629296,319.292947629296,0.0,0.0,-2.472301608096944,-86.17184155324286,0.0,86171.84155324286,0.0,1521585.2568393452,0.0,86171.84155324286,0.0,470.5137955910068,122295000462.18701,-549991.5440783692,86171.84155324286,32483.13871807359,658112.9773021148,1203081.4773778291,0.0,discharging
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0147092264657803,0.0,0.03,0.0062907735342196,0.021,161.86273486295482,203.18220453394648,182.0,,161.86273486295482,136.53477182601077,1521925.05351827,1521.9250535182698,0.0,0.0,1521925.05351827,1521.9250535182698,0.0,197.32126883146177,False,1840878.2044686407,1840.878204468641,D*,-318953.1509503713,215908922712.4188,59.97470075344967,42.24249925371774,162.07109375274848,220.541375496322,228.59077260937715,213.30564046901975,165.3791473412675,1521925.05351827,1521.9250535182698,318953.1509503713,318.9531509503713,0.0,0.0,-2.48663740544626,-86.01478409589592,0.0,86014.78409589591,0.0,1521925.05351827,0.0,86014.78409589591,0.0,470.1349599753223,121964829256.57986,-550285.3426785787,86014.78409589591,32380.751096019772,660282.7611816797,1205106.0656981773,0.0,discharging
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0147604577650019,0.0,0.03,0.006239542234998,0.021,161.84053448936228,203.1608685433281,182.0,,161.84053448936228,136.53823050704915,1522243.4040452575,1522.2434040452574,0.0,0.0,1522243.4040452575,1522.2434040452574,0.0,197.32213325207348,False,1840878.2044686407,1840.878204468641,D*,-318634.8004233837,214995576669.99164,59.720993519442125,42.06380344517534,162.04499350765403,220.3251189442252,228.07466294997903,213.04487380549787,165.1685061212931,1522243.4040452575,1522.2434040452574,318634.8004233837,318.6348004233837,0.0,0.0,-2.5009470212113225,-85.85769459037873,0.0,85857.69459037873,0.0,1522243.4040452575,0.0,85857.69459037873,0.0,469.77158453563607,121634246340.01941,-550971.5276007588,85857.69459037873,32280.202895028582,662399.117137477,1207079.0612856767,0.0,discharging
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0148104695321096,0.0,0.03,0.0061895304678903,0.021,161.81904929250769,203.14021998174093,182.0,,161.81904929250769,136.54146150976868,1522540.7981695049,1522.5407981695048,0.0,0.0,1522540.7981695049,1522.5407981695048,0.0,197.32296992377024,False,1840878.2044686407,1840.878204468641,D*,-318337.40629913635,214082052191.08997,59.467236719747206,41.88507272560402,162.01974665721036,220.1151671808771,227.5770698403092,212.77569398931465,164.96885251956672,1522540.7981695049,1522.5407981695048,318337.40629913635,318.3374062991363,0.0,0.0,-2.5152304504064795,-85.70057517093912,0.0,85700.57517093912,0.0,1522540.7981695049,0.0,85700.57517093912,0.0,469.42296117993794,121303037067.65646,-552015.4539382426,85700.57517093912,32181.412946297376,664465.4325028673,1209003.5060142856,0.0,discharging
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0148593448610836,0.0,0.03,0.0061406551389163,0.021,161.79822806979843,203.1202096311352,182.0,,161.79822806979843,136.54448142501252,1522818.7629770914,1522.8187629770914,0.0,0.0,1522818.7629770914,1522.8187629770914,0.0,197.32378083118132,False,1840878.2044686407,1840.878204468641,D*,-318059.44149154983,213168360933.30368,59.21343359258436,41.70630937580688,161.99529227001176,219.91106258106285,227.09723284325656,212.49817124049136,164.77958381841518,1522818.7629770914,1522.8187629770914,318059.44149154983,318.0594414915498,0.0,0.0,-2.529487688375834,-85.54342781612934,0.0,85543.42781612933,0.0,1522818.7629770914,0.0,85543.42781612933,0.0,469.0884083308358,120971007252.36508,-553383.0254856364,85543.42781612933,32084.302800590434,666485.1110417391,1210882.527245525,0.0,discharging
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.79822806979843,161.79822806979843,182.0,,161.79822806979843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,213118748636.6628,59.199652399073,41.69660274869069,,,227.07756410705,212.4799585936992,164.76613039781242,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-2.543743504369319,-85.53489596090616,0.0,2847.73489274006,0.0,0.0,-82687.1610681661,2847.73489274006,0.0,469.0718472524312,120951383535.23358,-32706.195219167075,85534.89596090616,32079.21556180995,0.0,0.0,626.9796573571257,standby
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.79822806979843,161.79822806979843,182.0,,161.79822806979843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,213069141288.20947,59.18587258005819,41.68689708968552,,,227.05789733259144,212.4617477633951,164.7526783189607,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-2.557997898528784,-85.52636495678938,0.0,2847.4508679425344,0.0,0.0,-82678.91408884684,2847.4508679425344,0.0,469.0552878257761,120931762901.10062,-32701.056888275147,85526.36495678937,32074.12907368073,0.0,0.0,626.9278145944154,standby
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.79822806979843,161.79822806979843,182.0,,161.79822806979843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,213019538887.4501,59.17209413540281,41.67719239869482,,,227.03823251968524,212.44353874939785,164.7392275817262,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-2.572250870996066,-85.51783480369402,0.0,2847.1668714125262,0.0,0.0,-82670.66793228149,2847.1668714125262,0.0,469.0387300507057,120912145349.51749,-32695.91930521647,85517.83480369402,32069.043336105104,0.0,0.0,626.8759691113664,standby
2026-07-12 04:00:00+00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,0.000103107016419,0.000103107016419,0.0,0.0,0.0,0.0002538018865699,0.0003569089029889,136.0,182.0,182.0,310.0,136.0,120.45735664560074,42096.89402776516,42.09689402776516,42096.89402776516,42.09689402776516,0.0,0.0,0.0,2640.9606182106936,False,1840878.2044686407,1840.878204468641,B*,-1798781.310440876,212969941433.8912,59.15831706496978,41.667488675622025,,,227.01856966813568,212.4253315515262,164.72577818597512,0.0,0.0,1798781.310440876,1798.781310440876,0.0,0.0,-2.586502421912988,-85.50930550153515,0.0,2846.8829033702787,0.0,0.0,-82662.42259816488,2846.8829033702787,0.0,469.0221739270554,120892530880.03555,-32690.782469889324,85509.30550153516,32063.95834898544,0.0,0.0,626.8241209038824,standby
2026-07-12 04:10:00+00:00,89.283,277039.79202,277039.79202,277039.79202,0.0,277.03979202,277.03979202,277039.79202,0.0006840573757306,0.0006840573757306,0.0,0.0,0.0,0.00168383354026,0.0023678909159907,136.0,182.0,182.0,310.0,136.0,123.03430549761146,279289.3428126147,279.2893428126147,279289.3428126147,279.2893428126147,0.0,0.0,0.0,530.5546563091435,False,1840878.2044686407,1840.878204468641,B*,-1561588.8616560264,212920348927.03915,59.14454136862199,41.65778592037055,,,226.99890877774715,212.40712616959905,164.71233013157357,0.0,0.0,1561588.8616560264,1561.5888616560264,0.0,0.0,-2.600752551421359,-85.50077705022785,0.0,2846.5989634765574,0.0,0.0,-82654.1780867513,2846.5989634765574,0.0,469.00561945466035,120872919492.2065,-32685.646381759645,85500.77705022786,32058.874112224083,0.0,0.0,626.7722695355624,standby
2026-07-12 04:20:00+00:00,220.844,685265.6813599999,685265.6813599999,685265.6813599999,0.0,685.2656813599999,685.2656813599999,685265.6813599999,0.0016920350692277,0.0016920350692277,0.0,0.0,0.0,0.0041650094011759,0.0058570444704036,136.0,182.00000000000003,182.0,310.0,136.0,127.5054395944861,690830.0082222715,690.8300082222714,690830.0082222715,690.8300082222714,0.0,0.0,0.0,307.4252747606875,False,1840878.2044686407,1840.878204468641,B*,-1150048.1962463695,212870761366.4005,59.13076704622237,41.64808413284386,,,226.979249848324,212.3889226034352,164.69888341838782,0.0,0.0,1150048.1962463695,1150.0481962463698,0.0,0.0,-2.615001259662974,-85.4922494496872,0.0,2846.3150519516057,0.0,0.0,-82645.93439773559,2846.3150519516057,0.0,468.9890666333559,120853311185.58147,-32680.51104171753,85492.2494496872,32053.79062572341,0.0,0.0,626.7204159941211,standby
2026-07-12 04:30:00+00:00,355.265,1102365.9791,1102365.9791,1102365.9791,0.0,1102.3659790999998,1102.3659790999998,1102365.9791,0.0027219251547209,0.0027219251547209,0.0,0.0,0.0,0.0067001234577746,0.0094220486124955,136.0,182.0,182.0,310.0,136.0,132.07377151987424,1111317.1418335354,1111.3171418335353,1111317.1418335354,1111.3171418335353,0.0,0.0,0.0,250.13075698210992,False,1840878.2044686407,1840.878204468641,B*,-729561.0626351058,212821178751.48184,59.11699409763384,41.63838331294542,,,226.9595928796705,212.3707208528536,164.68543804628408,0.0,0.0,729561.0626351058,729.5610626351058,0.0,0.0,-2.6292485467796123,-85.48372269982828,0.0,2846.031168710513,0.0,0.0,-82637.69153111776,2846.031168710513,0.0,468.9725154629773,120833705959.71225,-32675.376448694864,85483.72269982827,32048.707889385798,0.0,0.0,626.668559309066,standby
2026-07-12 04:40:00+00:00,472.395,1465813.3413,1465813.3413,1465813.3413,0.0,1465.8133413,1465.8133413,1465813.3413,0.0036193372087438,0.0036193372087438,0.0,0.0,0.0,0.0089091377446003,0.0125284749533442,136.0,182.0,182.0,310.0,136.0,136.05446440581252,1477715.6804538942,1477.7156804538945,1477715.6804538942,1477.7156804538945,0.0,0.0,0.0,226.79110358756816,False,1840878.2044686407,1840.878204468641,B*,-363162.524014747,212771601081.78983,59.103222522719406,41.62868346057872,,,226.93993787159116,212.352520917673,164.6719940151286,0.0,0.0,363162.524014747,363.162524014747,0.0,0.0,-2.64349441291304,-85.47519680056617,0.0,2845.747313922693,0.0,0.0,-82629.44948664347,2845.747313922693,0.0,468.95596594335984,120814103814.15057,-32670.242602793376,85475.19680056616,32043.625903113625,0.0,0.0,626.616699679751,standby
