timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-12 14:00:00+00:00,1103.992,2504559.4697581306,3425620.93648,2289476.7663797773,1136144.1701002223,3425.62093648,2504.5594697581305,3425620.93648,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5302956755933,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,222894363834.27057,61.91510106507516,43.6091981731957,310.0,169.1613811420604,304.12363649308384,211.9944144696184,167.815941703697,0.0,0.0,0.0,0.0,0.0,0.0,-3.448140824424176,-87.22451119583053,448598.5619111362,448617.0529746493,448598.5619111362,0.0,-87206.02013231744,18.49106351309456,0.0,509.1197890983904,137656160847.0672,126015.42874420166,87224.51119583054,37000.83888024472,318497.5201222637,102991.18234448256,52490.07015333474,charging
2026-07-12 14:10:00+00:00,1098.252,2504235.3026829106,3407810.06088,2289234.402926201,1118575.6579537983,3407.810060879999,2504.2353026829105,3407810.06088,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.53691794000605,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,223111031759.77615,61.97528659993783,43.65158917105949,310.0,169.23422605060068,304.3919615505714,211.9925017228921,167.8867797423052,0.0,0.0,0.0,0.0,0.0,0.0,-3.4626844023187155,-87.26146736723871,448356.19845756,448374.6765432641,448356.19845756,0.0,-87242.98928153462,18.478085704089608,0.0,509.2893706464383,137728483023.4533,120536.960643514,87261.46736723871,37033.24617692291,318497.5201222637,103079.72128753945,57847.59201428732,charging
2026-07-12 14:20:00+00:00,1091.92,2503910.764720754,3388162.2448,2288988.325976361,1099173.918823639,3388.1622448,2503.9107647207543,3388162.2448,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5435476116023,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,223327529873.21075,62.035424964780766,43.69394694525566,310.0,169.30715243816005,304.64679244620544,211.9905452555867,167.95773565747817,0.0,0.0,0.0,0.0,0.0,0.0,-3.4772341352408764,-87.29839753296666,448110.1215077199,448128.5865905839,448110.1215077199,0.0,-87279.9324501027,18.465082863956923,0.0,509.4522640518418,137797678541.5549,115325.86350265503,87298.39753296666,37064.98599946726,318497.5201222637,103168.3879553633,62938.28266477809,charging
2026-07-12 14:30:00+00:00,1084.934,2503585.864169868,3366485.10596,2288738.7993223625,1077746.306637637,3366.48510596,2503.5858641698683,3366485.10596,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5501845227472,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,223543856120.3701,62.09551558899169,43.736271093879935,310.0,169.38015846075336,304.8888078180134,211.98854377024944,168.02880716457648,0.0,0.0,0.0,0.0,0.0,0.0,-3.4917900188481044,-87.33530164336855,447860.5948537214,447879.0469089223,447860.5948537214,0.0,-87316.84958816762,18.45205520093441,0.0,509.6088074912949,137863900061.13773,110369.19930470784,87335.30164336856,37096.09207635018,318497.5201222637,103257.18019162219,67775.0485495835,charging
2026-07-12 14:40:00+00:00,1077.223,2503260.6092469958,3342558.33562,2288486.0743554165,1054072.261264583,3342.5583356199995,2503.2606092469955,3342558.33562,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5568285074136,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,223760008597.9144,62.15555794386511,43.7785612445446,310.0,169.45324229208364,305.1186521738276,211.9864960569681,168.0999920065623,0.0,0.0,0.0,0.0,0.0,0.0,-3.5063520487896453,-87.37217964924497,447607.8698867751,447626.30888971325,447607.8698867751,0.0,-87353.74064630677,18.43900293819024,0.0,509.7593220901949,137927292839.5829,105654.63074193319,87372.17964924496,37126.596382315984,318497.5201222637,103346.09585864926,72370.19713936526,charging
2026-07-12 14:50:00+00:00,1068.703,2502935.0080900425,3316121.28682,2288230.390568288,1027890.8962517116,3316.12128682,2502.935008090042,3316121.28682,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5634794011305,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,223975985546.2288,62.21555154061912,43.82081705298169,310.0,169.52640212297004,305.33693760779937,211.98440098903063,168.1712879533754,0.0,0.0,0.0,0.0,0.0,0.0,-3.520920220706624,-87.40903150187162,447352.1860996469,447370.6120259601,447352.1860996469,0.0,-87390.60557555832,18.425926313298987,0.0,509.90411278058735,137987995077.20413,101170.39603541057,87409.03150187162,37156.52923229354,318497.5201222637,103435.13283677491,76735.46201778467,charging
2026-07-12 15:00:00+00:00,1059.273,2502609.068760616,3286860.5626199995,2287971.9760358264,998888.5865841731,3286.86056262,2502.609068760615,3286860.5626199995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5701370409324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,224191785342.57263,62.2754959284924,43.86303820170257,310.0,169.59963616079105,305.54424543058207,211.98225751878817,168.24269280131267,0.0,0.0,0.0,0.0,0.0,0.0,-3.535494530232129,-87.44585715302725,447093.77156718535,447112.1843927632,447093.77156718535,0.0,-87427.44432744943,18.412825577819603,0.0,510.04346911594735,138046138247.91064,96905.28451085408,87445.85715302725,37185.91936999403,318497.5201222637,103524.28902367782,80882.02721773778,charging
2026-07-12 15:10:00+00:00,1048.817,2502282.799246504,3254416.22198,2287711.047875908,966705.1741040916,3254.41622198,2502.282799246504,3254416.22198,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.57680126530994,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,224407406494.5046,62.33539069291795,43.90522439871168,310.0,169.67294262894353,305.7411277175262,211.98006467371133,168.31420437241226,0.0,0.0,0.0,0.0,0.0,0.0,-3.5500749729912986,-87.48265655502041,446832.8434072668,446851.2431082634,446832.8434072668,0.0,-87464.25685402384,18.399700996567844,0.0,510.1776660449692,138101847415.67255,92848.6129365031,87482.65655502041,37214.794051522025,318497.5201222637,103613.5623337531,84820.55080048548,charging
2026-07-12 15:20:00+00:00,1037.196,2501956.2074641,3218356.95624,2287447.8126918147,930909.143548185,3218.35695624,2501.9562074641,3218356.95624,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.58347191416215,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,224622847633.5738,62.395235453770496,43.94737537627213,310.0,169.7463197663176,305.9281087790098,211.9778215526308,168.3858205138429,0.0,0.0,0.0,0.0,0.0,0.0,-3.564661544601418,-87.5194296607155,446569.60822317353,446587.9947760211,446569.60822317353,0.0,-87501.04310786794,18.38655284755805,0.0,510.3069646464263,138155241537.25714,88990.2026409912,87519.4296607155,37243.17912430531,318497.5201222637,103702.95069749992,88561.18765946728,charging
2026-07-12 15:30:00+00:00,1024.244,2501629.301260727,3178167.67736,2287182.466947212,890985.2104127877,3178.16767736,2501.629301260727,3178167.67736,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5901488287503,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,224838107509.2357,62.45502986367657,43.98949088971532,310.0,169.81976582678712,306.1056865568202,211.9755273221538,168.45753909729862,0.0,0.0,0.0,0.0,0.0,0.0,-3.5792542406720083,-87.55617642354207,446304.26247857086,446322.63585998415,446304.26247857086,0.0,-87537.8030421288,18.373381413272,0.0,510.4316128270594,138206433751.7031,85320.35740992228,87556.17642354207,37271.0991016214,318497.5201222637,103792.45206092631,92113.61154979371,charging
2026-07-12 15:40:00+00:00,1009.761,2501302.088416918,3133227.79734,2286915.1974794334,846312.5998605662,3133.22779734,2501.3020884169187,3133227.79734,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5968318516529,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,225053184983.0758,62.514773606409946,44.03157071631094,310.0,169.89327907871623,306.2743339503067,211.97318121324693,168.52935801840036,0.0,0.0,0.0,0.0,0.0,0.0,-3.5938530568049325,-87.59289679754596,446036.9930107922,446055.3531977942,446036.9930107922,0.0,-87574.53661054402,18.36018700194836,0.0,510.5518459843535,138255531657.00046,81829.84216227214,87592.89679754597,37298.577233010445,318497.5201222637,103882.06438497255,95487.03634200856,charging
2026-07-12 15:50:00+00:00,993.503,2500974.5766486097,3082780.19882,2286646.181896097,796134.0169239035,3082.78019882,2500.97457664861,3082780.19882,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.60352082672256,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,225268079023.2718,62.57446639535328,44.07361465418329,310.0,169.966857804482,306.4345000758352,211.9707825179788,168.60127519610404,0.0,0.0,0.0,0.0,0.0,0.0,-3.6084579885945023,-87.62959073741884,445767.97742745554,445786.324397392,445767.97742745554,0.0,-87611.2437674824,18.34696993643593,0.0,510.6678876359696,138302637574.44073,78509.86240046183,87629.59073741884,37325.63557079497,318497.5201222637,103971.78564495401,98690.23650605288,charging
2026-07-12 16:00:00+00:00,975.176,2500646.7736092727,3025912.61744,2286375.588801606,739537.0286383941,3025.9126174400003,2500.6467736092727,3025912.61744,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.6102155990435,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,225482788699.1908,62.634107971997445,44.11562252125442,310.0,170.04050030001278,306.5866114629011,211.96833058641397,168.67328857211643,0.0,0.0,0.0,0.0,0.0,0.0,-3.623069031627584,-87.66625819848996,445497.384332965,445515.7180635005,445497.384332965,0.0,-87647.92446795444,18.3337305355235,0.0,510.7799500175087,138347848801.0958,75352.0444250997,87666.25819848996,37352.29503293032,318497.5201222637,104061.61383002115,101731.56683421251,charging
2026-07-12 16:10:00+00:00,954.413,2500318.686891965,2961486.27422,2286103.5782228834,675382.6959971162,2961.48627422,2500.318686891965,2961486.27422,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.6169160148917,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,225697313176.2428,62.69369810451188,44.1575941542371,310.0,170.11420487434273,306.73107319008506,211.96582482365088,168.745396110319,0.0,0.0,0.0,0.0,0.0,0.0,-3.6376861814837103,-87.70289913675643,445225.3737542422,445243.69422337547,445225.3737542422,0.0,-87684.57866762317,18.32046913326485,0.0,510.888234650202,138391257850.8802,72348.41630732219,87702.89913675643,37378.57546243362,318497.5201222637,104151.54694263906,104618.98140986884,charging
2026-07-12 16:20:00+00:00,930.759,2499990.324031315,2888089.33146,2285830.3019905584,602259.0294694416,2888.08933146,2499.9903240313147,2888089.33146,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.62362192169525,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,225911651710.96225,62.75323658637839,44.19952940767259,310.0,170.18796984918188,306.8682699638771,211.96326468699849,168.81759579620018,0.0,0.0,0.0,0.0,0.0,0.0,-3.652309433735194,-87.7395135089049,444952.0975219172,444970.4047079914,444952.0975219172,0.0,-87721.2063228307,18.307186074205674,0.0,510.9929328800386,138432952684.6394,69491.38959869384,87739.5135089049,37404.49568357281,318497.5201222637,104241.58299808549,107360.05184191157,charging
2026-07-12 16:30:00+00:00,903.641,2499661.6925054467,2803943.80454,2285555.904058356,518387.9004816441,2803.94380454,2499.661692505447,2803943.80454,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.63033316799715,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,226125803646.28168,62.812723235078245,44.24142815300589,310.0,170.26179355850238,306.9985671432429,211.96064968328272,168.88988563629647,0.0,0.0,0.0,0.0,0.0,0.0,-3.66693878394725,-87.77610127233093,444677.6995897146,444695.9934714276,444677.6995897146,0.0,-87757.8073906179,18.293881713034352,0.0,511.0942263897697,138473016929.70105,66773.74176940919,87776.10127233094,37430.073555006544,318497.5201222637,104331.72002396682,109961.98477388117,charging
2026-07-12 16:40:00+00:00,872.334,2499332.799737814,2706800.06196,2285280.520815869,421519.5411441308,2706.80006196,2499.3327997378137,2706800.06196,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.6370496034187,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,226339768406.9928,62.872157890831325,44.283290277697695,310.0,170.33567434813995,307.1223117126613,211.95797936627892,168.96226365764332,0.0,0.0,0.0,0.0,0.0,0.0,-3.681574227678109,-87.81266238515697,444402.3163472274,444420.5969036404,444402.3163472274,0.0,-87794.38182874396,18.280556413010345,0.0,511.1922876851523,138511530089.31458,64188.59935587565,87812.66238515697,37455.326020051914,318497.5201222637,104421.95605975202,112431.63868658409,charging
2026-07-12 16:50:00+00:00,835.903,2499003.653098989,2593756.85482,2285004.2813985827,308752.57342141727,2593.75685482,2499.0036530989887,2593756.85482,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.6437710786252,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,226553545495.3933,62.93154041538703,44.32511568437276,310.0,170.40961057541142,307.239833206224,211.9552533342631,169.0347279072353,0.0,0.0,0.0,0.0,0.0,0.0,-3.696215760479151,-87.84919680624908,444126.0769299417,444144.3441404878,444126.0769299417,0.0,-87830.92959570303,18.2672105460515,0.0,511.2872805567296,138548567742.39325,61729.42179779053,87849.19680624908,37480.26915424483,318497.5201222637,104512.28915632727,114775.54001390107,charging
2026-07-12 17:00:00+00:00,793.14,2461065.8316,2461065.8316,2281395.6691723005,179670.1624276992,2461.0658316,2461.0658316,2461065.8316,0.0206839215870802,0.0186155294283722,0.0,0.002068392158708,0.03,0.0023844705716277,0.021,258.1652910851618,305.096410481,182.0,310.0,266.80315287647613,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2949249956085,True,1840878.2044686407,1840.878204468641,B,0.0,226765135607.05145,62.99031544640317,44.366513209873446,310.0,170.4666905785225,307.35111672127056,211.9523164903216,169.10664284945875,0.0,0.0,0.0,0.0,0.0,0.0,-3.710863320547045,-87.88536040736405,440517.4647036592,440535.5465042167,440517.4647036592,0.0,-87867.27860680653,18.081800557512903,0.0,511.37887978536463,138583907922.47473,58900.30013580322,87885.36040736405,37504.72401066297,313703.7015184922,103007.94657428925,114290.73079773676,charging
2026-07-12 17:10:00+00:00,742.469,2303836.7588600004,2303836.7588600004,2262864.585497553,40972.17336244695,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.019182473411463,0.0172642260703167,0.0,0.0019182473411463,0.03,0.0037357739296832,0.021,255.56914421584293,301.7054064083698,182.0,310.0,263.34381032341474,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.3632664516804,True,1840878.2044686407,1840.878204468641,B,0.0,226965585943.21365,63.04599609533712,44.40573124250204,310.0,170.45603874872282,307.4551863711791,211.94855357869557,169.1751153326746,0.0,0.0,0.0,0.0,0.0,0.0,-3.725516589620882,-87.91961444302287,421986.3810289125,422003.508046742,421986.3810289125,0.0,-87902.48742519342,17.127017829436227,0.0,511.4651508519268,138616398401.8258,54150.79891845703,87919.61444302286,37527.843017262865,290931.91482677264,95518.69586959419,103734.57702145856,charging
2026-07-12 17:20:00+00:00,681.838,2115702.40372,2115702.40372,2115702.40372,0.0,2115.70240372,2115.70240372,2115702.40372,0.0167697831387383,0.0150928048248644,0.0,0.0016769783138738,0.03,0.0059071951751355,0.021,250.0947722547032,294.964186838402,182.0,310.0,256.4606109604238,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.50525242688423,True,1840878.2044686407,1840.878204468641,B,0.0,227143370902.14288,63.0953808061508,44.44051480262796,310.0,170.37840877274112,307.55104990247384,211.94337114495696,169.2362847726123,0.0,0.0,0.0,0.0,0.0,0.0,-3.7401749203904098,-87.94998461716615,384243.0644121441,384258.2494992157,384243.0644121441,0.0,-87934.79953009449,15.185087071658929,0.0,511.54366733754307,138644744368.68057,47243.27809127807,87949.98461716615,37548.54357360105,254339.73060362882,83429.00362674792,86118.90531200179,charging
2026-07-12 17:30:00+00:00,608.612,1888486.51928,1888486.51928,1888486.51928,0.0,1888.48651928,1888.48651928,1888486.51928,0.0135911314445244,0.0132485021178929,0.0,0.0003426293266314,0.03,0.007751497882107,0.021,247.53690127124057,287.4778256786822,182.0,310.0,248.806904523442,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.67260499080828,True,1840878.2044686407,1840.878204468641,B,0.0,227226439811.6327,63.1184555032313,44.45676720342291,310.0,169.69748058172888,307.6077541617132,211.93232256909303,169.26637713696118,0.0,0.0,0.0,0.0,0.0,0.0,-3.754835607280132,-87.96412133833337,226405.23546076164,226412.30382134527,226405.23546076164,0.0,-87957.05297774976,7.068360583609319,0.0,511.5870656493372,138654562406.33066,16363.396083475749,87964.12133833337,37558.85525209561,51965.04326345809,16910.13616503894,0.0,charging
2026-07-12 17:40:00+00:00,519.6,1612287.6239999998,1612287.6239999998,1600462.1680018846,11825.455998115242,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.0111246784543382,0.0111246784543382,0.0016946348537546,0.0,0.03,0.008180686691907,0.021,246.52486770789412,285.2476328476799,182.0,310.0,246.52486770789412,138.5268910757695,1705287.4988974317,1705.2874988974318,1597525.3592861746,1597.5253592861743,107762.13961125692,107.76213961125691,0.0,194.72445123277984,False,1840878.2044686407,1840.878204468641,C*,-135590.70557120955,227110774520.2189,63.08632625561636,44.43413733280504,,,307.40771702625364,211.8928919602536,172.44901015287326,107762.13961125692,107.76213961125691,135590.70557120955,135.59070557120955,0.0,0.0,-3.769493235379177,-87.94576859427251,2936.808715709936,2932.4225158830377,2936.808715709936,107762.13961125692,-87950.1547940994,-4.386199826898519,0.0,513.0783635895634,139089904780.18655,725570.62309316,87945.76859427251,37697.494854874065,170672.86952089416,0.0,0.0,discharging
2026-07-12 17:50:00+00:00,411.617,1277222.85398,1277222.85398,1209429.5328851852,67793.32109481492,1277.22285398,1277.22285398,1277222.85398,0.0086711816518078,0.0086711816518078,0.004559390357352,0.0,0.03,0.00776942799084,0.021,246.08498409467904,284.8178461205512,182.0,310.0,246.08498409467904,136.65614023194286,1533096.2761778417,1533.0962761778417,1206492.757739426,1206.492757739426,326603.51843841554,326.6035184384156,0.0,194.7345485585118,False,1840878.2044686407,1840.878204468641,C*,-307781.9282907995,226863829035.68607,63.017730287690576,44.38582254194305,,,306.5159187316979,211.83584256121333,176.48692635189065,326603.51843841554,326.6035184384156,307781.9282907995,307.7819282907995,0.0,0.0,-3.784144015397902,-87.90468011234974,2936.7751457591366,2932.3909960371093,2936.7751457591366,326603.51843841554,-87909.0642620718,-4.384149722056463,0.0,514.6514225417943,139497856192.0827,679919.0198269144,87904.68011234974,37833.39720854579,457693.4991388651,0.0,0.0,discharging
2026-07-12 18:00:00+00:00,283.939,881045.6806600001,881045.6806600001,667718.8372627187,213326.84339728137,881.04568066,881.04568066,881045.6806600001,0.0059400189731855,0.0059400189731855,0.0105087302253735,0.0,0.03,0.0045512508014409,0.021,246.22055613646805,284.9503027331274,182.0,310.0,246.22055613646805,131.49058205218753,1057638.10282653,1057.63810282653,664783.1594894329,664.7831594894329,392854.9433370972,392.8549433370972,0.0,194.7314329936448,False,1840878.2044686407,1840.878204468641,C*,-783240.1016421111,226577161294.9678,62.93810035971328,44.3297361066479,,,304.2743691731327,211.73240351626143,180.5307412897837,392854.9433370972,392.8549433370972,783240.1016421111,783.2401016421111,0.0,0.0,-3.798786668828493,-87.8559205835472,2935.677773285701,2931.296056874853,2935.677773285701,392854.9433370972,-87860.30229995807,-4.381716410862282,0.0,515.5525552314582,139568734555.76508,118130.60613728841,87855.92058354721,37899.88243045508,1055981.484563238,0.0,0.0,discharging
2026-07-12 18:10:00+00:00,146.41,454301.4454,454301.4454,0.0,454301.4454,454.3014454,454.3014454,454301.4454,0.0030694654092489,0.0,0.021,0.0030694654092489,0.03,0.0,0.021,218.8214687037458,262.4966850524425,182.0,310.0,223.19144855028733,127.4598562127848,686634.3355292765,686.6343355292765,0.0,0.0,686634.3355292765,686.6343355292765,0.0,195.30694795751376,False,1840878.2044686407,1840.878204468641,D*,-1154243.8689393648,226067466075.8481,62.79651835440226,44.23001442936472,310.0,188.92389223950207,300.9113051176306,211.4124477363805,184.16768148153847,686634.3355292765,686.6343355292765,1154243.8689393648,1154.2438689393648,0.0,0.0,-3.813414845886131,-87.7690623458293,0.0,0.0,0.0,686634.3355292765,-162857.69633682247,-75088.63399099317,0.0,515.6894932995845,139161620188.91302,-678523.944753418,87769.0623458293,37875.66532885232,1759443.9361510389,1280315.85501248,1119776.3605631245,discharging
2026-07-12 18:20:00+00:00,36.621,113632.76574,113632.76574,107284.65755980434,6348.108180195661,113.63276574,113.63276574,113632.76574,0.0005356258082531,0.0005356258082531,0.008913324665972,0.0,0.03,0.0115510495257747,0.021,222.23524791109307,261.5664234464694,182.0,310.0,222.23524791109307,126.04362632595144,556278.9989698449,556.2789989698449,104352.52876537717,104.35252876537716,451926.47020446777,451.92647020446776,0.0,195.33288812018995,False,1840878.2044686407,1840.878204468641,C*,-1284599.2054987964,225745438391.00507,62.70706621972363,44.16700983434491,,,299.6476407122482,211.31701471250008,186.3228282104725,451926.47020446777,451.92647020446776,1284599.2054987964,1284.5992054987964,0.0,0.0,-3.828033861223215,-87.71409202249731,2932.1287944271758,2927.754155167364,2932.1287944271758,451926.47020446777,-87718.46666175709,-4.374639259782271,0.0,516.1352344613604,139165632670.78815,6687.469791870117,87714.09202249731,37895.005163934715,740806.5104685524,0.0,0.0,discharging
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008264258802221,0.0,0.03,0.0127357411977789,0.021,161.22113148391287,202.5656238577721,182.0,,161.22113148391287,131.02147517201865,1014459.6712630716,1014.4596712630718,0.0,0.0,1014459.6712630716,1014.4596712630718,0.0,197.3462926238849,False,1840878.2044686407,1840.878204468641,D*,-826418.5332055695,225136762588.2472,62.53798960784645,44.04792264322404,162.5077364950831,262.39201864564336,297.382314068135,211.20401371843604,185.04850308600413,1014459.6712630716,1014.4596712630718,826418.5332055695,826.4185332055695,0.0,0.0,-3.842635320960675,-87.608758424761,0.0,87608.758424761,0.0,1014459.6712630716,0.0,87608.758424761,0.0,514.3654085770695,138341081952.80707,-1374251.1966351317,87608.758424761,37678.28661627318,368011.75463170704,932308.3623390476,772276.302311518,discharging
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0089610388716334,0.0,0.03,0.0120389611283665,0.021,167.4708129478853,208.5752118909737,182.0,,167.4708129478853,134.7496712093186,1357617.4126156615,1357.6174126156616,0.0,0.0,1357617.4126156615,1357.6174126156616,0.0,197.10618873880244,False,1840878.2044686407,1840.878204468641,D*,-483260.7918529797,224322192140.67783,62.31172003907717,43.88855224254179,168.51739526263725,257.90708301630343,295.05451480879333,211.08196389154037,184.0605147042981,1357617.4126156615,1357.6174126156616,483260.7918529797,483.2607918529797,0.0,0.0,-3.8572133951248886,-87.46844498528273,0.0,87468.44498528272,0.0,1357617.4126156615,0.0,87468.44498528272,0.0,512.7075147565457,137547347348.1933,-1322891.007689616,87468.44498528272,37456.74453339606,430746.2954677609,979858.0278314642,736322.5307925165,discharging
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0092873623282416,0.0,0.03,0.0117126376717583,0.021,166.0771074120794,207.2343468218496,182.0,,166.0771074120794,135.4437472070386,1421502.8814380392,1421.5028814380391,0.0,0.0,1421502.8814380392,1421.5028814380391,0.0,197.15903150629984,False,1840878.2044686407,1840.878204468641,D*,-419375.323030602,223469290411.815,62.07480289217084,43.72168234113911,167.05415219873274,255.7133631951956,292.68994501003823,210.94660717686136,183.0563945177248,1421502.8814380392,1421.5028814380391,419375.323030602,419.375323030602,0.0,0.0,-3.871766980364445,-87.32151143733891,0.0,87321.51143733891,0.0,1421502.8814380392,0.0,87321.51143733891,0.0,511.02316976388147,136735572618.39365,-1352957.8829994202,87321.51143733891,37229.260063132904,439021.70336019644,999917.9666437977,754832.359652686,discharging
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0095069937912199,0.0,0.03,0.01149300620878,0.021,165.9080304085857,207.07170741639243,182.0,,165.9080304085857,135.6502524122098,1440510.4280034893,1440.510428003489,0.0,0.0,1440510.4280034893,1440.510428003489,0.0,197.16546938464663,False,1840878.2044686407,1840.878204468641,D*,-400367.7764651519,222604984155.0129,61.83471782083692,43.55258114814868,166.83541839999336,253.77619411650815,290.3470395046272,210.80410170729783,182.09506918248616,1440510.4280034893,1440.510428003489,400367.7764651519,400.3677764651519,0.0,0.0,-3.88629575271513,-87.17263410410824,0.0,87172.63410410823,0.0,1440510.4280034893,0.0,87172.63410410823,0.0,509.3710543435567,135933730135.78082,-1336404.137688039,87172.63410410823,37003.59236192981,448486.8719339183,1009511.2239900932,738376.1932699343,discharging
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0096972507782663,0.0,0.03,0.0113027492217336,0.021,165.64556755500655,206.81924953079115,182.0,,165.64556755500655,135.72134503243714,1447054.0707572429,1447.054070757243,0.0,0.0,1447054.0707572429,1447.054070757243,0.0,197.1754747882676,False,1840878.2044686407,1840.878204468641,D*,-393824.1337113984,221736751712.55856,61.59354214237738,43.382711798416985,166.5323017718095,252.00180526169623,288.03552420825054,210.6555322536608,181.17163864519844,1447054.0707572429,1447.054070757243,393824.1337113984,393.8241337113984,0.0,0.0,-3.900799601095613,-87.02309028289322,0.0,87023.09028289322,0.0,1447054.0707572429,0.0,87023.09028289322,0.0,507.75358142672445,135143885872.38208,-1316407.105664571,87023.09028289322,36780.5713729371,456011.5929132719,1016641.7881606051,718996.3390443007,discharging
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0098794940757937,0.0,0.03,0.0111205059242062,0.021,165.41971311446628,206.60201596936972,182.0,,165.41971311446628,135.7659571301726,1451160.3426760864,1451.1603426760864,0.0,0.0,1451160.3426760864,1451.1603426760864,0.0,197.18409604276272,False,1840878.2044686407,1840.878204468641,D*,-389717.8617925549,220866055506.9529,61.3516820852647,43.21236041435444,166.2686936895345,250.3099558744042,285.7599579612188,210.5012223249004,180.28611038696684,1451160.3426760864,1451.1603426760864,389717.8617925549,389.71786179255486,0.0,0.0,-3.915278456334334,-86.87313143233055,0.0,86873.13143233056,0.0,1451160.3426760864,0.0,86873.13143233056,0.0,506.1730341740928,134367170301.55017,-1294525.9513865153,86873.13143233056,36560.576712893155,463311.2994657727,1023102.4126043858,698174.261535009,discharging
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0100593650926101,0.0,0.03,0.0109406349073898,0.021,165.20447083849905,206.3949993319041,182.0,,165.20447083849905,135.80272074701563,1454544.2097242738,1454.5442097242735,0.0,0.0,1454544.2097242738,1454.5442097242735,0.0,197.19232203943065,False,1840878.2044686407,1840.878204468641,D*,-386333.9947443674,219993328981.11835,61.10925805031065,43.04161179890528,166.01739925416723,248.68663523445136,283.5225618809731,210.34112114963645,179.43711891801078,1454544.2097242738,1454.5442097242735,386333.9947443674,386.3339947443674,0.0,0.0,-3.929732261572527,-86.72283142915829,0.0,86722.8314291583,0.0,1454544.2097242738,0.0,86722.8314291583,0.0,504.6298403994919,133603666197.4477,-1272506.8401707967,86722.8314291583,36343.72976261454,470515.2168014264,1029425.0933953399,677253.2338142686,discharging
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0102381089793982,0.0,0.03,0.0107618910206017,0.021,165.0003106762499,206.19865016429796,182.0,,165.0003106762499,135.83699175275166,1457698.6470995075,1457.6986470995078,0.0,0.0,1457698.6470995075,1457.6986470995078,0.0,197.20013337418524,False,1840878.2044686407,1840.878204468641,D*,-383179.5573691335,219118709792.85864,60.86630827579407,42.87049288476685,165.77855850656292,247.1265854045628,281.3249573637289,210.17509975458265,178.62332835239332,1457698.6470995075,1457.6986470995078,383179.5573691335,383.1795573691335,0.0,0.0,-3.944160963823393,-86.57221350519798,0.0,86572.21350519799,0.0,1457698.6470995075,0.0,86572.21350519799,0.0,503.1241428580611,132853266390.0043,-1250666.3457389832,86572.21350519799,36130.101455312746,477688.18877813814,1035728.8384518316,656495.594609977,discharging
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0104158570765168,0.0,0.03,0.0105841429234831,0.021,164.80618797389712,206.01196244278088,182.0,,164.80618797389712,135.86990690286817,1460728.286221822,1460.728286221822,0.0,0.0,1460728.286221822,1460.728286221822,0.0,197.20756867875997,False,1840878.2044686407,1840.878204468641,D*,-380149.9182468192,218242272821.12555,60.62285356142377,42.6990183219778,165.5510541178707,245.62753864110104,279.1684786309254,210.00301424766675,177.84340979536933,1460728.286221822,1460.728286221822,380149.9182468192,380.1499182468192,0.0,0.0,-3.958564512180089,-86.4212901401714,0.0,86421.29014017139,0.0,1460728.286221822,0.0,86421.29014017139,0.0,501.65594421314734,132115789557.88582,-1229128.0535308076,86421.29014017139,35919.74321974465,484833.8032030838,1042035.709942179,636006.4035719677,discharging
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0105924614165812,0.0,0.03,0.0104075385834187,0.021,164.6216526789922,205.83450217071243,182.0,,164.6216526789922,135.90171849876518,1463656.3498986308,1463.6563498986309,0.0,0.0,1463656.3498986308,1463.6563498986309,0.0,197.21464400966192,False,1840878.2044686407,1840.878204468641,D*,-377221.8545700104,217364079011.1864,60.37891083644066,42.5272000344567,165.33441657576262,244.18774095166455,277.05426499337165,209.8247264891736,177.09607744634374,1463656.3498986308,1463.6563498986309,377221.8545700104,377.22185457001046,0.0,0.0,-3.97294285742355,-86.27007146077078,0.0,86270.07146077078,0.0,1463656.3498986308,0.0,86270.07146077078,0.0,500.22517121985766,131391023365.29477,-1207943.6543184153,86270.07146077078,35712.69669481858,491945.74831525236,1048342.1238601065,615834.5820787427,discharging
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0107677166069852,0.0,0.03,0.0102322833930147,0.021,164.44627770846904,205.665857565675,182.0,,164.44627770846904,135.93246907392435,1466486.7530779012,1466.4867530779013,0.0,0.0,1466486.7530779012,1466.4867530779013,0.0,197.2213746682058,False,1840878.2044686407,1840.878204468641,D*,-374391.45139074,216484186959.33963,60.13449637759434,42.355049486547216,165.1282075089108,242.805492942923,274.98328377752495,209.64010890581923,176.38008955048346,1466486.7530779012,1466.4867530779013,374391.45139074,374.39145139074,0.0,0.0,-3.987295951960669,-86.11856722270821,0.0,86118.56722270821,0.0,1466486.7530779012,0.0,86118.56722270821,0.0,498.83168666400417,130678734047.0604,-1187148.8637239584,86118.56722270821,35508.995585087854,499015.04238218727,1054638.7182370762,596016.1922839816,discharging
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010941415950509,0.0,0.03,0.0100585840494909,0.021,164.27965352849566,205.50563383512397,182.0,,164.27965352849566,135.96215794983755,1469219.4333070882,1469.219433307088,0.0,0.0,1469219.4333070882,1469.219433307088,0.0,197.22777539632085,False,1840878.2044686407,1840.878204468641,D*,-371658.771161553,215602655299.35535,59.88962647204316,42.18257814992435,164.93200325394193,241.4790464466477,272.95633930084847,209.44904532806729,175.6942471396939,1469219.4333070882,1469.219433307088,371658.771161553,371.658771161553,0.0,0.0,-4.001623749830266,-85.96678721758285,0.0,85966.78721758285,0.0,1469219.4333070882,0.0,85966.78721758285,0.0,497.47529322027117,129978669468.03024,-1166774.2983835856,85966.78721758285,35308.666068085106,506032.6290517485,1060915.2367762695,576583.0245909794,discharging
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0111133654057719,0.0,0.03,0.009886634594228,0.021,164.12137512537936,205.35344063780036,182.0,,164.12137512537936,135.99074962119226,1471851.1225384013,1471.8511225384011,0.0,0.0,1471851.1225384013,1471.8511225384011,0.0,197.23386086707973,False,1840878.2044686407,1840.878204468641,D*,-369027.0819302399,214719544625.83237,59.644317951620096,42.00979787989848,164.74537992389628,240.2065930847115,270.9740792377358,209.25143196572853,175.0373919038638,1471851.1225384013,1471.8511225384011,369027.0819302399,369.02708193024,0.0,0.0,-4.015926206763975,-85.81474160225602,0.0,85814.74160225602,0.0,1471851.1225384013,0.0,85814.74160225602,0.0,496.1557355707998,129290561518.23418,-1146846.5829934438,85814.74160225602,35111.72700995249,512989.9418953241,1067161.7032686183,557563.094610197,discharging
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0112833877931657,0.0,0.03,0.0097166122068342,0.021,163.9710423120377,205.208892370595,182.0,,163.9710423120377,136.0182122647188,1474378.8916336568,1474.3788916336568,0.0,0.0,1474378.8916336568,1474.3788916336568,0.0,197.2396456650907,False,1840878.2044686407,1840.878204468641,D*,-366499.3128349844,213834917290.8521,59.39858813634782,41.83672087563084,164.56791374341654,238.9862895223316,269.0370009529096,209.04717802290543,174.40840415514603,1474378.8916336568,1474.3788916336568,366499.3128349844,366.4993128349844,0.0,0.0,-4.030203280240521,-85.66244085927191,0.0,85662.44085927191,0.0,1474378.8916336568,0.0,85662.44085927191,0.0,494.8727025540278,128614128206.69847,-1127388.8525595092,85662.44085927191,34918.19004831926,519879.09087089624,1073368.8949099903,538980.8584720959,discharging
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0114513220473708,0.0,0.03,0.0095486779526291,0.021,163.8282633432189,205.0716116370741,182.0,,163.8282633432189,136.0445839614057,1476806.2457159425,1476.8062457159424,0.0,0.0,1476806.2457159425,1476.8062457159424,0.0,197.2451441397965,False,1840878.2044686407,1840.878204468641,D*,-364071.95875269873,212948833543.42255,59.15245376206183,41.66335892481707,164.3991855144617,237.8162383438964,267.1454584897878,208.8362061552373,173.80620115292635,1476806.2457159425,1476.8062457159424,364071.95875269873,364.0719587526987,0.0,0.0,-4.044454929428262,-85.50989512645369,0.0,85509.89512645369,0.0,1476806.2457159425,0.0,85509.89512645369,0.0,493.62582982135706,127949075794.50307,-1108420.68699234,85509.89512645369,34728.05948914169,526692.8421558919,1079527.9836984202,520857.48596067005,discharging
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0116170280912627,0.0,0.03,0.0093829719087372,0.021,163.692652285818,204.94122671166784,182.0,,163.692652285818,136.06989203999223,1479135.7002292888,1479.135700229289,0.0,0.0,1479135.7002292888,1479.135700229289,0.0,197.2503704993509,False,1840878.2044686407,1840.878204468641,D*,-361742.5042393524,212061352123.285,58.90593114535695,41.48972351986539,164.23877791966424,236.6945193661748,265.29966838669924,208.61845233900996,173.22973535359185,1479135.7002292888,1479.135700229289,361742.5042393524,361.7425042393524,0.0,0.0,-4.0586811151451165,-85.35711430112667,0.0,85357.11430112667,0.0,1479135.7002292888,0.0,85357.11430112667,0.0,492.4147018701455,127295100176.00531,-1089959.3641629282,85357.11430112667,34541.33247669621,533424.8192336126,1085631.1379899974,503211.7129298472,discharging
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0117803848312455,0.0,0.03,0.0092196151687544,0.021,163.5638333201913,204.81737566838424,182.0,,163.5638333201913,136.09415887104146,1481369.3142477926,1481.3693142477923,0.0,0.0,1481369.3142477926,1481.3693142477923,0.0,197.2553386380107,False,1840878.2044686407,1840.878204468641,D*,-359508.8902208486,211172530534.73636,58.65903625964898,41.315825911469815,164.08628080082894,235.61921049804783,263.49971729294043,208.3938666761652,172.6779930501183,1481369.3142477926,1481.3693142477923,359508.8902208486,359.5088902208486,0.0,0.0,-4.072881799825693,-85.20410808346153,0.0,85204.10808346153,0.0,1481369.3142477926,0.0,85204.10808346153,0.0,491.23885517152934,126651889358.1062,-1072018.029831848,85204.10808346153,34357.99926752688,540069.4327133724,1091671.4058255637,486058.0574521299,discharging
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0119412887977336,0.0,0.03,0.0090587112022663,0.021,163.441442774257,204.6997083295945,182.0,,163.441442774257,136.11739832131946,1483508.364122823,1483.5083641228232,0.0,0.0,1483508.364122823,1483.5083641228232,0.0,197.26006205081632,False,1840878.2044686407,1840.878204468641,D*,-357369.8403458181,210282425516.26263,58.41178486562851,41.14167720049372,163.94129395567316,234.5883972105588,261.74557008124805,208.16241107077252,172.14999324579117,1483508.364122823,1483.5083641228232,357369.8403458181,357.3698403458181,0.0,0.0,-4.08705694750182,-85.05088605675655,0.0,85050.88605675656,0.0,1483508.364122823,0.0,85050.88605675656,0.0,490.0977816635196,126019123708.78268,-1054609.4155391948,85050.88605675656,34178.04357436414,546621.8292017932,1097642.5944030085,469410.6067636154,discharging
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0120996539719708,0.0,0.03,0.0089003460280291,0.021,163.32512976284102,204.5878868741296,182.0,,163.32512976284102,136.13964930723884,1485556.431873169,1485.556431873169,0.0,0.0,1485556.431873169,1485.556431873169,0.0,197.26455380234185,False,1840878.2044686407,1840.878204468641,D*,-355321.77259547217,209391091657.13876,58.16419212698298,40.967288067308125,163.80342828002807,233.60017483567023,260.0370778270564,207.92406034918136,171.64478664728284,1485556.431873169,1485.556431873169,355321.77259547217,355.32177259547217,0.0,0.0,-4.101206523742753,-84.8974574455967,0.0,84897.4574455967,0.0,1485556.431873169,0.0,84897.4574455967,0.0,488.9909322371696,125396478690.6211,-1037741.6969359843,84897.4574455967,34001.442796994415,553077.8878180456,1103539.218189569,453278.9237674665,discharging
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0122554124323363,0.0,0.03,0.0087445875676636,0.021,163.2145559723997,204.48158562419508,182.0,,163.2145559723997,136.16095465009215,1487517.4589380391,1487.5174589380392,0.0,0.0,1487517.4589380391,1487.5174589380392,0.0,197.26882652888648,False,1840878.2044686407,1840.878204468641,D*,-353360.74553060206,208498581181.7759,57.91627255049331,40.79266872959938,163.67230588708873,232.6526642209634,258.3739856512463,207.6788022500725,171.1614547080037,1487517.4589380391,1487.5174589380392,353360.74553060206,353.36074553060206,0.0,0.0,-4.115330495589216,-84.74383107878162,0.0,84743.83107878163,0.0,1487517.4589380391,0.0,84743.83107878163,0.0,487.917720179625,124783626675.45078,-1021420.0252838644,84743.83107878163,33828.168348600186,559434.2496858983,1109356.65149275,437669.45512841246,discharging
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0124085126848268,0.0,0.03,0.0085914873151732,0.021,163.1093970800978,204.3804924039415,182.0,,163.1093970800978,136.1813511762428,1489394.8349599205,1489.3948349599202,0.0,0.0,1489394.8349599205,1489.3948349599202,0.0,197.27289237796504,False,1840878.2044686407,1840.878204468641,D*,-351483.36950872093,207604944280.8,57.66804007799999,40.61782900714451,163.547562114962,231.74401784469052,256.7559409441972,207.4266370941601,170.69910882959354,1489394.8349599205,1489.3948349599202,351483.36950872093,351.4833695087209,0.0,0.0,-4.129428831496708,-84.59001544495145,0.0,84590.01544495145,0.0,1489394.8349599205,0.0,84590.01544495145,0.0,486.87752488689534,124180238570.53183,-1005646.8415315755,84590.01544495145,33658.186062504305,565688.2538457173,1115091.0026326145,422585.90668217407,discharging
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0125589190675628,0.0,0.03,0.0084410809324371,0.021,163.00934277129255,204.28430855094192,182.0,,163.00934277129255,136.2008553584083,1491190.0761521405,1491.1900761521404,0.0,0.0,1491190.0761521405,1491.1900761521404,0.0,197.27676300230075,False,1840878.2044686407,1840.878204468641,D*,-349688.1283165009,206710230235.10867,57.4195083986413,40.442778541732544,163.42884591537387,230.8724346137537,255.18250158638148,207.16757759232652,170.25688962034027,1491190.0761521405,1491.1900761521404,349688.1283165009,349.6881283165009,0.0,0.0,-4.143501501311028,-84.4360188859175,0.0,84436.01888591751,0.0,1491190.0761521405,0.0,84436.01888591751,0.0,485.86969560336087,123585985497.53598,-990421.788326416,84436.01888591751,33491.456670180305,571837.9142380538,1120739.1798355477,408029.0660587419,discharging
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0127066094467085,0.0,0.03,0.0082933905532914,0.021,162.91409786579516,204.19274999395745,182.0,,162.91409786579516,136.21949265272377,1492905.525596924,1492.9055255969238,0.0,0.0,1492905.525596924,1492.9055255969238,0.0,197.2804495113272,False,1840878.2044686407,1840.878204468641,D*,-347972.6788717173,205814486919.7505,57.17069081104181,40.26752670009866,163.31582149930648,230.03614504699843,253.6531440126522,206.9016485752295,169.83396627966675,1492905.525596924,1492.9055255969238,347972.6788717173,347.9726788717173,0.0,0.0,-4.157548476229133,-84.28184950863304,0.0,84281.84950863305,0.0,1492905.525596924,0.0,84281.84950863305,0.0,484.89355514615943,123000540344.4563,-975741.921799469,84281.84950863305,33327.936178091084,577881.8276955024,1126298.5522386818,393997.26107819856,discharging
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0128515775852387,0.0,0.03,0.0081484224147612,0.021,162.8233797920251,204.1055448203318,182.0,,162.8233797920251,136.23730351653654,1494544.907146708,1494.544907146708,0.0,0.0,1494544.907146708,1494.544907146708,0.0,197.2839625644327,False,1840878.2044686407,1840.878204468641,D*,-346333.2973219331,204917759975.4625,56.92159999318402,40.09208241183583,163.20816571034374,229.2334207914477,252.1672702238756,206.62888663754435,169.42953585190503,1494544.907146708,1494.544907146708,346333.2973219331,346.3332973219331,0.0,0.0,-4.171569728736112,-84.12751504187564,0.0,84127.51504187564,0.0,1494544.907146708,0.0,84127.51504187564,0.0,483.9484030378903,122423578959.86752,-961602.3076479594,84127.51504187564,33167.57617294842,583819.2695194829,1131767.2514781894,380486.7495163045,discharging
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0129938314942121,0.0,0.03,0.0080061685057878,0.021,162.73691929877324,204.02243395620147,182.0,,162.73691929877324,136.2543241043998,1496111.5486079408,1496.111548607941,0.0,0.0,1496111.5486079408,1496.111548607941,0.0,197.287312339406,False,1840878.2044686407,1840.878204468641,D*,-344766.6558607004,204020093046.29773,56.67224806841604,39.91645421588657,163.1055691034107,228.46258640908545,250.72421512893976,206.34933971298645,169.04282257046128,1496111.5486079408,1496.111548607941,344766.6558607004,344.76665586070044,0.0,0.0,-4.185565232548958,-83.97302287707387,0.0,83973.02287707388,0.0,1496111.5486079408,0.0,83973.02287707388,0.0,483.0335188497005,121854781333.27527,-947996.0443204244,83973.02287707388,33010.324232398925,589650.1287812938,1137144.143455142,367491.7054141773,discharging
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0131333910099681,0.0,0.03,0.0078666089900318,0.021,162.65446111668547,203.94317179863413,182.0,,162.65446111668547,136.27058073855372,1497607.872782542,1497.607872782542,0.0,0.0,1497607.872782542,1497.607872782542,0.0,197.29050850308997,False,1840878.2044686407,1840.878204468641,D*,-343270.3316860993,203121528322.6282,56.422646756285616,39.740650366781246,163.00773699786643,227.72202920936817,249.3232541398372,206.06306664006848,168.67307729151844,1497607.872782542,1497.607872782542,343270.3316860993,343.27033168609927,0.0,0.0,-4.199534962575829,-83.81838016122654,0.0,83818.38016122654,0.0,1497607.872782542,0.0,83818.38016122654,0.0,482.1481657156778,121293832790.08362,-934914.2386527506,83818.38016122654,32856.12438287881,595374.8092544674,1142428.7292888563,355004.1942354829,discharging
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0132702853791174,0.0,0.03,0.0077297146208825,0.021,162.57576436481742,203.86752660297745,182.0,,162.57576436481742,136.28609881011357,1499036.216768036,1499.036216768036,0.0,0.0,1499036.216768036,1499.036216768036,0.0,197.2935601921742,False,1840878.2044686407,1840.878204468641,D*,-341841.9877006053,202222106592.56735,56.17280738682428,39.56467884469886,162.91439020794124,227.01017338812105,247.96361009955075,205.7701367347746,168.3195769935008,1499036.216768036,1499.036216768036,341841.9877006053,341.8419877006053,0.0,0.0,-4.213478894876619,-83.6635938047427,0.0,83663.5938047427,0.0,1499036.216768036,0.0,83663.5938047427,0.0,481.29159354652575,120740425019.89581,-922346.283646342,83663.5938047427,32704.917499731713,600994.1299011117,1147620.724993178,343014.7710545441,discharging
