timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0134045572909964,0.0,0.03,0.0075954427090035,0.021,162.50059889381043,203.7952769647489,182.0,,162.50059889381043,136.30090836613002,1500399.3462124637,1500.3993462124631,0.0,0.0,1500399.3462124637,1500.3993462124631,0.0,197.2964761519158,False,1840878.2044686407,1840.878204468641,D*,-340478.85825617774,201321866984.8399,55.9227408291222,39.38854730515963,162.825260991517,226.325493063372,246.6444589151925,205.4706292873641,167.9816240569236,1500399.3462124637,1500.3993462124631,340478.85825617774,340.4788582561777,0.0,0.0,-4.227397006616061,-83.50867043664822,0.0,83508.67043664822,0.0,1500399.3462124637,0.0,83508.67043664822,0.0,480.46304148605805,120194256708.34738,-910280.5192473857,83508.67043664822,32556.641612983127,606509.4873122028,1152720.561313191,331512.8036334144,discharging
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0135362600042614,0.0,0.03,0.0074637399957385,0.021,162.42874651047168,203.7262129940675,182.0,,162.42874651047168,136.3150411603464,1501700.1838545226,1501.7001838545227,0.0,0.0,1501700.1838545226,1501.7001838545227,0.0,197.29926468598816,False,1840878.2044686407,1840.878204468641,D*,-339178.02061411855,200420846874.5272,55.67245746514645,39.21226306058412,162.74009462688315,225.6665228879297,245.3649357547381,205.16463301240972,167.6585456637407,1501700.1838545226,1501.7001838545227,339178.02061411855,339.17802061411857,0.0,0.0,-4.241289276014052,-83.35361638794608,0.0,83353.61638794608,0.0,1501700.1838545226,0.0,83353.61638794608,0.0,479.6617407092394,119655034239.11356,-898704.1153897095,83353.61638794608,32411.232265343253,611922.7403852115,1157729.264876717,320486.35863286076,discharging
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0136654545221142,0.0,0.03,0.0073345454778857,0.021,162.36000149988905,203.66013681501192,182.0,,162.36000149988905,136.3285225218722,1502941.061084493,1502.941061084493,0.0,0.0,1502941.061084493,1502.941061084493,0.0,197.3019336337233,False,1840878.2044686407,1840.878204468641,D*,-337937.14338414813,199519082237.8765,55.42196728829903,39.03583314971155,162.65865022224864,225.0318528970803,244.12414114653689,204.85224553528292,167.34969327205636,1502941.061084493,1502.941061084493,337937.14338414813,337.93714338414816,0.0,0.0,-4.255155682306151,-83.19843775259329,0.0,83198.4377525933,0.0,1502941.061084493,0.0,83198.4377525933,0.0,478.8869172092966,119122472384.2258,-887603.0914795939,83198.4377525933,32268.62290339522,617236.0930333551,1162648.204878766,309922.35673078767,discharging
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0137922096467811,0.0,0.03,0.0072077903532188,0.021,162.29416943157554,203.59686141583435,182.0,,162.29416943157554,136.3413771857695,1504124.254614207,1504.124254614207,0.0,0.0,1504124.254614207,1504.124254614207,0.0,197.30449041418345,False,1840878.2044686407,1840.878204468641,D*,-336753.94985443424,198616607685.108,55.17127991252999,38.85926434401841,162.58069948566836,224.42012648396064,242.92114640215323,204.53357287847965,167.0544420411194,1504124.254614207,1504.124254614207,336753.94985443424,336.7539498544342,0.0,0.0,-4.268996205704908,-83.04314039254099,0.0,83043.140392541,0.0,1504124.254614207,0.0,83043.140392541,0.0,478.1377942216363,118596294820.27316,-876962.6065877279,83043.140392541,32128.74521132905,622452.0943076811,1167479.1187498744,299806.8369342055,discharging
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0139166015019075,0.0,0.03,0.0070833984980924,0.021,162.23106650392248,203.53621001686307,182.0,,162.23106650392248,136.35362942691808,1505251.9987985229,1505.251998798523,0.0,0.0,1505251.9987985229,1505.251998798523,0.0,197.3069420496114,False,1840878.2044686407,1840.878204468641,D*,-335626.20567011833,197713456485.8289,54.9204045793969,38.68256315269082,162.5060260804391,223.83003946083107,241.7549986173105,204.20872889445565,166.77219024205036,1505251.9987985229,1505.251998798523,335626.20567011833,335.62620567011834,0.0,0.0,-4.282810827361902,-82.88772994196664,0.0,82887.72994196664,0.0,1505251.9987985229,0.0,82887.72994196664,0.0,477.4135944296804,118076234494.4529,-866767.2097004446,82887.72994196664,31991.529423180375,627573.6180279071,1172224.10162777,290125.1966774012,discharging
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0140387128358657,0.0,0.03,0.0069612871641342,0.021,162.17051900422155,203.47801554970783,182.0,,162.17051900422155,136.3653091903173,1506327.049892273,1506.327049892273,0.0,0.0,1506327.049892273,1506.327049892273,0.0,197.3092951846144,False,1840878.2044686407,1840.878204468641,D*,-334551.15457636816,196809660255.8935,54.66935007108152,38.505735761358736,162.4344251072689,223.2603346520254,240.62472520203752,203.87783456242116,166.502358664026,1506327.049892273,1506.327049892273,334551.15457636816,334.55115457636816,0.0,0.0,-4.2965995293207255,-82.73221175294191,0.0,82732.2117529419,0.0,1506327.049892273,0.0,82732.2117529419,0.0,476.7135419330317,117562033776.09592,-857001.1972616323,82732.2117529419,31856.904588326153,632603.8330965361,1176885.533072428,280862.59269741416,discharging
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0141586332605943,0.0,0.03,0.0068413667394056,0.021,162.11236230222943,203.4221196883384,182.0,,162.11236230222943,136.37644366606975,1507351.910578817,1507.3519105788166,0.0,0.0,1507351.910578817,1507.3519105788166,0.0,197.31155612368016,False,1840878.2044686407,1840.878204468641,D*,-333526.29388982453,195905249109.5462,54.41812475265172,38.3287880618627,162.36570202871695,222.70981001009656,239.5293381214334,203.54101753555645,166.24438998413882,1507351.910578817,1507.3519105788166,333526.29388982453,333.52629388982456,0.0,0.0,-4.310362294474315,-82.57659092153293,0.0,82576.59092153293,0.0,1507351.910578817,0.0,82576.59092153293,0.0,476.0368640527861,117053444711.84186,-847648.4404234313,82576.59092153293,31724.798851154304,637546.2119650695,1181466.2143115092,272003.6392258374,discharging
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0142764567009659,0.0,0.03,0.006723543299034,0.021,162.05644140367968,203.36837337965,182.0,,162.05644140367968,136.3870546882169,1508328.590548706,1508.328590548706,0.0,0.0,1508328.590548706,1508.328590548706,0.0,197.31373080822897,False,1840878.2044686407,1840.878204468641,D*,-332549.6139199352,195000251955.21695,54.16673665422694,38.15172571012614,162.2996733939268,222.1773134227078,238.46783808776485,203.19841201956228,165.9977482089122,1508328.590548706,1508.328590548706,332549.6139199352,332.5496139199352,0.0,0.0,-4.324099106530754,-82.42087233863818,0.0,82420.87233863818,0.0,1508328.590548706,0.0,82420.87233863818,0.0,475.3827931483385,116550229510.62582,-838692.0020267232,82420.87233863818,31595.13974100845,642404.4254144131,1185969.1420452201,263532.14565490774,discharging
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0143922815301466,0.0,0.03,0.0066077184698533,0.021,162.00260993820714,203.31663586943165,182.0,,162.00260993820714,136.39716101777566,1509258.8166393023,1509.2588166393025,0.0,0.0,1509258.8166393023,1509.2588166393025,0.0,197.3158248546596,False,1840878.2044686407,1840.878204468641,D*,-331619.38782933867,194094696665.2334,53.91519351812039,37.97455415935941,162.23616574430338,221.66174014376136,237.43921820257836,202.85015800786817,165.7619180788856,1509258.8166393023,1509.2588166393025,331619.38782933867,331.6193878293387,0.0,0.0,-4.337809949983925,-82.26506071902752,0.0,82265.06071902752,0.0,1509258.8166393023,0.0,82265.06071902752,0.0,474.75056814073196,116052160431.405,-830115.1320347086,82265.06071902752,31467.854421353062,647182.345976653,1190397.5327845388,255432.0908054698,discharging
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0145062102542985,0.0,0.03,0.0064937897457014,0.021,161.9507295948651,203.2667741586889,182.0,,161.9507295948651,136.40677929421338,1510144.1204122417,1510.1441204122416,0.0,0.0,1510144.1204122417,1510.1441204122416,0.0,197.3178435751556,False,1840878.2044686407,1840.878204468641,D*,-330734.0840563996,193188610192.98605,53.66350283138502,37.79727868298323,162.1750150088391,221.1620143139621,236.4424673565347,202.496400627706,165.53640446554968,1510144.1204122417,1510.1441204122416,330734.0840563996,330.7340840563995,0.0,0.0,-4.351494810087494,-82.10916062141209,0.0,82109.16062141208,0.0,1510144.1204122417,0.0,82109.16062141208,0.0,474.13943591104214,115559019695.38959,-821901.2266923523,82109.16062141208,31342.86992062547,651884.0340944019,1194754.6457181366,247687.74514799216,discharging
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0146183528102748,0.0,0.03,0.0063816471897251,0.021,161.90066784519485,203.21866081430977,182.0,,161.90066784519485,136.4159334083802,1510986.7008747864,1510.9867008747865,0.0,0.0,1510986.7008747864,1510.9867008747865,0.0,197.31979206528544,False,1840878.2044686407,1840.878204468641,D*,-329891.50359385484,192282018172.4612,53.41167171457255,37.619904296277326,162.11606390489084,220.67711620174344,235.4765727329934,202.13728982029852,165.32073164489688,1510986.7008747864,1510.9867008747865,329891.50359385484,329.89150359385485,0.0,0.0,-4.365153672817349,-81.95317637913185,0.0,81953.17637913185,0.0,1510986.7008747864,0.0,81953.17637913185,0.0,473.5486521889451,115070599437.15384,-814033.7637262471,81953.17637913185,31220.113272541614,656513.872152683,1199044.3597783404,240283.16282804805,discharging
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0147288198585484,0.0,0.03,0.0062711801414515,0.021,161.85230076306905,203.1721766782839,182.0,,161.85230076306905,136.42465363854745,1511789.344957428,1511.789344957428,0.0,0.0,1511789.344957428,1511.789344957428,0.0,197.32167509337395,False,1840878.2044686407,1840.878204468641,D*,-329088.85951121314,191374944565.48672,53.15970682374631,37.44243568736429,162.05916524178863,220.20607231381797,234.54052233646337,201.7729794641714,165.114442800199,1511789.344957428,1511.789344957428,329088.85951121314,329.0888595112132,0.0,0.0,-4.378786524823908,-81.79711203935439,0.0,81797.11203935438,0.0,1511789.344957428,0.0,81797.11203935438,0.0,472.97748256833114,114586701291.04828,-806496.9101759339,81797.11203935438,31099.511671301956,661076.2899032229,1203270.5547613911,233203.13364646368,discharging
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014837724017179,0.0,0.03,0.0061622759828209,0.021,161.80551145144315,203.12720935482184,182.0,,161.80551145144315,136.43296370733776,1512554.2361831155,1512.5542361831158,0.0,0.0,1512554.2361831155,1512.5542361831158,0.0,197.323497160872,False,1840878.2044686407,1840.878204468641,D*,-328323.96828552545,190467412023.7769,52.90761445104913,37.26487728804344,162.00418016572632,219.7479664844531,233.63330811100485,201.4036275539621,164.91709945018104,1512554.2361831155,1512.5542361831158,328323.96828552545,328.32396828552544,0.0,0.0,-4.392393353394838,-81.6409714255849,0.0,81640.9714255849,0.0,1512554.2361831155,0.0,81640.9714255849,0.0,472.42520378059294,114107136848.9637,-799274.0701409657,81640.9714255849,30980.99269903633,665575.8115503327,1207437.3628477196,226431.52614454256,discharging
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,190420063834.51276,52.89446217625353,37.25561363268114,,,233.61298746800512,201.38652144500224,164.90363231472034,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.4059988248707525,-81.63282885548551,0.0,2719.1800819361088,0.0,0.0,-78913.6487735494,2719.1800819361088,0.0,472.4083098913627,114088596485.11868,-30900.6064083608,81632.82885548551,30976.091287747153,0.0,0.0,0.0,standby
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,190372720367.5827,52.881311213217415,37.24635090124172,,,233.59266885179,201.36941704214607,164.89016652237862,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.419602939387026,-81.62468709763981,0.0,2718.908880934483,0.0,0.0,-78905.77821670532,2718.908880934483,0.0,472.3914176870843,114070059045.5961,-30895.732537638345,81624.6870976398,30971.190597152196,0.0,0.0,0.0,standby
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,190325381622.5157,52.86816156180991,37.23708909363302,,,233.5723522621572,201.35231434522345,164.876702073022,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.43320569707902,-81.6165461519668,0.0,2718.637706939131,0.0,0.0,-78897.90844502767,2718.637706939131,0.0,472.3745271675896,114051524529.9679,-30890.859380340575,81616.5461519668,30966.290627158174,0.0,0.0,0.0,standby
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,190278047598.8407,52.855013221900194,37.22782820976288,,,233.55203769890463,201.33521335406417,164.8632389665164,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.446807098082084,-81.60840601838534,0.0,2718.3665600723616,0.0,0.0,-78890.03945831298,2718.3665600723616,0.0,472.3576383327105,114032992937.80588,-30885.986936696372,81608.40601838534,30961.3913776718,0.0,0.0,0.0,standby
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,190230718296.08676,52.84186619335743,37.21856824953916,,,233.5317251618301,201.3181140684981,164.84977720272795,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.460407142531554,-81.60026669681442,0.0,2718.095440202276,0.0,0.0,-78882.17125661214,2718.095440202276,0.0,472.340751182279,114014464268.68182,-30881.115206756593,81600.26669681442,30956.492848599813,0.0,0.0,0.0,standby
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,190183393713.7829,52.828720476050805,37.20930921286973,,,233.51141465073152,201.3010164883551,164.83631678152273,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.474005830562749,-81.59212818717302,0.0,2717.824347451344,0.0,0.0,-78874.30383972167,2717.824347451344,0.0,472.3238657161271,113995938522.16785,-30876.24418996175,81592.12818717302,30951.59503984897,0.0,0.0,0.0,standby
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,190136073851.4582,52.8155760698495,37.20005109966242,,,233.49110616540676,201.28392061346503,164.8228577027668,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.487603162310979,-81.5839904893801,0.0,2717.553281535045,0.0,0.0,-78866.43720784505,2717.553281535045,0.0,472.30698193408676,113977415697.83572,-30871.373886871337,81583.9904893801,30946.697951326016,0.0,0.0,0.0,standby
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,190088758708.642,52.80243297462277,37.19079390982518,,,233.47079970565363,201.2668264436578,164.8093999663263,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.501199137911538,-81.57585360335459,0.0,2717.2822429826774,0.0,0.0,-78858.5713603719,2717.2822429826774,0.0,472.29009983598996,113958895795.25761,-30866.50429684957,81575.85360335458,30941.80158293771,0.0,0.0,0.0,standby
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,190041448284.86325,52.789291190239794,37.18153764326584,,,233.45049527127009,201.2497339787633,164.7959435720673,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.514793757499707,-81.56771752901548,0.0,2717.0112311537523,0.0,0.0,-78850.70629786173,2717.0112311537523,0.0,472.27321942166867,113940378814.00543,-30861.635420303344,81567.71752901548,30936.905934590817,0.0,0.0,0.0,standby
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,189994142579.65143,52.77615071656985,37.17228229989234,,,233.43019286205413,201.23264321861143,164.78248851985597,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.528387021210754,-81.55958226628181,0.0,2716.740246628484,0.0,0.0,-78842.84201965333,2716.740246628484,0.0,472.256340690955,113921864753.65155,-30856.767256469728,81559.58226628181,30932.011006192137,0.0,0.0,0.0,standby
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,189946841592.53577,52.76301155348216,37.16302787961256,,,233.40989247780365,201.2155541630322,164.76903480955835,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.541978929179932,-81.5514478150725,0.0,2716.4692889189464,0.0,0.0,-78834.97852615356,2716.4692889189464,0.0,472.239463643681,113903353613.76805,-30851.89980583191,81551.4478150725,30927.116797648443,0.0,0.0,0.0,standby
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,189899545323.04565,52.74987370084602,37.15377438233445,,,233.3895941183167,201.19846681185555,164.7555824410407,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.555569481542484,-81.54331417530662,0.0,2716.198358452777,0.0,0.0,-78827.11581685384,2716.198358452777,0.0,472.2225882796787,113884845393.9272,-30847.03306808472,81543.31417530662,30922.22330886654,0.0,0.0,0.0,standby
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,189852253770.7104,52.73673715853065,37.14452180796589,,,233.3692977833912,201.18138116491144,164.74213141416917,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.569158678433634,-81.5351813469032,0.0,2715.927454742152,0.0,0.0,-78819.25389216105,2715.927454742152,0.0,472.20571459878016,113866340093.70135,-30842.167043075562,81535.1813469032,30917.33053975328,0.0,0.0,0.0,standby
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,189804966935.05945,52.723601926405394,37.135270156414855,,,233.3490034728252,201.16429722202983,164.72868172880987,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.582746519988598,-81.52704932978116,0.0,2715.656578214592,0.0,0.0,-78811.39275156657,2715.656578214592,0.0,472.1888426008175,113847837712.66281,-30837.30173090617,81527.04932978116,30912.438490215412,0.0,0.0,0.0,standby
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,189757684815.6223,52.71046800433953,37.12601942758928,,,233.3287111864168,201.14721498304084,164.71523338482905,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.596333006342574,-81.51891812385965,0.0,2715.385728687528,0.0,0.0,-78803.53239517212,2715.385728687528,0.0,472.1719722856229,113829338250.384,-30832.437131347655,81518.91812385965,30907.54716015983,0.0,0.0,0.0,standby
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,189710407411.92865,52.697335392202405,37.116769621397125,,,233.308420923964,201.1301344477744,164.7017863820929,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.609918137630751,-81.51078772905761,0.0,2715.1149062833574,0.0,0.0,-78795.67282277426,2715.1149062833574,0.0,472.15510365302845,113810841706.43742,-30827.5732442983,81510.78772905761,30902.656549493324,0.0,0.0,0.0,standby
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,189663134723.50797,52.684204089863314,37.107520737746334,,,233.2881326852648,201.11305561606065,164.68834072046766,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-4.623501913988299,-81.50265814529418,0.0,2714.844110768623,0.0,0.0,-78787.81403452555,2714.844110768623,0.0,472.1382367028662,113792348080.3956,-30822.710069707235,81502.65814529418,30897.766658122782,0.0,0.0,0.0,standby
2026-07-13 04:00:00+00:00,9.286,28813.900839999995,28813.90084,28813.900839999995,3.637978807091713e-12,28.81390084,28.813900839999995,28813.90084,8.344214888006478e-05,8.344214888006478e-05,0.0,0.0,0.0,0.0002053960587816,0.0002888382076617,136.0,182.0,182.0,310.0,136.0,120.37012826710458,34068.052988528674,34.06805298852868,34068.052988528674,34.06805298852868,0.0,0.0,0.0,3226.592964124165,False,1840878.2044686407,1840.878204468641,B*,-1806810.1514801125,189615866749.88977,52.6710740971916,37.098272776544896,,,233.26784647011743,201.09597848772955,164.67489639981957,0.0,0.0,1806810.1514801125,1806.8101514801124,0.0,0.0,-4.637084335550381,-81.49452937248834,0.0,2714.573342214906,0.0,0.0,-78779.95603027343,2714.573342214906,0.0,472.12137143496847,113773857371.83112,-30817.847607472737,81494.52937248834,30892.877485955054,0.0,0.0,0.0,standby
2026-07-13 04:10:00+00:00,82.014,254484.52115999995,254484.52116,254484.52115999995,5.820766091346741e-11,254.48452116,254.48452116,254484.52116,0.000628364656353,0.000628364656353,0.0,0.0,0.0,0.0015467437694845,0.0021751084258376,136.0,182.0,182.0,310.0,136.0,122.78726668101548,256550.92415615253,256.5509241561525,256550.92415615253,256.5509241561525,0.0,0.0,0.0,563.7518884489144,False,1840878.2044686407,1840.878204468641,B*,-1584327.2803124888,189568603490.60397,52.65794541405665,37.0890257377008,,,233.24756227832,201.07890306261123,164.66145342001488,0.0,0.0,1584327.2803124888,1584.3272803124887,0.0,0.0,-4.650665402452141,-81.48640141055914,0.0,2714.302600846408,0.0,0.0,-78772.09880971273,2714.302600846408,0.0,472.1045078491674,113755369580.31659,-30812.985857543947,81486.40141055913,30887.989032896992,0.0,0.0,0.0,standby
2026-07-13 04:20:00+00:00,212.153,658298.0298199999,658298.0298199999,658298.0298199999,0.0,658.2980298199999,658.2980298199999,658298.0298199999,0.0016254474472563,0.0016254474472563,0.0,0.0,0.0,0.0040011014086308,0.0056265488558872,136.0,182.0,182.0,310.0,136.0,127.2100737456712,663643.3805508841,663.6433805508841,663643.3805508841,663.6433805508841,0.0,0.0,0.0,313.62851988540945,False,1840878.2044686407,1840.878204468641,B*,-1177234.8239177573,189521344945.18005,52.64481804032779,37.079779621122,,,233.22728010967063,201.06182934053575,164.6480117809198,0.0,0.0,1177234.8239177573,1177.2348239177572,0.0,0.0,-4.664245114828711,-81.47827425942569,0.0,2714.03188627708,0.0,0.0,-78764.2423731486,2714.03188627708,0.0,472.0876459452952,113736884705.42474,-30808.12481974284,81478.27425942569,30883.101298855483,0.0,0.0,0.0,standby
2026-07-13 04:30:00+00:00,347.474,1078190.9735599996,1078190.9735599998,1078190.9735599996,2.3283064365386963e-10,1078.1909735599995,1078.1909735599995,1078190.9735599998,0.0026622330407203,0.0026622330407203,0.0,0.0,0.0,0.0065531890233115,0.0092154220640318,136.0,182.0,182.0,310.0,136.0,131.8089924003118,1086945.8363234927,1086.9458363234926,1086945.8363234927,1086.9458363234926,0.0,0.0,0.0,252.24134001176856,False,1840878.2044686407,1840.878204468641,B*,-753932.3681451485,189474091113.14804,52.63169197587445,37.07053442671655,,,233.2069999639675,201.04475732133332,164.63457148240064,0.0,0.0,753932.3681451485,753.9323681451485,0.0,0.0,-4.677823472815213,-81.47014791900709,0.0,2713.761198985536,0.0,0.0,-78756.38672002156,2713.761198985536,0.0,472.07078572318403,113718402746.72849,-30803.26449376424,81470.1479190071,30878.214283737445,0.0,0.0,0.0,standby
2026-07-13 04:40:00+00:00,465.988,1445932.80472,1445932.80472,1445932.80472,0.0,1445.93280472,1445.93280472,1445932.80472,0.0035702488536672,0.0035702488536672,0.0,0.0,0.0,0.0087883048705655,0.0123585537242328,136.0,182.0,182.0,310.0,136.0,135.83672087878952,1457673.7148008535,1457.6737148008538,1457673.7148008535,1457.6737148008538,0.0,0.0,0.0,227.76443036998648,False,1840878.2044686407,1840.878204468641,B*,-383204.48966778745,189426841994.0375,52.61856722056597,37.06129015439241,,,233.18672184100876,201.02768700483404,164.62113252432366,0.0,0.0,383204.48966778745,383.2044896677874,0.0,0.0,-4.691400476546749,-81.46202238922238,0.0,2713.4905383312725,0.0,0.0,-78748.53185089112,2713.4905383312725,0.0,472.0539271826662,113699923703.80038,-30798.404880167644,81462.02238922239,30873.327987449735,0.0,0.0,0.0,standby
2026-07-13 04:50:00+00:00,564.537,1751724.4387799995,1751724.4387799995,1751724.4387799995,0.0,1751.7244387799997,1751.7244387799997,1751724.4387799995,0.0043252993147951,0.0043252993147951,0.0,0.0,0.0,0.0106468906210341,0.0149721899358292,136.0,182.0,182.0,310.0,136.0,139.18593374668274,1765948.3633323798,1765.9483633323798,1765948.3633323798,1765.9483633323798,0.0,0.0,0.0,215.2367964885371,False,1840878.2044686407,1840.878204468641,B*,-74929.84113626136,189379597587.37848,52.6054437742718,37.052046804057625,,,233.16644574059256,201.010618390868,164.60769490655517,0.0,0.0,74929.84113626136,74.92984113626136,0.0,0.0,-4.704976126158415,-81.4538976699907,0.0,2713.219904945523,0.0,0.0,-78740.67776504517,2713.219904945523,0.0,472.03707032357386,113681447576.21333,-30793.545978418984,81453.89766999069,30868.44240989928,0.0,0.0,0.0,standby
2026-07-13 05:00:00+00:00,645.557,2003124.63758,2003124.63758,1840878.2044686407,162246.43311135867,2003.12463758,2003.12463758,2003124.63758,0.0049460482656782,0.0045454348070607,0.0,0.0004006134586175,0.0,0.0112796148568149,0.0158250496638756,136.69208814379834,182.0,182.0,310.0,136.0,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,212.04434659317437,True,1840878.2044686407,1840.878204468641,B,0.0,188956571325.05148,52.487936479180966,36.96928187546571,310.0,164.03098306056702,234.44541291581905,200.863557319744,164.5153652495481,0.0,0.0,0.0,0.0,0.0,0.0,-4.718539836340666,-81.3822610935069,0.0,0.0,0.0,0.0,-705043.7705449931,-623661.5094514862,0.0,472.63038908268356,113816041028.45084,224322.42039583842,81382.2610935069,30904.74125847173,60759.23480822707,18471.732256038842,0.0,charging
2026-07-13 05:10:00+00:00,712.377,2210463.08838,2210463.08838,1840878.2044686407,369584.8839113589,2210.46308838,2210.46308838,2210463.08838,0.0054795548940813,0.0049315994046732,0.0,0.0005479554894081,0.03,0.0160684005953267,0.021,140.9849675030531,182.5772568651056,182.0,310.0,140.37187623602722,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,198.20721836448635,True,1840878.2044686407,1840.878204468641,B,0.0,188879576680.40176,52.466549077889375,36.95421790229454,310.0,164.48124932961116,236.91338553877324,200.82816258067268,164.49003082040986,0.0,0.0,0.0,0.0,0.0,0.0,-4.732101567871893,-81.37038918736094,0.0,0.0,0.0,0.0,-128324.40774953208,-46954.01856217113,0.0,473.8517081795915,114281595388.50984,775923.9334316762,81370.38918736094,31030.316167651134,83105.93548279104,25405.100240597327,0.0,charging
2026-07-13 05:20:00+00:00,767.942,2382877.94948,2382877.94948,1935688.5265047825,447189.4229752175,2382.87794948,2382.87794948,2382877.94948,0.0060554345323487,0.0054498910791139,0.0,0.0006055434532348,0.03,0.015550108920886,0.021,157.33599755997182,198.63304348754664,182.0,310.0,157.1268369678811,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,197.50801381115855,True,1840878.2044686407,1840.878204468641,B,0.0,188887639841.43524,52.468788844843125,36.95579545670804,310.0,164.58960159191972,239.5179839903181,200.810359721792,164.48062509447053,0.0,0.0,0.0,0.0,0.0,0.0,-4.745663743111892,-81.37305143999541,94810.32203614117,94811.6531624584,94810.32203614117,0.0,-81371.72031367818,1.3311263172363397,0.0,475.1493045423943,114793275249.50671,852799.7683281199,81373.05143999541,31168.810790609637,91840.04199121705,28112.25651042869,0.0,charging
2026-07-13 05:30:00+00:00,814.598,2527648.71812,2527648.71812,1981127.4402828624,546521.2778371375,2527.64871812,2527.64871812,2527648.71812,0.007106326223988,0.0063956936015892,0.0,0.0007106326223988,0.03,0.0146043063984107,0.021,179.97780236975606,221.1268186472498,182.0,310.0,180.4971503646073,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,196.63143740731104,True,1840878.2044686407,1840.878204468641,B,0.0,188922963358.23764,52.47860093284379,36.96270648944082,310.0,164.63048007112474,242.17272350363757,200.7973521828417,164.47580397080657,0.0,0.0,0.0,0.0,0.0,0.0,-4.759227137141967,-81.38036418045125,140249.23581422117,140252.89218444907,140249.23581422117,0.0,-81376.70781022334,3.6563702279236168,0.0,476.47426373722203,115322946038.9119,882784.6490086365,81380.36418045126,31311.230178585523,107778.44188190422,33007.47131794445,0.0,charging
2026-07-13 05:40:00+00:00,854.155,2650391.7157,2650391.7157,2014639.155761439,635752.5599385607,2650.3917157,2650.3917157,2650391.7157,0.008746910726302,0.0078722196536718,0.0,0.0008746910726302,0.03,0.0131277803463281,0.021,203.86579117298024,245.31075223030385,182.0,310.0,205.4984339098764,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.8140518554877,True,1840878.2044686407,1840.878204468641,B,0.0,188978388485.04916,52.49399680140254,36.97355039458637,310.0,164.668526507043,244.90094027498796,200.7873733751504,164.4736292485521,0.0,0.0,0.0,0.0,0.0,0.0,-4.772792323091994,-81.39111570016765,173760.95129279766,173766.32705265586,173760.95129279766,0.0,-81385.73994030946,5.375759858186939,0.0,477.83728476177,115873994601.27106,918414.2705986022,81391.11570016765,31458.206887077307,132660.44643133407,40646.527970247254,0.0,charging
2026-07-13 05:50:00+00:00,887.998,2755404.51412,2755404.51412,2057002.327237353,698402.186882647,2755.40451412,2755.40451412,2755404.51412,0.0111477057319076,0.0100329351587168,0.0,0.0011147705731907,0.03,0.0109670648412831,0.021,225.36777216475636,267.7490076395398,182.0,310.0,228.5870494726258,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.16366338354985,True,1840878.2044686407,1840.878204468641,B,0.0,189059223763.7879,52.51645104549664,36.98936578636777,310.0,164.72316502217996,247.7073364849428,200.7810665142825,164.4744920130911,0.0,0.0,0.0,0.0,0.0,0.0,-4.786360023209999,-81.40620070802399,216124.1227687117,216131.6652726399,216124.1227687117,0.0,-81398.65820409582,7.542503928169026,0.0,479.2409142490169,116448190780.47348,956993.6320040385,81406.20070802399,31610.310941489548,169072.22050786306,51837.462982397636,0.0,charging
2026-07-13 06:00:00+00:00,917.195,2846001.0533000003,2846001.0533000003,2115422.2954278504,730578.7578721498,2846.0010533000004,2846.0010533000004,2846001.0533000003,0.014460194465668,0.0130141750191012,0.0,0.0014460194465668,0.03,0.0079858249808987,0.021,242.3375338367889,286.3728299340804,182.0,310.0,247.6763366119236,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.6981782712056,True,1840878.2044686407,1840.878204468641,B,0.0,189175100188.2022,52.54863894116728,37.01203696507753,310.0,164.80409641033123,250.5727111743578,200.7798405031052,164.47957056746392,0.0,0.0,0.0,0.0,0.0,0.0,-4.799931228737117,-81.42723316270555,274544.09095920913,274554.6071865499,274544.09095920913,0.0,-81416.71693536473,10.516227340820478,0.0,480.67614087091084,117043029793.92062,991398.3557452393,81427.23316270555,31767.199364486096,219311.2418000448,67307.10963505006,0.0,charging
2026-07-13 06:10:00+00:00,942.572,2924744.36168,2924744.36168,2191816.092465952,732928.2692140476,2924.74436168,2924.74436168,2924744.36168,0.0186184280951777,0.01675658528566,0.0,0.0018618428095177,0.03,0.0042434147143399,0.021,253.9991105637576,300.2879981895382,182.0,310.0,261.89722836622894,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.39244146033727,True,1840878.2044686407,1840.878204468641,B,0.0,189336797947.95773,52.59355498554382,37.043673070755744,310.0,164.91507349896503,253.4569097858089,200.78520698634563,164.49034127937605,0.0,0.0,0.0,0.0,0.0,0.0,-4.813507230456034,-81.45601031350404,350937.8879973109,350952.27657271014,350937.8879973109,0.0,-81441.62173810479,14.38857539925084,0.0,482.1236255325924,117651620842.55893,1014318.4143971761,81456.01031350404,31927.57370759153,282377.29413755034,86779.48385239083,0.0,charging
2026-07-13 06:20:00+00:00,964.777,2726389.0158599056,2993645.14438,2257960.129087457,735685.0152925425,2993.64514438,2726.3890158599056,2993645.14438,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1522807178536,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,189538162868.4751,52.64948968568753,37.0830700414683,310.0,165.00321660692296,256.2682676092269,200.7954126799497,164.5063437589514,0.0,0.0,0.0,0.0,0.0,0.0,-4.827089136655965,-81.49143719958042,417081.9246188164,417099.6380618546,417081.9246188164,0.0,-81473.7237565422,17.71344303821388,0.0,483.5373056840891,118253300142.3642,1002798.8330087789,81491.43719958041,32086.325051595268,318497.5201222637,97984.95786662049,0.0,charging
2026-07-13 06:30:00+00:00,984.322,2522761.4046888617,3054292.10668,2285649.313270579,768642.7934094206,3054.29210668,2522.7614046888616,3054292.10668,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1556559043668,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,189756119226.70325,52.71003311852868,37.12571312070805,310.0,165.0403436585687,258.94358699987123,200.8070622380155,164.52483146049155,0.0,0.0,0.0,0.0,0.0,0.0,-4.840677401041042,-81.5295863104641,444771.1088019379,444790.18335737975,444771.1088019379,0.0,-81510.51175502222,19.07455544188269,0.0,484.88420923018134,118831407478.91019,963512.22757665,81529.5863104641,32238.64679965258,318497.5201222637,98029.23870834292,0.0,charging
2026-07-13 06:40:00+00:00,1001.616,2522595.984523322,3107954.35104,2291349.760212733,816604.5908272667,3107.9543510399994,2522.595984523322,3107954.35104,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.15805068197227,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,189977472811.90167,52.77152022552824,37.169020866122565,310.0,165.06668621222917,261.4841368457831,200.8192746103962,164.54404182044104,0.0,0.0,0.0,0.0,0.0,0.0,-4.85427210790487,-81.56824118296844,450471.55574409175,450490.8831803439,450471.55574409175,0.0,-81548.91374671628,19.327436252162443,0.0,486.16408933311203,119384729134.17941,922202.7587820435,81568.24118296844,32383.757122066832,318497.5201222637,98060.6616509101,0.0,charging
2026-07-13 06:50:00+00:00,1016.989,2522478.614923796,3155655.84766,2292938.062268866,862717.7853911337,3155.65584766,2522.478614923796,3155655.84766,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.16022798155086,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,190199756157.5469,52.83326559931859,37.21251051881765,310.0,165.09063650759364,263.8969155584752,200.83187120356573,164.56359320892528,0.0,0.0,0.0,0.0,0.0,0.0,-4.867873272727098,-81.60698893337087,452059.8578002249,452079.2316754261,452059.8578002249,0.0,-81587.61505816964,19.373875201228657,0.0,487.3802543837002,119914049618.09274,882200.8065222168,81606.98893337087,32521.92939178403,318497.5201222637,98089.23428063648,0.0,charging
2026-07-13 07:00:00+00:00,1030.711,2522371.904109698,3198234.39034,2293673.880760786,904560.5095792138,3198.23439034,2522.371904109698,3198234.39034,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.16236293543886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,190422457742.9899,52.895127150830525,37.25608199997134,310.0,165.11412100036156,266.1883494083622,200.8447977949038,164.5833918865045,0.0,0.0,0.0,0.0,0.0,0.0,-4.881480896978367,-81.64574550760827,452795.6762921448,452815.0545792636,452795.6762921448,0.0,-81626.36722048954,19.378287118728625,0.0,488.53587064743334,120420231052.88695,843635.7246570078,81645.74550760827,32653.538929540264,318497.5201222637,98117.254273002,0.0,charging
2026-07-13 07:10:00+00:00,1043.002,2522267.268727529,3236372.62588,2294226.686077846,942145.9398021536,3236.37262588,2522.267268727529,3236372.62588,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1644992348848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,190645467759.6355,52.95707437767653,37.29971382557343,310.0,165.13762029426678,268.3645412041382,200.85802741304647,164.60341254275704,0.0,0.0,0.0,0.0,0.0,0.0,-4.895094979571501,-81.68449555880346,453348.4816092048,453367.8566348024,453348.4816092048,0.0,-81665.12053320586,19.37502559760469,0.0,489.63397687344764,120904153636.68289,806537.639659907,81684.49555880346,32778.96407185695,318497.5201222637,98145.29496118992,0.0,charging
2026-07-13 07:20:00+00:00,1054.045,2522162.56744152,3270638.3923000004,2294719.129411825,975919.262888175,3270.6383923000003,2522.1625674415195,3270638.3923000004,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1666454688401,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,190868749994.9941,53.019097220831696,37.34339891066399,310.0,165.1612288677756,270.4312868007572,200.8715391159663,164.623646317509,0.0,0.0,0.0,0.0,0.0,0.0,-4.908715518982421,-81.72323646552466,453840.9249431841,453860.2953965448,453840.9249431841,0.0,-81703.86601216404,19.370453360621468,0.0,490.6774665591331,121366688975.77155,770892.2318144226,81723.23646552466,32898.56363539095,318497.5201222637,98173.46910601536,0.0,charging
2026-07-13 07:30:00+00:00,1063.992,2522057.3793024723,3301503.33648,2295173.182353568,1006330.1541264324,3301.50333648,2522.0573793024723,3301503.33648,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1688027363169,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,191092281420.47015,53.08118928346394,37.38713274970701,310.0,165.1849588100197,272.39409055680056,200.885313741507,164.6440873637552,0.0,0.0,0.0,0.0,0.0,0.0,-4.92234251360199,-81.76196771741384,454294.9778849263,454314.3435108709,454294.9778849263,0.0,-81742.60209146922,19.36562594461429,0.0,491.66908896027786,121808692284.66705,736672.181492513,81761.96771741383,33012.67398604344,318497.5201222637,98201.79117907332,0.0,charging
2026-07-13 07:40:00+00:00,1072.972,2521951.650447821,3329367.73768,2295594.2805292592,1033773.4571507404,3329.36773768,2521.951650447821,3329367.73768,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.17097108510467,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,191316042269.0337,53.14334507473159,37.43091147529052,310.0,165.2088106466855,274.2581799990179,200.899333196499,164.66473046633013,0.0,0.0,0.0,0.0,0.0,0.0,-4.935975961800661,-81.80068919203026,454716.0760606181,454735.4367979262,454716.0760606181,0.0,-81781.32845472207,19.36073730819044,0.0,492.61145523267396,122230999410.66895,703845.2100031535,81800.68919203026,33121.610007163734,318497.5201222637,98230.26185505446,0.0,charging
2026-07-13 07:50:00+00:00,1081.092,2521845.378536048,3354563.6104800003,2295984.734281227,1058578.8761987733,3354.56361048,2521.845378536048,3354563.6104800003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.17315037516687,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,191540014159.91025,53.20555948886396,37.47473149122291,310.0,165.23278283737,276.02851974577845,200.91358030873792,164.68557068114976,0.0,0.0,0.0,0.0,0.0,0.0,-4.949615861941448,-81.83940084472152,455106.5298125857,455125.8856389313,455106.5298125857,0.0,-81820.04501837591,19.355826345621608,0.0,493.5070452134641,122634425044.1188,672376.0557497661,81839.40084472153,33225.66657218885,318497.5201222637,98258.87934257013,0.0,charging
2026-07-13 08:00:00+00:00,1088.444,2521738.570431093,3377376.42536,2296346.159181459,1081030.266178541,3377.37642536,2521.738570431093,3377376.42536,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1753404278283,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,191764179681.69104,53.26782768935863,37.51858939096866,310.0,165.25687341664573,277.7098247296873,200.9280387637557,164.7066032551714,0.0,0.0,0.0,0.0,0.0,0.0,-4.963262212382271,-81.87810264493953,455467.9547128176,455487.3056129266,455467.9547128176,0.0,-81858.75174483052,19.35090010901331,0.0,494.35821399242934,123019761428.6633,642227.3075741577,81878.10264493953,33325.11998785032,318497.5201222637,98287.64134218088,0.0,charging
2026-07-13 08:10:00+00:00,1095.106,2521631.234890586,3398048.2116399994,2296679.983793392,1101368.2278466076,3398.0482116399994,2521.6312348905863,3398048.2116399994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1775410618328,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,191988522280.1233,53.33014507781202,37.56248193569444,310.0,165.28108039069434,279.3065727551071,200.9426930593476,164.72782360383184,0.0,0.0,0.0,0.0,0.0,0.0,-4.976915011476242,-81.91679456382712,455801.7793247508,455821.12528419454,455801.7793247508,0.0,-81897.44860438333,19.34595944378816,0.0,495.16719817946944,123387777428.92764,613360.0004405722,81916.79456382712,33420.22933358691,318497.5201222637,98316.54551972768,0.0,charging
2026-07-13 08:20:00+00:00,1101.146,2521523.38079864,3416789.9692399995,2296987.551235601,1119802.4180043987,3416.78996924,2521.52338079864,3416789.9692399995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1797521011143,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,192213026206.84268,53.392507279678526,37.60640604423874,310.0,165.30540182279103,280.8230164241031,200.9575284653058,164.74922730238418,0.0,0.0,0.0,0.0,0.0,0.0,-4.990574257571579,-81.95547657202073,456109.3467669595,456128.6877710564,456109.3467669595,0.0,-81936.13556792389,19.341004096830147,0.0,495.9361218632436,123739217888.69058,585734.0996048991,81955.47657202072,33511.2376913672,318497.5201222637,98345.58960838984,0.0,charging
2026-07-13 08:30:00+00:00,1106.621,2521415.016784982,3433778.5657400005,2297270.1395414253,1136508.4261985752,3433.7785657400004,2521.4150167849816,3433778.5657400005,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1819733759472,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,192437676480.32297,53.45491013342305,37.650358785471575,310.0,165.3298358459533,282.2631944625901,200.9725309856815,164.77081008014994,0.0,0.0,0.0,0.0,0.0,0.0,-5.004239949011455,-81.99414863926182,456391.935072784,456411.2711064046,456391.935072784,0.0,-81974.81260564126,19.336033620566013,0.0,496.66700227137,124074803232.01376,559308.9055386352,81994.14863926182,33598.37327332269,318497.5201222637,98374.77142381814,0.0,charging
2026-07-13 08:40:00+00:00,1111.58,2521306.151168586,3449166.0452,2297528.967669026,1151637.0775309736,3449.1660452,2521.3061511685864,3449166.0452,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.184204722948,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,192662458850.43112,53.51734968067531,37.6943373713598,310.0,165.3543806629623,283.6309424768483,200.98768732301212,164.79256781539033,0.0,0.0,0.0,0.0,0.0,0.0,-5.017912084133843,-82.03281073432673,456650.7632003848,456670.0942479173,456650.7632003848,0.0,-82013.47968679428,19.33104753245425,0.0,497.3617551461193,124395229268.78378,534043.3946166992,82032.81073432673,33681.85045652477,318497.5201222637,98404.08886419552,0.0,charging
2026-07-13 08:50:00+00:00,1116.067,2521196.7919575884,3463088.93698,2297765.19889546,1165323.7380845398,3463.08893698,2521.196791957588,3463088.93698,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.18644598489595,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,192887359765.0194,53.57982215694984,37.738339150430825,310.0,165.3790345443896,284.9299031690596,201.00298484434683,164.81449653041335,0.0,0.0,0.0,0.0,0.0,0.0,-5.031590661271347,-82.07146282502002,456886.9944268189,456906.3204721656,456886.9944268189,0.0,-82052.13677967334,19.32604534667917,0.0,498.02219984973647,124701167171.9718,509896.5053133647,82071.46282502002,33761.87073371608,318497.5201222637,98433.53990791614,0.0,charging
