timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-13 09:00:00+00:00,1120.119,2521086.9468580647,3475662.04986,2297979.9435858475,1177682.1062741522,3475.66204986,2521.086946858065,3475662.04986,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.18869701052233,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,193112366338.1788,53.64232398282744,37.78236160156142,310.0,165.40379582627958,286.16353603907004,201.0184115489643,164.83659238684544,0.0,0.0,0.0,0.0,0.0,0.0,-5.045275678751044,-82.11010487818295,457101.7391172061,457121.0601437876,457101.7391172061,0.0,-82090.78385160147,19.321026581470505,0.0,498.6500642129577,124993263598.52496,486827.3775886027,82110.10487818294,33838.623587929775,318497.5201222637,98463.12261085103,0.0,charging
2026-07-13 09:10:00+00:00,1123.768,2520976.623284378,3486984.67792,2298174.261684932,1188810.4162350683,3486.98467792,2520.976623284378,3486984.67792,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.190957654298,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,193337466319.9872,53.70485175555199,37.82640232805895,310.0,165.4286629078116,287.33512659821906,201.0339560376967,164.85885168104906,0.0,0.0,0.0,0.0,0.0,0.0,-5.058967134894327,-82.1487368596966,457296.0572162909,457315.3732070477,457296.0572162909,0.0,-82129.42086893978,19.315990756818792,0.0,499.246989139634,125272140929.72119,464795.55199371336,82148.7368596966,33912.287298085714,318497.5201222637,98492.83510358912,0.0,charging
2026-07-13 09:20:00+00:00,1127.042,2520865.828369584,3497143.703479999,2298349.165142428,1198794.5383375715,3497.143703479999,2520.865828369584,3497143.703479999,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.19322777622534,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,193562648067.7132,53.76740224103144,37.8704590520274,310.0,165.45363424901302,288.4477951197742,201.0496074837749,164.88127083967893,0.0,0.0,0.0,0.0,0.0,0.0,-5.072665028016743,-82.18735873449876,457470.9606737864,457490.2716111874,457470.9606737864,0.0,-82168.04779709771,19.3109374010528,0.0,499.81453297972655,125538397610.17603,443761.13409138995,82187.35873449876,33983.02968191481,318497.5201222637,98522.67558873899,0.0,charging
2026-07-13 09:30:00+00:00,1129.966,2520754.5689756144,3506216.700039999,2298505.620441442,1207711.0795985572,3506.216700039999,2520.7545689756143,3506216.700039999,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.1955072416365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,193787900518.53653,53.829972366260144,37.91452960903016,310.0,165.4787083685354,289.50450494927804,201.0653556051187,164.9038464153718,0.0,0.0,0.0,0.0,0.0,0.0,-5.086369356427853,-82.22597046665693,457627.4159728008,457646.7218388799,457627.4159728008,0.0,-82206.66460057785,19.305866079084808,0.0,500.3541756823249,125792608567.59033,423684.9290238444,82225.97046665693,34051.00878190732,318497.5201222637,98552.64233830254,0.0,charging
2026-07-13 09:40:00+00:00,1132.56,2520642.851703196,3514265.7264,2298644.5502570737,1215621.176142926,3514.2657263999995,2520.642851703196,3514265.7264,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.19779592099644,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,194013213163.2638,53.89255921201772,37.95861194294751,310.0,165.50388384149474,290.5080703969402,201.0811906379973,164.9265750825658,0.0,0.0,0.0,0.0,0.0,0.0,-5.100080118431074,-82.26457201932685,457766.3457884326,457785.6465647675,457766.3457884326,0.0,-82245.2712429919,19.300776334945112,0.0,500.867322739753,126035325697.83716,404528.5504113769,82264.57201932685,34116.37349930463,318497.5201222637,98582.73369112541,0.0,charging
2026-07-13 09:50:00+00:00,1134.844,2520530.682901474,3521352.84136,2298766.8357240185,1222586.0056359814,3521.35284136,2520.530682901475,3521352.84136,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2000936897128,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,194238576021.4048,53.95516000594577,38.00270410110031,310.0,165.52915929737475,291.4611642330947,201.0971033119909,164.94945363344522,0.0,0.0,0.0,0.0,0.0,0.0,-5.113797312323539,-82.30316335478993,457888.6312553771,457907.92692310864,457888.6312553771,0.0,-82283.8676870584,19.29566773152328,0.0,501.35530893326995,126267078402.14507,386254.5071798452,82303.16335478993,34179.26418078522,318497.5201222637,98612.94805042275,0.0,charging
2026-07-13 10:00:00+00:00,1136.831,2520418.068677349,3527518.383139999,2298873.3183846907,1228645.0647553084,3527.518383139999,2520.418068677349,3527518.383139999,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2024004279507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,194463979617.41763,54.01777211594934,38.04680422960237,310.0,165.55453341799196,292.36632480668607,201.1130848261857,164.97247897400672,0.0,0.0,0.0,0.0,0.0,0.0,-5.127520936395953,-82.34174443448244,457995.11391604936,458014.4044558956,457995.11391604936,0.0,-82322.45389463619,19.290539846246247,0.0,501.8194018903464,126488374165.01721,368826.2714535777,82341.74443448243,34239.81316191862,318497.5201222637,98643.2838813746,0.0,charging
2026-07-13 10:10:00+00:00,1138.536,2520305.014904542,3532808.8958399994,2298964.8020000663,1233844.0938399332,3532.8088958399994,2520.305014904542,3532808.8958399994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2047160204533,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,194689414958.04044,54.08039304390012,38.09091056892539,310.0,165.5800049355205,293.2259628057434,201.12912682654095,164.99564812024343,0.0,0.0,0.0,0.0,0.0,0.0,-5.141250988932458,-82.38031521902538,458086.5975314251,458105.8829236966,458086.5975314251,0.0,-82361.02982675389,19.28539227148576,0.0,502.2608054629934,126699699163.1464,352208.33021530154,82380.31521902537,34298.14527109253,318497.5201222637,98673.7397087941,0.0,charging
2026-07-13 10:20:00+00:00,1139.97,2520191.5272324,3537258.5118,2299042.0542967897,1238216.4575032103,3537.2585118,2520.1915272324,3537258.5118,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2070403563675,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,194914873510.67117,54.14302041963087,38.13502144966898,310.0,165.6055726305761,294.0423676778474,201.1452213843673,165.01895819444354,0.0,0.0,0.0,0.0,0.0,0.0,-5.154987468210499,-82.41887566824909,458163.84982814855,458183.1300527604,458163.84982814855,0.0,-82399.59544363723,19.280224611866288,0.0,502.68066293614544,126901518896.99664,336366.2230837504,82418.8756682491,34354.37829724846,318497.5201222637,98704.31411486489,0.0,charging
2026-07-13 10:30:00+00:00,1141.141,2520077.611094436,3540892.05454,2299105.808584684,1241786.2459553163,3540.89205454,2520.077611094436,3540892.05454,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2093733290748,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,195140347182.71796,54.20565199519943,38.17913528852064,310.0,165.6312353303574,294.8177137276916,201.1613609758599,165.04240642159937,0.0,0.0,0.0,0.0,0.0,0.0,-5.168730372500703,-82.45742574122428,458227.6041160424,458246.87915253,458227.6041160424,0.0,-82438.1507047367,19.27503648758284,0.0,503.0800600746455,127094278837.93857,321266.56823654176,82457.42574122429,34408.62342444538,318497.5201222637,98735.00573694492,0.0,charging
2026-07-13 10:40:00+00:00,1142.058,2519963.271716609,3543737.45052,2299156.7653311323,1244580.6851888676,3543.73745052,2519.963271716609,3543737.45052,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2117148360281,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,195365828301.89417,54.26828563941505,38.223250584400354,310.0,165.65699190684313,295.55406590797674,201.1775384626336,165.0659901259243,0.0,0.0,0.0,0.0,0.0,0.0,-5.182479700066753,-82.49596539629474,458278.5608624912,458297.8306900264,458278.5608624912,0.0,-82476.69556875952,19.26982753521588,0.0,503.4600280169505,127278405084.88957,306877.0782516734,82495.96539629473,34460.98563597584,318497.5201222637,98765.81326543666,0.0,charging
2026-07-13 10:50:00+00:00,1142.726,2519848.514125345,3545810.21444,2299195.593667662,1246614.6207723385,3545.8102144400004,2519.848514125345,3545810.21444,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2140647785918,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,195591309597.41736,54.330919332615935,38.26736591478229,310.0,165.68284127504415,296.253385319062,201.1937470732079,165.089706727474,0.0,0.0,0.0,0.0,0.0,0.0,-5.19623544916527,-82.53449459110153,458317.3891990204,458336.6537964238,458317.3891990204,0.0,-82515.22999369813,19.264597403409425,0.0,503.82154602326796,127454305025.32294,293166.5673889415,82534.49459110154,34511.56409049921,318497.5201222637,98796.73544172215,0.0,charging
2026-07-13 11:00:00+00:00,1143.15,2519733.343155341,3547125.861,2299222.9327433733,1247902.9282566262,3547.1258609999995,2519.733343155341,3547125.861,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.21642306188863,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,195816784182.02008,54.39355116167224,38.31147993217516,310.0,165.708782391309,296.9175344320206,201.2099803853946,165.1135537388689,0.0,0.0,0.0,0.0,0.0,0.0,-5.209997618045708,-82.57301328262261,458344.7282747324,458363.9876204929,458344.7282747324,0.0,-82553.75393686211,19.25934576051077,0.0,504.1655440854447,127622367996.3115,280104.9516475932,82573.01328262262,34560.4524724408,318497.5201222637,98827.77105616021,0.0,charging
2026-07-13 11:10:00+00:00,1143.331,2519617.7634571106,3547687.4931399995,2299239.3931172458,1248448.1000227537,3547.68749314,2519.6177634571104,3547687.4931399995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.21878959464976,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,196042245534.7963,54.45617931522119,38.35559136076618,310.0,165.73481425168163,297.54828204901105,201.22623230954196,165.13752876211478,0.0,0.0,0.0,0.0,0.0,0.0,-5.223766204950241,-82.61152142720437,458361.1886486045,458380.44272089534,458361.1886486045,0.0,-82592.26735491346,19.254072290903423,0.0,504.4929054055629,127782965941.95724,267663.24274291995,82611.52142720437,34607.73931868016,318497.5201222637,98858.9189461459,0.0,charging
2026-07-13 11:20:00+00:00,1143.271,2519501.779504297,3547501.31674,2299245.5580070443,1248255.7587329554,3547.50131674,2519.501779504297,3547501.31674,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.22116428907054,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,196267687484.797,54.51880207911028,38.39969899321149,310.0,165.76093589031004,298.147308014175,201.24249707259176,165.1616294855193,0.0,0.0,0.0,0.0,0.0,0.0,-5.237541208113673,-82.65001898059509,458367.3535384029,458386.6023150983,458367.3535384029,0.0,-82630.77020389977,19.24877669532725,0.0,504.80446874984716,127936454064.16208,255813.53700805665,82650.0189805951,34653.50832338078,318497.5201222637,98890.1779942286,0.0,charging
2026-07-13 11:30:00+00:00,1142.97,2519385.395600765,3546567.3318,2299241.9844987183,1247325.3473012815,3546.5673318,2519.3853956007656,3546567.3318,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.22354706067006,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,196493104195.35147,54.58141783204208,38.44380168756866,310.0,165.78714637790478,298.71620768760835,201.2587692029092,165.18585368070097,0.0,0.0,0.0,0.0,0.0,0.0,-5.251322625763337,-82.68850589797917,458363.780030077,458383.02348876896,458363.780030077,0.0,-82669.26243928715,19.24345869201352,0.0,505.10103068415464,128083171464.20932,244529.00007873535,82688.50589797916,34697.838622643074,318497.5201222637,98921.54712629049,0.0,charging
2026-07-13 11:40:00+00:00,1142.426,2519268.615887476,3544879.33244,2299229.2046962352,1245650.1277437643,3544.8793324399994,2519.268615887476,3544879.33244,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2259378281557,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,196718490149.07843,54.64402504141068,38.487898364364135,310.0,165.81344482024625,299.2564961943219,201.27504351584489,165.210199199688,0.0,0.0,0.0,0.0,0.0,0.0,-5.265110456119006,-82.72698213401148,458351.0002275941,458370.23834561015,458351.0002275941,0.0,-82707.74401599535,19.23811801611737,0.0,505.3833476970049,128223441773.07782,233783.84811416626,82726.98213401147,34740.80506051392,318497.5201222637,98953.02530978069,0.0,charging
2026-07-13 11:50:00+00:00,1141.635,2519151.444349126,3542424.9069,2299207.726814094,1243217.1800859058,3542.4249069,2519.151444349126,3542424.9069,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.22833651329137,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,196943840133.55264,54.70662225932018,38.53198800378889,310.0,165.83983035673893,299.7696124595082,201.29131509999377,165.23466397210498,0.0,0.0,0.0,0.0,0.0,0.0,-5.278904697392814,-82.76544764285212,458329.5223454529,458348.7550998732,458329.5223454529,0.0,-82746.21488843183,19.232754420299894,0.0,505.6521382158066,128357573768.79865,223553.3262013753,82765.44764285213,34782.47843775197,318497.5201222637,98984.61155200569,0.0,charging
2026-07-13 12:00:00+00:00,1140.592,2519033.884820604,3539188.5404800004,2299178.0362161268,1240010.5042638737,3539.1885404800005,2519.033884820604,3539188.5404800004,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2307430407708,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,197169149227.5948,54.76920811877634,38.57606964301604,310.0,165.86630215901255,300.25692304086107,201.30757930411528,165.25924600244446,0.0,0.0,0.0,0.0,0.0,0.0,-5.292705347789181,-82.80390237820134,458299.8317474856,458319.05911516014,458299.8317474856,0.0,-82784.67501052673,19.22736767461174,0.0,505.90808452165277,128485861979.50018,213813.68450256347,82803.90237820134,34822.9257446271,318497.5201222637,99016.30489847441,0.0,charging
2026-07-13 12:10:00+00:00,1139.291,2518915.9409932056,3535151.61554,2299140.596403744,1236011.0191362563,3535.15161554,2518.915940993206,3535151.61554,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.23315733809403,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,197394412788.1544,54.831781330042894,38.62014237363452,310.0,165.89285942956826,300.7197257681558,201.32383172468093,165.28394336742107,0.0,0.0,0.0,0.0,0.0,0.0,-5.306512405504737,-82.84234629333419,458262.39193510247,458281.6138926689,458262.39193510247,0.0,-82823.12433576776,19.221957566434867,0.0,506.1518345677884,128608587271.0757,204542.15262585957,82842.3462933342,34862.21037892328,318497.5201222637,99048.10443129718,0.0,charging
2026-07-13 12:20:00+00:00,1137.724,2518797.616420685,3530289.30856,2299095.849958402,1231193.4586015977,3530.28930856,2518.797616420685,3530289.30856,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2355793354486,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,197619626437.75797,54.89434067715498,38.66420533919327,310.0,165.91950140046862,301.15925319978294,201.34006819401884,165.30875421340593,0.0,0.0,0.0,0.0,0.0,0.0,-5.32032586872826,-82.88077934113555,458217.6454897609,458236.86201366165,458217.6454897609,0.0,-82861.56281723484,19.2165239007154,0.0,506.3840037065944,128726017418.66132,195716.9126426951,82880.77934113555,34900.392350215516,318497.5201222637,99080.00926763442,0.0,charging
2026-07-13 12:30:00+00:00,1135.88,2518678.914525076,3524567.4872000003,2299044.219435755,1225523.2677642452,3524.5674872000004,2518.678914525076,3524567.4872000003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2380089655943,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,197844786052.4936,54.95688501458156,38.70825773285051,310.0,165.94622733207137,301.5766759054416,201.35628476902463,165.33367675393922,0.0,0.0,0.0,0.0,0.0,0.0,-5.334145735640616,-82.91920147413461,458166.01496711385,458185.2260336133,458166.01496711385,0.0,-82899.99040763511,19.21106649949797,0.0,506.6051763296904,128838407661.32141,187317.0711001587,82919.2014741346,34937.52847140267,318497.5201222637,99112.01855819914,0.0,charging
2026-07-13 12:40:00+00:00,1133.747,2518559.838602344,3517948.91618,2298986.108220941,1218962.8079590588,3517.94891618,2518.5598386023435,3517948.91618,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.24044616375187,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,198069887750.5094,55.01941326403039,38.752298795123366,310.0,165.9730365118043,301.9731055837359,201.37247772041096,165.3587092673185,0.0,0.0,0.0,0.0,0.0,0.0,-5.347972004414705,-82.9576126445393,458107.9037522996,458127.1093375019,458107.9037522996,0.0,-82938.40705933695,19.20558520234772,0.0,506.81590742552714,128946001239.52803,179322.63034436543,82957.6126445393,34973.672538396924,318497.5201222637,99144.13148580617,5057.0857536951735,charging
2026-07-13 12:50:00+00:00,1131.311,2518440.391827836,3510390.1543399994,2298921.9013405377,1211468.2529994615,3510.3901543399998,2518.440391827836,3510390.1543399994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2428908674953,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,198294927880.9979,55.08192441138831,38.79632781173273,310.0,165.9999282529822,302.3495980229774,201.38864352246847,165.38385009426096,0.0,0.0,0.0,0.0,0.0,0.0,-5.361804673215418,-82.99601280427044,458043.69687189633,458062.8969517619,458043.69687189633,0.0,-82976.81272440485,19.200079865579028,0.0,507.01672405861916,129049029915.17438,171714.45941057842,82996.01280427043,35008.875498797825,318497.5201222637,99176.34726397101,12597.837948916458,charging
2026-07-13 13:00:00+00:00,1128.554,2518320.5772615634,3501835.34876,2298851.9662384046,1202983.382521595,3501.83534876,2518.320577261564,3501835.34876,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.24534301664806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,198519903013.64697,55.14441750379083,38.84034411153935,310.0,166.02690189366268,302.70715591307874,201.40477884331264,165.40909763563727,0.0,0.0,0.0,0.0,0.0,0.0,-5.375643740199584,-83.0344019049954,457973.76176976354,457992.9563201261,457973.76176976354,0.0,-83015.2073546329,19.194550362502923,0.0,507.208126774358,129147714473.99915,164474.26470794677,83034.40190499541,35043.18561031203,318497.5201222637,99208.66513555574,19771.40466844917,charging
2026-07-13 13:10:00+00:00,1125.458,2518200.3978532897,3492228.6465200004,2298776.6535125123,1193451.993007488,3492.2286465200004,2518.20039785329,3492228.6465200004,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2478025531825,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,198744809928.53235,55.20689164681454,38.88434706456624,310.0,166.05395679554184,303.04673151602907,201.42088053559303,165.43445035027537,0.0,0.0,0.0,0.0,0.0,0.0,-5.389489203515944,-83.07277989816063,457898.4490438713,457917.6380404539,457898.4490438713,0.0,-83053.59090157802,19.18899658261216,0.0,507.3905909331522,129242265210.41003,157584.56068481447,83072.77989816063,35076.648589619625,318497.5201222637,99241.08437145999,26595.226476369615,charging
2026-07-13 13:20:00+00:00,1122.0,2518079.856447454,3481498.6799999992,2298696.2975512543,1182802.382448745,3481.4986799999992,2518.079856447454,3481498.6799999992,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.25026942112305,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,198969645606.392,55.269346001775546,38.92833608009593,310.0,166.08109234288756,303.3692292020616,201.4369456276413,165.45990675283187,0.0,0.0,0.0,0.0,0.0,0.0,-5.403341061305111,-83.11114673500191,457818.0930826132,457837.2765010338,457818.0930826132,0.0,-83091.96331658127,19.18341842063819,0.0,507.5645679774467,129332882394.79419,151028.6406402588,83111.14673500191,35109.30775232412,318497.5201222637,99273.60426935791,33085.96746032286,charging
2026-07-13 13:30:00+00:00,1118.153,2517958.9557879246,3469561.6698199995,2298611.217449792,1170950.4523702073,3469.56166982,2517.9589557879244,3469561.6698199995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.25274356645235,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,199194407219.45016,55.3317797831806,38.97231060487517,310.0,166.10830794150982,303.6755078582704,201.45297131503705,165.48546541172976,0.0,0.0,0.0,0.0,0.0,0.0,-5.417199311699552,-83.14950236664349,457733.0129811511,457752.1907969719,457733.0129811511,0.0,-83130.32455082273,19.17781582075986,0.0,507.73048663500003,129419756723.48083,144790.54781107584,83149.50236664349,35141.20414462917,318497.5201222637,99306.22415247733,39259.544014081344,charging
2026-07-13 13:40:00+00:00,1113.888,2517837.69852259,3456327.63072,2298521.7174003613,1157805.913319638,3456.3276307199994,2517.83769852259,3456327.63072,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2552249370212,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,199419092122.476,55.39419225624333,39.01627012136552,310.0,166.13560301776727,303.96638317608944,201.46895495257004,165.51112494716,0.0,0.0,0.0,0.0,0.0,0.0,-5.431063952823564,-83.18784674407065,457643.5129317202,457662.68512043374,457643.5129317202,0.0,-83168.67455535708,19.17218871357909,0.0,507.8887540616247,129503069751.59042,138855.04684931439,83187.84674407066,35172.37666720148,318497.5201222637,99338.9433684229,45131.153237324914,charging
2026-07-13 13:50:00+00:00,1109.169,2517716.087207781,3441684.85686,2298428.0873374706,1143256.7695225296,3441.6848568600003,2517.716087207781,3441684.85686,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2577134824613,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,199643697844.2286,55.45658273450795,39.06021414606964,310.0,166.16297701760885,304.2426298237274,201.48489404658045,165.53688402914597,0.0,0.0,0.0,0.0,0.0,0.0,-5.444934982793259,-83.22617981817352,457549.8828688296,457569.049405881,457549.8828688296,0.0,-83207.01328112208,19.166537051438358,0.0,508.03975692643667,129582994309.06168,133207.59578542074,83226.17981817352,35202.8621918124,318497.5201222637,99371.76128803939,50715.300856991176,charging
2026-07-13 14:00:00+00:00,1103.956,2517594.1243125373,3425509.2306399997,2298330.603596104,1127178.6270438954,3425.5092306399997,2517.594124312537,3425509.2306399997,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.26020915410146,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,199868222079.2977,55.51895057758269,39.10414222793489,310.0,166.1904294056499,304.5049835093436,201.5007862476577,165.56274137566837,0.0,0.0,0.0,0.0,0.0,0.0,-5.458812399716555,-83.26450153977926,457452.3991274627,457471.5599882656,457452.3991274627,0.0,-83245.34067897638,19.16086080287641,0.0,508.183862442506,129659694900.18933,127834.31854609172,83264.50153977926,35232.69567119399,318497.5201222637,99404.6773043166,56025.828600661385,charging
2026-07-13 14:10:00+00:00,1098.204,2517471.812222733,3407661.119759999,2298229.529455675,1109431.5903043244,3407.661119759999,2517.471812222733,3407661.119759999,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2627119048861,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,200092662680.27008,55.58129518896392,39.14805394682067,310.0,166.2179596642813,304.7541429404605,201.51662934368048,165.58869575084924,0.0,0.0,0.0,0.0,0.0,0.0,-5.472696201693169,-83.30281185968283,457351.3249870337,457370.4801469855,457351.3249870337,0.0,-83283.65669973107,19.155159951755195,0.0,508.3214193456548,129733328087.04684,122721.97809585571,83302.81185968283,35261.91024254981,318497.5201222637,99437.69083133206,61075.940952526114,charging
2026-07-13 14:20:00+00:00,1091.859,2517349.1532450463,3387972.96546,2298125.1156704538,1089847.849789546,3387.97296546,2517.349153245046,3387972.96546,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2652216892979,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,200317017650.21463,55.64361601394852,39.191948912028174,310.0,166.24556729281122,304.9907716848318,201.5324212531824,165.61474596319388,0.0,0.0,0.0,0.0,0.0,0.0,-5.486586386814616,-83.34111072867574,457246.9112018128,457266.0606363092,457246.9112018128,0.0,-83321.96129417932,19.14943449643033,0.0,508.45275882401285,129804042857.19553,117857.95024780273,83341.11072867575,35290.53732512464,318497.5201222637,99470.80130323369,65878.23124610263,charging
2026-07-13 14:30:00+00:00,1084.858,2517226.149610767,3366249.28252,2298017.6009810194,1068231.6815389805,3366.24928252,2517.226149610767,3366249.28252,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2677384632822,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,200541285135.4742,55.705912537631725,39.23582676089006,310.0,166.27325180663868,305.21549993772044,201.54816001902543,165.64089086388805,0.0,0.0,0.0,0.0,0.0,0.0,-5.5004829531642105,-83.37939809757412,457139.39651237824,457158.5401968274,457139.39651237824,0.0,-83360.25441312493,19.14368444919819,0.0,508.57819540080425,129871980976.10211,113230.19817764283,83379.39809757413,35318.60671220833,318497.5201222637,99504.00817325832,70444.7070591542,charging
2026-07-13 14:40:00+00:00,1077.128,2517102.8034794987,3342263.5563199995,2297907.212605975,1044356.3437140244,3342.26355632,2517.1028034794986,3342263.5563199995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2702621841749,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,200765463418.75217,55.76818428298672,39.27968715741792,310.0,166.30101273645758,305.42892620029545,201.56384380236852,165.6671293451504,0.0,0.0,0.0,0.0,0.0,0.0,-5.5143858988170855,-83.41767391724633,457029.0081373338,457048.14604716987,457029.0081373338,0.0,-83398.53600741026,19.137909836063045,0.0,508.6980277727229,129937277324.70749,108827.24767562866,83417.67391724633,35346.14665792242,318497.5201222637,99537.31091278738,74786.81487592522,charging
2026-07-13 14:50:00+00:00,1068.586,2516979.116942696,3315758.24284,2297794.166711438,1017964.076128562,3315.75824284,2516.979116942696,3315758.24284,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.27279281063244,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,200989550912.48108,55.83043080902252,39.323529791004766,310.0,166.3288496274908,305.6316188736174,201.57947087691548,165.69346033863718,0.0,0.0,0.0,0.0,0.0,0.0,-5.528295221840192,-83.45593813863928,456915.9622427967,456935.0943534932,456915.9622427967,0.0,-83436.8060279428,19.132110696475134,0.0,508.8125396061273,130000060222.59833,104638.1631513977,83455.93813863928,35373.1839591126,318497.5201222637,99570.70901043715,78915.46400131626,charging
2026-07-13 15:00:00+00:00,1059.132,2516855.09202708,3286423.04808,2297678.668860183,988744.379219817,3286.42304808,2516.8550920270804,3286423.04808,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2753303025653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,201213546152.46057,55.892651709016825,39.36735437518036,310.0,166.3567620387533,305.82411777245653,201.5950396234294,165.7198828138991,0.0,0.0,0.0,0.0,0.0,0.0,-5.542210920292326,-83.49419071280425,456800.4643915421,456819.5906786246,456800.4643915421,0.0,-83475.06442572176,19.12628708248667,0.0,508.9220002931778,130060451737.24213,100652.52440633137,83494.19071280425,35399.744032648276,318497.5201222637,99604.20197118417,82841.04971209988,charging
2026-07-13 15:10:00+00:00,1048.646,2516730.7306979178,3253885.61924,2297560.91444456,956324.7047954396,3253.88561924,2516.730730697918,3253885.61924,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2778746210736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,201437447791.755,55.95484660882084,39.41116064641722,310.0,166.38474954234354,306.006935562977,201.61054852450087,165.74639577688777,0.0,0.0,0.0,0.0,0.0,0.0,-5.556132992224145,-83.53243159092163,456682.7099759189,456701.8304149776,456682.7099759189,0.0,-83513.31115186296,19.12043905867904,0.0,509.02666566993236,130118567979.75027,96860.40418024699,83532.43159092164,35425.85098840935,318497.5201222637,99637.78931552329,86573.47563808407,charging
2026-07-13 15:20:00+00:00,1036.991,2516606.034862176,3217720.85354,2297441.089098657,920279.7644413436,3217.72085354,2516.6060348621754,3217720.85354,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2804257283844,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,201661254594.83844,56.0170151652329,39.454948362985206,310.0,166.41281172276248,306.180559128115,201.6259961595574,165.77299826851126,0.0,0.0,0.0,0.0,0.0,0.0,-5.570061435678199,-83.57066072432515,456562.8846300152,456581.9991967169,456562.8846300152,0.0,-83551.54615762341,19.11456670174084,0.0,509.1267786983131,130174519387.63446,93252.34647364299,83570.66072432515,35451.5276982212,318497.5201222637,99671.47057865832,90122.17537174118,charging
2026-07-13 15:30:00+00:00,1023.998,2516481.006371572,3177404.3541200003,2297319.369094644,880084.9850253565,3177.4043541200003,2516.481006371572,3177404.3541200003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2829835877932,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,201884965431.9774,56.07915706443816,39.49871730385235,310.0,166.44094817625904,306.34545086428864,201.6413812001033,165.79968936323704,0.0,0.0,0.0,0.0,0.0,0.0,-5.583996248688953,-83.60887806452448,456441.1646260024,456460.27329610207,456441.1646260024,0.0,-83589.7693944248,19.108670099667503,0.0,509.2225701137628,130228410995.02072,89819.3456437683,83608.87806452447,35476.79586098093,318497.5201222637,99705.24530972398,93496.13330779049,charging
2026-07-13 15:40:00+00:00,1009.466,2516355.6470254688,3132312.4300399995,2297195.921724574,835116.5083154249,3132.3124300399995,2516.355647025469,3132312.4300399995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.28554816360617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,202108579273.84265,56.14127202051184,39.542467267630805,310.0,166.46915851020177,306.5020499128916,201.65670240517832,165.82646816774118,0.0,0.0,0.0,0.0,0.0,0.0,-5.597937429282824,-83.64708356322807,456317.7172559336,456336.8200052854,456317.7172559336,0.0,-83627.98081387626,19.10274935180496,0.0,509.31425904031636,130280342690.78116,86552.82626739502,83647.08356322807,35501.67606420249,318497.5201222637,99739.11307103997,96703.90471962623,charging
2026-07-13 15:50:00+00:00,993.15,2516229.9585736934,3081684.861,2297070.905664074,784613.9553359258,3081.684861,2516.229958573693,3081684.861,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2881194210855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,202332095186.3392,56.20335977398311,39.58619807156524,310.0,166.4974423424752,306.6507733298515,201.67195861702527,165.85333381960208,0.0,0.0,0.0,0.0,0.0,0.0,-5.611884975478218,-83.68527717236405,456192.7011954328,456211.7980000008,456192.7011954328,0.0,-83666.18036779604,19.09680456800561,0.0,509.4020535747268,130330409465.03732,83444.62376027425,83685.27717236405,35526.18784219167,318497.5201222637,99773.07343739174,99753.63508240605,charging
2026-07-13 16:00:00+00:00,974.753,2516103.9427192146,3024600.07382,2296944.4713232582,727655.6024967418,3024.60007382,2516.1039427192145,3024600.07382,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.29069732639704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,202555512325.64703,56.26542009045751,39.629909550562566,310.0,166.5257993009014,306.792017196368,201.6871487569564,165.8802854860384,0.0,0.0,0.0,0.0,0.0,0.0,-5.625838885285568,-83.72345884410076,456066.26685461705,456085.3576904854,456066.26685461705,0.0,-83704.36800823238,19.090835868380964,0.0,509.4861513412032,130378701644.48325,80486.96574320475,83723.45884410077,35550.349731049886,318497.5201222637,99807.12599534309,102653.07865266598,charging
2026-07-13 16:10:00+00:00,953.904,2515977.601120716,2959906.87776,2296816.761203656,663090.1165563441,2959.90687776,2515.977601120716,2959906.87776,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2932818465591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,202778829933.4756,56.327452759298765,39.67360155626351,310.0,166.55422902268438,306.92615767378766,201.70227182140945,165.90732236268894,0.0,0.0,0.0,0.0,0.0,0.0,-5.639799156707378,-83.76162853085643,455938.5567350148,455957.6415783926,455938.5567350148,0.0,-83742.54368747858,19.084843377844663,0.0,509.5667400182383,130425305116.96733,77672.45414014181,83761.62853085643,35574.17932068682,318497.5201222637,99841.27034257453,105409.61631886056,charging
2026-07-13 16:20:00+00:00,930.146,2515850.9353950904,2886187.22924,2296687.9101166883,589499.3191233114,2886.18722924,2515.8509353950903,2886187.22924,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2958729493949,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,203002047332.44952,56.38945759234709,39.7172739561399,310.0,166.58273115387803,307.0535520054273,201.7173268781847,165.9344436724344,0.0,0.0,0.0,0.0,0.0,0.0,-5.653765787738268,-83.79978618534295,455809.7056480472,455828.7844752905,455809.7056480472,0.0,-83780.7073580997,19.07882724325464,0.0,509.64399783893083,130470301545.76111,74994.0479896291,83799.78618534295,35597.69330403494,318497.5201222637,99875.50608725158,108030.27274134808,charging
2026-07-13 16:30:00+00:00,902.899,2515723.947119795,2801641.42306,2296558.045694963,505083.37736503687,2801.64142306,2515.723947119795,2801641.42306,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2984706034856,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,203225163921.80157,56.45143442272265,39.76092663265178,310.0,166.61130534887607,307.17453946801163,201.73231306285368,165.9616486642586,0.0,0.0,0.0,0.0,0.0,0.0,-5.667738776365029,-83.83793176056685,455679.841226322,455698.9140139339,455679.841226322,0.0,-83818.85897295491,19.072787611934476,0.0,509.7180940661351,130513768573.93536,72445.04695709229,83837.93176056685,35620.907523594535,318497.5201222637,99909.83284741489,110521.73279416197,charging
2026-07-13 16:40:00+00:00,871.429,2515596.6378351245,2703991.90126,2296427.288526255,407564.61273374455,2703.99190126,2515.5966378351245,2703991.90126,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.30107477812635,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,203448179173.145,56.513383103651385,39.80455948242053,310.0,166.63995126992387,307.28944227526057,201.74722957533277,165.9889366121494,0.0,0.0,0.0,0.0,0.0,0.0,-5.681718120566671,-83.87606520984507,455549.084057614,455568.1507822531,455549.084057614,0.0,-83856.99848520593,19.06672463913856,0.0,509.78918944370497,130555780019.25156,70019.07552698771,83876.06520984507,35643.83701548609,318497.5201222637,99944.25025040148,112890.35732938838,charging
2026-07-13 16:50:00+00:00,834.794,2515469.009046392,2590315.69436,2296295.752480824,294019.9418791756,2590.31569436,2515.4690090463914,2590315.69436,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3036854432833,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,203671092626.4433,56.57530350734536,39.84817241544016,310.0,166.6686685866506,307.3985664360326,201.7620756766132,166.01630681403716,0.0,0.0,0.0,0.0,0.0,0.0,-5.695703818314474,-83.91418648682307,455417.5480121829,455436.608650672,455417.5480121829,0.0,-83895.12584833405,19.06063848902704,0.0,509.85743662503484,130596406059.96469,67710.06785522461,83914.18648682308,35666.49605114667,318497.5201222637,99978.75793228541,115142.198283607,charging
2026-07-13 17:00:00+00:00,791.77,2456814.8038,2456814.8038,2290856.558072476,165958.24572752416,2456.8148038,2456.8148038,2456814.8038,0.0205113778225134,0.018460240040262,0.0,0.0020511377822513,0.03,0.0025397599597379,0.021,257.556176206681,304.7323518858838,182.0,310.0,266.4318556060402,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.30216398611967,True,1840878.2044686407,1840.878204468641,B,0.0,203890719858.52963,56.636311071813786,39.89114240051976,310.0,166.68501728240838,307.501722045408,201.77633137670287,166.04329380514432,0.0,0.0,0.0,0.0,0.0,0.0,-5.709695776164429,-83.95174709973236,449978.3536038348,449997.1339102894,449978.3536038348,0.0,-83932.96679327771,18.78030645464605,0.0,509.92250792527614,130635151403.07663,64575.571853230795,83951.74709973235,35688.620291662635,311086.80813148513,97671.66991650601,113150.94607008569,charging
2026-07-13 17:10:00+00:00,740.763,2298543.1432199995,2298543.14322,2269471.2490128223,29071.894207177684,2298.54314322,2298.54314322,2298543.14322,0.0189145029950378,0.017023052695534,0.0,0.0018914502995037,0.03,0.0039769473044659,0.021,254.73552875007223,301.04270640872875,182.0,310.0,262.6675151390445,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.37686222838036,True,1840878.2044686407,1840.878204468641,B,0.0,204097494030.1344,56.693748341704,39.93159768916632,310.0,166.66992416499934,307.5980294411039,201.78869150399967,166.068459570284,0.0,0.0,0.0,0.0,0.0,0.0,-5.72369362671544,-83.98710330607373,428593.0445441812,428610.7226473519,428593.0445441812,0.0,-83969.42520290305,17.67810317069234,0.0,509.98324450569396,130670637007.24844,59142.673619689944,83987.10330607374,35709.40085324223,286867.7284887816,90051.28835473303,101964.3656611164,charging
2026-07-13 17:20:00+00:00,679.694,2109049.70036,2109049.70036,2109049.70036,0.0,2109.04970036,2109.04970036,2109049.70036,0.0164630365962243,0.0148167329366018,0.0,0.0016463036596224,0.03,0.0061832670633981,0.021,248.98176938715608,293.9635692168399,182.0,310.0,255.43821878540444,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.527027928464,True,1840878.2044686407,1840.878204468641,B,0.0,204280119180.096,56.744477550026666,39.96732823084125,310.0,166.62427927848984,307.686573684297,201.79793036270152,166.0900451898993,0.0,0.0,0.0,0.0,0.0,0.0,-5.737696679971721,-84.01831953768327,388377.9613578933,388393.5694736981,388377.9613578933,0.0,-84002.71142187848,15.608115804789122,0.0,510.0383094370981,130701482313.9,51408.84441925049,84018.31953768327,35727.88739415542,249687.44426568656,78336.94519344851,84213.76725883213,charging
2026-07-13 17:30:00+00:00,605.896,1880058.93424,1880058.93424,1880058.93424,0.0,1880.05893424,1880.05893424,1880058.93424,0.0132818223958613,0.0130050270865835,0.0,0.0002767953092777,0.03,0.0079949729134164,0.021,246.57312096605335,286.32887490077576,182.0,310.0,247.6313596890328,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.6992002052875,True,1840878.2044686407,1840.878204468641,B,0.0,204362948146.59705,56.76748559627695,39.983533686881,310.0,166.2863081564272,307.735249042142,201.79451815601692,166.0965760630095,0.0,0.0,0.0,0.0,0.0,0.0,-5.75170208467377,-84.03242821229402,222073.6513766671,222080.7057139725,222073.6513766671,0.0,-84025.37387498864,7.0543373053806135,0.0,510.06591255257575,130711447963.3618,16609.41576967875,84032.42821229402,35736.50071705134,41980.29504115355,13117.4180686649,0.0,charging
2026-07-13 17:40:00+00:00,516.149,1601579.3780599998,1601579.3780599998,1588848.436062213,12730.941997786753,1601.5793780599995,1601.5793780599995,1601579.3780599998,0.0108816027184218,0.0108816027184218,0.0017483894503308,0.0,0.03,0.0083700078312472,0.021,245.5395092434916,284.2849383889881,182.0,310.0,245.5395092434916,138.46494928176804,1699586.1339712834,1699.5861339712835,1586042.5728203638,1586.0425728203638,113543.5611509196,113.5435611509196,0.0,194.74711622534215,False,1840878.2044686407,1840.878204468641,C*,-141292.07049735775,204246094663.2706,56.73502629535295,39.960671346963785,,,307.5324721797869,201.75216022327285,169.40441110419673,113543.5611509196,113.5435611509196,141292.07049735775,141.29207049735774,0.0,0.0,-5.76570440426752,-84.0139175625005,2805.86324184922,2801.6731693934125,2805.86324184922,113543.5611509196,-84018.10763495631,-4.19007245580724,0.0,511.6184416419918,131157827260.8843,743965.4958708191,84013.9175625005,35875.1525594182,174799.6276793826,0.0,0.0,discharging
2026-07-13 17:50:00+00:00,407.278,1263759.1973199998,1263759.19732,1196588.9216656543,67170.27565434575,1263.75919732,1263.75919732,1263759.19732,0.0084476286992003,0.0084476286992003,0.0045790722528002,0.0,0.03,0.0079732990479994,0.021,245.10140814996265,283.85696798875307,182.0,310.0,245.10140814996265,136.60446495641384,1528339.8817562782,1528.339881756278,1193783.108179313,1193.7831081793129,334556.7735769653,334.5567735769653,0.0,194.75724735975365,False,1840878.2044686407,1840.878204468641,C*,-312538.322712363,203996658135.16736,56.66573837087982,39.91186918436726,,,306.66560613983046,201.673841769052,173.5606653535677,334556.7735769653,334.5567735769653,312538.322712363,312.53832271236297,0.0,0.0,-5.779699804058725,-83.97239874723594,2805.8134863413434,2801.6254854663275,2805.8134863413434,334556.7735769653,-83976.58674811095,-4.188000875001308,0.0,513.263135746699,131568230706.94807,684005.7434396362,83972.39874723594,36011.602464954856,456308.2036533951,0.0,0.0,discharging
