timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-13 18:00:00+00:00,278.742,864919.7014799999,864919.7014799999,663091.703381912,201827.998098088,864.91970148,864.91970148,864919.7014799999,0.0057422502063205,0.0057422502063205,0.0102671258064754,0.0,0.03,0.0049906239872039,0.021,245.2587783977239,284.0106953608176,182.0,310.0,245.2587783977239,131.64137723832147,1071517.881401166,1071.5178814011658,660287.0243644736,660.2870243644736,411230.8570366923,411.2308570366923,0.0,194.75360432543636,False,1840878.2044686407,1840.878204468641,C*,-769360.3230674753,203701246628.12265,56.58367961892296,39.85407203448987,,,304.4952372542468,201.5168603129163,177.71662119774166,411230.8570366923,411.2308570366923,769360.3230674753,769.3603230674753,0.0,0.0,-5.793686828763526,-83.92214822880172,2804.6790174383204,2800.4935243135988,2804.6790174383204,411230.8570366923,-83926.33372192644,-4.185493124721688,0.0,514.2559292259941,131629790354.31677,102599.41228116353,83922.14822880171,36082.587505989395,1024331.7942145005,0.0,0.0,discharging
2026-07-13 18:10:00+00:00,141.127,437908.61338,437908.61338,0.0,437908.61338,437.90861338,437.90861338,437908.61338,0.0029144208105682,0.0,0.021,0.0029144208105682,0.03,0.0,0.021,219.7110259951936,263.5648100195562,182.0,310.0,224.2891471897456,126.80692866974346,626536.331375173,626.536331375173,0.0,0.0,626536.331375173,626.536331375173,0.0,195.27737299745223,False,1840878.2044686407,1840.878204468641,D*,-1214341.873093468,203244996964.52155,56.45694360125599,39.76480695997579,310.0,186.7231524743323,301.04851433730954,201.08424663081507,181.68690095392623,626536.331375173,626.536331375173,1214341.873093468,1214.3418730934682,0.0,0.0,-5.807660916605655,-83.84452705277421,0.0,0.0,0.0,626536.331375173,-133879.7746266683,-50035.2475738941,0.0,514.5177076456179,131178576931.40286,-752022.3715231832,83844.52705277421,36073.531535453854,1775663.3766886313,1251443.6017044515,1240168.614971909,discharging
2026-07-13 18:20:00+00:00,33.559,104131.56345999998,104131.56346,98417.13674812636,5714.426711873617,104.13156346,104.13156345999998,104131.56346,0.0004957090220355,0.0004957090220355,0.0090481283025833,0.0,0.03,0.0114561626753811,0.021,223.08021653604916,262.3884619467748,182.0,310.0,223.08021653604916,125.93289805376683,546087.1358256908,546.0871358256908,95615.62119983631,95.61562119983633,450471.5146258545,450.4715146258545,0.0,195.3099569971002,False,1840878.2044686407,1840.878204468641,C*,-1294791.0686429504,202926118391.29684,56.36836621980468,39.70241848745577,,,299.75894274376725,200.95309970116125,184.03159184048383,450471.5146258545,450.4715146258545,1294791.0686429504,1294.7910686429504,0.0,0.0,-5.821625935060036,-83.79011072628585,2801.5155482900445,2797.33664430544,2801.5155482900445,450471.5146258545,-83794.28963027045,-4.178903984604403,0.0,515.0452672921256,131181727515.08194,5250.972798461914,83790.11072628584,36099.01924504153,757372.8328396558,0.0,0.0,discharging
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0082738547632238,0.0,0.03,0.0127261452367761,0.021,161.1191980926038,202.46767382413185,182.0,,161.1191980926038,130.97774124702693,1010434.2297974142,1010.434229797414,0.0,0.0,1010434.2297974142,1010.434229797414,0.0,197.3502761549998,False,1840878.2044686407,1840.878204468641,D*,-830443.974671227,202319857853.4184,56.199960514838445,39.58380384199714,162.40382401642927,262.52509018184503,297.48803704299604,200.77617800110352,182.88592031288152,1010434.2297974142,1010.434229797414,830443.974671227,830.443974671227,0.0,0.0,-5.835573466348597,-83.68518773136776,0.0,83685.18773136777,0.0,1010434.2297974142,0.0,83685.18773136777,0.0,513.3369786779388,130336130318.62314,-1409328.6607646688,83685.18773136777,35895.30739461196,367968.6599150871,934246.1671323379,807155.8461528061,discharging
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0089509248084839,0.0,0.03,0.012049075191516,0.021,167.50381409175074,208.60696669364867,182.0,,167.50381409175074,134.70727802919757,1353715.378550517,1353.7153785505166,0.0,0.0,1353715.378550517,1353.7153785505166,0.0,197.104942343343,False,1840878.2044686407,1840.878204468641,D*,-487162.8259181245,201507628626.2881,55.97434128508002,39.42489150021032,168.552683565163,257.90165026663743,295.1595872309837,200.58853141025685,182.0259002892652,1353715.378550517,1353.7153785505166,487162.8259181245,487.1628259181245,0.0,0.0,-5.849497679813075,-83.54528078686712,0.0,83545.28078686712,0.0,1353715.378550517,0.0,83545.28078686712,0.0,511.7427437601244,129520851714.61755,-1358797.6733426412,83545.28078686712,35686.66557189456,430429.7878614222,978714.7081636346,774826.0874685341,discharging
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0092875041719273,0.0,0.03,0.0117124958280726,0.021,166.07267589075084,207.23008395506565,182.0,,166.07267589075084,135.38240396045734,1415856.609156901,1415.856609156901,0.0,0.0,1415856.609156901,1415.856609156901,0.0,197.1592001681881,False,1840878.2044686407,1840.878204468641,D*,-425021.5953117402,200658114660.79395,55.738365183553874,39.25868441343231,167.04971672805263,255.548369002468,292.78310839007247,200.3848513323705,181.1404299571142,1415856.609156901,1415.856609156901,425021.5953117402,425.02159531174016,0.0,0.0,-5.86339750178314,-83.398931820394,0.0,83398.93182039399,0.0,1415856.609156901,0.0,83398.93182039399,0.0,510.1117691735933,128681692997.66223,-1398597.8615922038,83398.93182039399,35471.40232473831,439004.91979980114,998761.4707644768,803369.9083027899,discharging
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0095227998799317,0.0,0.03,0.0114772001200682,0.021,165.8844525631401,207.0490277656468,182.0,,165.8844525631401,135.58760172924943,1434743.8141656497,1434.7438141656494,0.0,0.0,1434743.8141656497,1434.7438141656494,0.0,197.16636761845643,False,1840878.2044686407,1840.878204468641,D*,-406134.3903029917,199797268372.29456,55.499241214526265,39.09026016193467,166.80841889979547,253.4524718787817,290.41942849062434,200.17356868053696,180.2895348918418,1434743.8141656497,1434.7438141656494,406134.3903029917,406.1343903029917,0.0,0.0,-5.877272610253234,-83.25065082056794,0.0,83250.65082056794,0.0,1434743.8141656497,0.0,83250.65082056794,0.0,508.5044816912331,127848822265.89893,-1388117.8862721762,83250.65082056794,35257.114545565535,449104.48252134834,1008843.5602401344,793121.6940078246,discharging
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0097297297900577,0.0,0.03,0.0112702702099422,0.021,165.60157523674954,206.77693557451295,182.0,,165.60157523674954,135.6604958766026,1441453.2765204366,1441.4532765204367,0.0,0.0,1441453.2765204366,1441.4532765204367,0.0,197.17715322332683,False,1840878.2044686407,1840.878204468641,D*,-399424.92794820457,198932396406.3823,55.25899900177286,38.921048288170326,166.4815080837032,251.522951215458,288.0788808503692,199.9561160501975,179.46872121492115,1441453.2765204366,1441.4532765204367,399424.92794820457,399.4249279482046,0.0,0.0,-5.891122891194261,-83.10168564616032,0.0,83101.68564616032,0.0,1441453.2765204366,0.0,83101.68564616032,0.0,506.92380103264514,127024792936.34015,-1373382.2159312947,83101.68564616032,35044.64216635917,457295.13970530627,1016516.806347479,779115.9071227629,discharging
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0099295272325883,0.0,0.03,0.0110704727674116,0.021,165.3564450964083,206.54116478875963,182.0,,165.3564450964083,135.70681694244894,1445716.8485466512,1445.7168485466511,0.0,0.0,1445716.8485466512,1445.7168485466511,0.0,197.18651298544611,False,1840878.2044686407,1840.878204468641,D*,-395161.35592199,198064966297.2543,55.01804619368175,38.75133591465115,166.1952931463867,249.6753394250092,285.7666154685642,199.73305710932203,178.67850636736762,1445716.8485466512,1445.7168485466511,395161.35592199,395.16135592199,0.0,0.0,-5.904948272652023,-82.95228874657046,0.0,82952.28874657046,0.0,1445716.8485466512,0.0,82952.28874657046,0.0,505.37256091796587,126211165914.01744,-1356045.0372045136,82952.28874657046,34834.39449072375,465300.26972641516,1023529.8453802083,762981.0670599967,discharging
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0101282588709463,0.0,0.03,0.0108717411290536,0.021,165.12222384845083,206.31589800329905,182.0,,165.12222384845083,135.74494113141267,1449225.9479729717,1449.2259479729717,0.0,0.0,1449225.9479729717,1449.2259479729717,0.0,197.19546783784432,False,1840878.2044686407,1840.878204468641,D*,-391652.2564956695,197195430728.4705,54.776508535686254,38.581211608744844,165.92166473323752,247.8941310095362,283.4852143496469,199.50450595577317,177.91795955026302,1449225.9479729717,1449.2259479729717,391652.2564956695,391.6522564956695,0.0,0.0,-5.918748695545065,-82.80253735825046,0.0,82802.53735825045,0.0,1449225.9479729717,0.0,82802.53735825045,0.0,503.85158694995494,125408341872.931,-1338040.0684774017,82802.53735825045,34626.51796033578,473264.2263748368,1030445.071410975,746232.7054809278,discharging
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0103273922185341,0.0,0.03,0.0106726077814658,0.021,164.89924564527783,206.1014549916315,182.0,,164.89924564527783,135.78045646876063,1452494.9184953815,1452.4949184953816,0.0,0.0,1452494.9184953815,1452.4949184953816,0.0,197.2040034009949,False,1840878.2044686407,1840.878204468641,D*,-388383.2859732595,196323933777.3733,54.53442604927036,38.41070355912905,165.66060248990578,246.17379754115245,281.2365953827317,199.27048392990244,177.18614531422926,1452494.9184953815,1452.4949184953816,388383.2859732595,388.3832859732595,0.0,0.0,-5.932524104855155,-82.65245586053864,0.0,82652.45586053864,0.0,1452494.9184953815,0.0,82652.45586053864,0.0,502.3613703484805,124616498835.71716,-1319738.3953563944,82652.45586053864,34421.105152363736,481261.36434123607,1037398.6226539186,729180.0318913481,discharging
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0105271519464847,0.0,0.03,0.0104728480535152,0.021,164.68643839484196,205.896803218944,182.0,,164.68643839484196,135.81462245332446,1455639.6893112692,1455.6396893112692,0.0,0.0,1455639.6893112692,1455.6396893112692,0.0,197.21215923385463,False,1840878.2044686407,1840.878204468641,D*,-385238.515157372,195450549963.78653,54.29181943438515,38.2398263455792,165.41096431333008,244.5123236239692,279.02237559739785,199.0309965829964,176.48211138157356,1455639.6893112692,1455.6396893112692,385238.515157372,385.238515157372,0.0,0.0,-5.946274447640075,-82.50205670951911,0.0,82502.0567095191,0.0,1455639.6893112692,0.0,82502.0567095191,0.0,500.90224348948567,123835729701.10532,-1301281.8910197448,82502.0567095191,34218.228400207096,489299.26603086543,1044420.3703766287,711942.5582737743,discharging
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0107274195929762,0.0,0.03,0.0102725804070237,0.021,164.48338123356538,205.7015366364853,182.0,,164.48338123356538,135.84773902212976,1458687.867797292,1458.687867797292,0.0,0.0,1458687.867797292,1458.687867797292,0.0,197.2199501518952,False,1840878.2044686407,1840.878204468641,D*,-382190.3366713491,194575337243.10812,54.04870478975226,38.06859130704702,165.1723238922665,242.90835520650705,276.8439820547304,198.786056136222,175.80493018003196,1458687.867797292,1458.687867797292,382190.3366713491,382.19033667134914,0.0,0.0,-5.959999672565329,-82.35134955152658,0.0,82351.34955152658,0.0,1458687.867797292,0.0,82351.34955152658,0.0,499.4744561173812,123066091287.1192,-1282730.6899768575,82351.34955152658,34017.95066524483,497373.0072969575,1051509.6321456735,694576.1144628967,discharging
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0109279925778767,0.0,0.03,0.0100720074221232,0.021,164.28968694529988,205.5152816803433,182.0,,164.28968694529988,135.8798251471871,1461641.2002114868,1461.6412002114869,0.0,0.0,1461641.2002114868,1461.6412002114869,0.0,197.2273898079472,False,1840878.2044686407,1840.878204468641,D*,-379237.0042571544,193698352522.9813,53.80509792305035,37.89700957749143,164.94429986589813,241.36062478078532,274.7026785269857,198.535687252338,175.1537016524931,1461641.2002114868,1461.6412002114869,379237.0042571544,379.2370042571544,0.0,0.0,-5.973699729879478,-82.20034388489117,0.0,82200.34388489118,0.0,1461641.2002114868,0.0,82200.34388489118,0.0,498.0781900897394,122307615680.95367,-1264126.010275879,82200.34388489118,33820.32787673339,505473.86795851315,1058658.0961868488,677121.4541708098,discharging
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0111286526214187,0.0,0.03,0.0098713473785812,0.021,164.10498520240398,205.33768114263236,182.0,,164.10498520240398,135.91087178390853,1464498.8540546163,1464.4988540546162,0.0,0.0,1464498.8540546163,1464.4988540546162,0.0,197.2344913223376,False,1840878.2044686407,1840.878204468641,D*,-376379.3504140249,192819653210.5485,53.56101478070792,37.7250923885982,164.72652536264332,239.86778277180136,272.5995740655086,198.2799278681701,174.52755285861028,1464498.8540546163,1464.4988540546162,376379.3504140249,376.3793504140249,0.0,0.0,-5.987374571432774,-82.04904931977897,0.0,82049.04931977898,0.0,1464498.8540546163,0.0,82049.04931977898,0.0,496.7135634620594,121560313375.77768,-1245503.8419599915,82049.04931977898,33625.40926363135,513592.4389037035,1065855.4657335307,659615.405866533,discharging
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011329187711419,0.0,0.03,0.0096708122885809,0.021,163.9289025234191,205.16837489060453,182.0,,163.9289025234191,135.9408630408139,1467259.3666127014,1467.2593666127011,0.0,0.0,1467259.3666127014,1467.2593666127011,0.0,197.2412680443585,False,1840878.2044686407,1840.878204468641,D*,-373618.83785593975,191939297590.58087,53.316471552939134,37.552851143760805,164.51862452523386,238.42835031515136,270.53562570288614,198.0188286767788,173.92563613915505,1467259.3666127014,1467.2593666127011,373618.83785593975,373.6188378559398,0.0,0.0,-6.001024150706358,-81.8974756415051,0.0,81897.4756415051,0.0,1467259.3666127014,0.0,81897.4756415051,0.0,495.38063092102055,120824173874.60065,-1226899.1686283874,81897.4756415051,33433.23726450062,521719.51161645295,1073091.107223638,642094.3357567017,discharging
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0115294019880213,0.0,0.03,0.0094705980119786,0.021,163.76105938842895,205.00699708713853,182.0,,163.76105938842895,135.96977627997288,1469920.6542021178,1469.920654202118,0.0,0.0,1469920.6542021178,1469.920654202118,0.0,197.2477336574005,False,1840878.2044686407,1840.878204468641,D*,-370957.5502665234,191057345198.0596,53.07148477723878,37.38029749097584,164.3202087911894,237.0407588050078,268.51164023913043,197.7524525162497,173.3471271117832,1469920.6542021178,1469.920654202118,370957.5502665234,370.95755026652336,0.0,0.0,-6.014648422851664,-81.74563287184026,0.0,81745.63287184025,0.0,1469920.6542021178,0.0,81745.63287184025,0.0,494.0793836754568,120099165986.9332,-1208346.47944575,81745.63287184025,33243.847393333235,529846.4983761843,1080355.125243605,624594.0051849958,discharging
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0117291144126248,0.0,0.03,0.0092708855873751,0.021,163.60107680102578,204.8531824942325,182.0,,163.60107680102578,135.9976411322059,1472485.4441594442,1472.485444159444,0.0,0.0,1472485.4441594442,1472.485444159444,0.0,197.25390192046865,False,1840878.2044686407,1840.878204468641,D*,-368392.760309197,190173853931.56396,52.82607053654554,37.20744275807849,164.13088453725123,235.70336232261525,266.5282785190572,197.4808734809736,172.79122321530687,1472485.4441594442,1472.485444159444,368392.760309197,368.392760309197,0.0,0.0,-6.028247344646187,-81.59353076713698,0.0,81593.53076713698,0.0,1472485.4441594442,0.0,81593.53076713698,0.0,492.809750867182,119385238542.73833,-1189879.0736581166,81593.53076713698,33057.26803634395,537965.3946678262,1087638.1454337586,607149.0548558403,discharging
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0119281603945534,0.0,0.03,0.0090718396054465,0.021,163.44857807363763,204.70656818312725,182.0,,163.44857807363763,136.02448144027224,1474955.9310654704,1474.9559310654704,0.0,0.0,1474955.9310654704,1474.9559310654704,0.0,197.2597865929748,False,1840878.2044686407,1840.878204468641,D*,-365922.2734031708,189288880372.92465,52.58024454803463,37.0342980152826,163.95025542923025,234.4144577448294,264.5860599937556,197.20417579952715,172.25714247756147,1474955.9310654704,1474.9559310654704,365922.2734031708,365.9222734031708,0.0,0.0,-6.041820874458619,-81.44117887459349,0.0,81441.17887459349,0.0,1474955.9310654704,0.0,81441.17887459349,0.0,491.57160123565853,118682321007.42902,-1171529.225515518,81441.17887459349,32873.52051704387,546068.8517403989,1094931.4665106917,589793.0902281814,discharging
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0121263920426765,0.0,0.03,0.0088736079573234,0.021,163.30319175512187,204.5667963425341,182.0,,163.30319175512187,136.0503100836259,1477333.3003955078,1477.333300395508,0.0,0.0,1477333.3003955078,1477.333300395508,0.0,197.26540131536683,False,1840878.2044686407,1840.878204468641,D*,-363544.90407313337,188402480392.68732,52.33402233130204,36.86087419363933,163.77792608118995,233.1722998517965,262.68536818776136,196.922453019456,171.74412256298237,1477333.3003955078,1477.333300395508,363544.90407313337,363.54490407313335,0.0,0.0,-6.055368972230909,-81.2885866337419,0.0,81288.5866337419,0.0,1477333.3003955078,0.0,81288.5866337419,0.0,490.36474537537185,117990324521.46677,-1153327.4766037497,81288.5866337419,32692.619251462253,554150.1961993023,1102227.0620767293,572557.9914748605,discharging
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0123236786764443,0.0,0.03,0.0086763213235556,0.021,163.16455355468366,204.43351612181343,182.0,,163.16455355468366,136.07515748852376,1479620.3527012125,1479.6203527012126,0.0,0.0,1479620.3527012125,1479.6203527012126,0.0,197.2707595283852,False,1840878.2044686407,1840.878204468641,D*,-361257.8517674287,187514708181.06665,52.08741893918517,36.68718189544372,163.6135046177912,231.97511024139084,260.8264565794301,196.6358071157543,171.25142002131992,1479620.3527012125,1479.6203527012126,361257.8517674287,361.2578517674287,0.0,0.0,-6.068891599432094,-81.13576320711367,0.0,81135.76320711368,0.0,1479620.3527012125,0.0,81135.76320711368,0.0,489.18893830037496,117309142964.24054,-1135302.5953770448,81135.76320711368,32514.571839207514,562203.4579059702,1109517.5733355584,555473.908108249,discharging
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0125199079538849,0.0,0.03,0.0084800920461151,0.021,163.03230738847287,204.30638463083912,182.0,,163.03230738847287,136.0990378495117,1481818.3945040894,1481.8183945040894,0.0,0.0,1481818.3945040894,1481.8183945040894,0.0,197.2758744263284,False,1840878.2044686407,1840.878204468641,D*,-359059.8099645518,186625617144.36417,51.84044920676782,36.513231569618526,163.45660423204,230.82109850866675,259.0094548695792,196.3443477003654,170.77830966509185,1481818.3945040894,1481.8183945040894,359059.8099645518,359.05980996455185,0.0,0.0,-6.082388719037914,-80.9827176349177,0.0,80982.7176349177,0.0,1481818.3945040894,0.0,80982.7176349177,0.0,488.0438822673355,116638654147.555,-1117481.361142578,80982.7176349177,32339.379326105478,570223.4223331654,1116796.4831945547,538568.9209550833,discharging
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0127149846666074,0.0,0.03,0.0082850153333925,0.021,162.90610779472553,204.1850692556656,182.0,,162.90610779472553,136.1219732500834,1483929.458455251,1483.929458455251,0.0,0.0,1483929.458455251,1483.929458455251,0.0,197.28075885757409,False,1840878.2044686407,1840.878204468641,D*,-356948.74601339013,185735259469.29105,51.593127630358616,36.33903342647409,163.3068463553183,229.70847461773727,257.23437608528315,196.0481909502183,170.3240841623557,1483929.458455251,1483.929458455251,356948.74601339013,356.9487460133901,0.0,0.0,-6.095860295497388,-80.82945875683944,0.0,80829.45875683945,0.0,1483929.458455251,0.0,80829.45875683945,0.0,486.92923012381937,115978720971.78775,-1099888.6262787373,80829.45875683945,32167.036440269683,578205.5882094556,1124058.0247031383,521869.153344785,discharging
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0129088303882059,0.0,0.03,0.008091169611794,0.021,162.7856209680124,204.06924864684285,182.0,,162.7856209680124,136.14399704845098,1485956.6149749756,1485.9566149749755,0.0,0.0,1485956.6149749756,1485.9566149749755,0.0,197.2854252786441,False,1840878.2044686407,1840.878204468641,D*,-354921.5894936656,184843685500.30603,51.34546819452945,36.16459731588478,163.16386225366688,228.63544069041865,255.50112352872085,195.7474589792428,169.88805374189573,1485956.6149749756,1485.9566149749755,354921.5894936656,354.92158949366564,0.0,0.0,-6.109306294681397,-80.67599510404943,0.0,80675.99510404943,0.0,1485956.6149749756,0.0,80675.99510404943,0.0,485.84458863530824,115329192830.20328,-1082546.9026407877,80675.99510404943,31997.53183005643,586146.1572231189,1131296.9997319009,505398.52830194926,discharging
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0131013864301918,0.0,0.03,0.0078986135698081,0.021,162.67052338871474,203.9586113964603,182.0,,162.67052338871474,136.16514343606457,1487903.0111780297,1487.9030111780294,0.0,0.0,1487903.0111780297,1487.9030111780294,0.0,197.28988580177392,False,1840878.2044686407,1840.878204468641,D*,-352975.1932906117,183950943693.5992,51.09748435933312,35.989932718285885,163.02729179274905,227.60022921808405,253.8094976950972,195.44227866503317,169.46954583496432,1487903.0111780297,1487.9030111780294,352975.1932906117,352.97519329061174,0.0,0.0,-6.122726683829803,-80.52233489043633,0.0,80522.33489043632,0.0,1487903.0111780297,0.0,80522.33489043632,0.0,484.7895217650307,114689906557.18018,-1065477.1217051698,80522.33489043632,31830.8483517227,594042.1578777101,1138509.3234648644,489179.10776629276,discharging
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013292608424734,0.0,0.03,0.0077073915752659,0.021,162.56050598966718,203.85286003819465,182.0,,162.56050598966718,136.18544101687704,1489771.279884084,1489.7712798840842,0.0,0.0,1489771.279884084,1489.7712798840842,0.0,197.29415202831063,False,1840878.2044686407,1840.878204468641,D*,-351106.92458455707,183057080925.6688,50.8491891460191,35.81504880504659,162.8967886431877,226.6010712642344,252.1592038484996,195.13278072755827,169.0679050342063,1489771.279884084,1489.7712798840842,351106.92458455707,351.1069245845571,0.0,0.0,-6.136121431507286,-80.36848606490382,0.0,80368.48606490382,0.0,1489771.279884084,0.0,80368.48606490382,0.0,483.76355444135294,114060687693.92563,-1048698.1054242451,80368.48606490382,31666.963443726792,601891.2305278829,1145691.2081563908,473231.16435201047,discharging
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0134824729195889,0.0,0.03,0.007517527080411,0.021,162.45526963179796,203.75170669347548,182.0,,162.45526963179796,136.20491816618022,1491564.032865957,1491.5640328659567,0.0,0.0,1491564.032865957,1491.5640328659567,0.0,197.29823521924607,False,1840878.2044686407,1840.878204468641,D*,-349314.17160268454,182162142505.9492,50.60059514054144,35.639954440940656,162.7720153987385,225.63623701542215,250.54985845254544,194.81909929000437,168.68249276440352,1491564.032865957,1491.5640328659567,349314.17160268454,349.3141716026845,0.0,0.0,-6.149490507559408,-80.2144563127239,0.0,80214.4563127239,0.0,1491564.032865957,0.0,80214.4563127239,0.0,482.76617560847444,113441351757.9313,-1032226.5599905396,80214.4563127239,31505.849421536732,609691.8953092592,1152840.0740849948,457572.5317932672,discharging
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013670970847342,0.0,0.03,0.0073290291526579,0.021,162.35452961743792,203.65487740536489,182.0,,162.35452961743792,136.22360038328887,1493283.6171802776,1493.2836171802776,0.0,0.0,1493283.6171802776,1493.2836171802776,0.0,197.30214611577895,False,1840878.2044686407,1840.878204468641,D*,-347594.5872883636,181266172335.64105,50.35171453767806,35.464658215221405,162.65264912182005,224.7040337537032,248.9809971125597,194.50137113762287,168.31268728465122,1493283.6171802776,1493.2836171802776,347594.5872883636,347.5945872883636,0.0,0.0,-6.162833883073064,-80.06025308194046,0.0,80060.25308194046,0.0,1493283.6171802776,0.0,80060.25308194046,0.0,481.7968421986054,112831705618.25687,-1016076.8994573974,80060.25308194046,31347.473886728916,617443.2921215835,1159953.9421345629,442218.7755576891,discharging
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0138581080697023,0.0,0.03,0.0071418919302976,0.021,162.258014463525,203.56211095511551,182.0,,162.258014463525,136.24150945938982,1494932.0385730998,1494.9320385730998,0.0,0.0,1494932.0385730998,1494.9320385730998,0.0,197.3058949826712,False,1840878.2044686407,1840.878204468641,D*,-345946.16589554143,180369213112.4972,50.10255919791588,35.28916848168808,162.53838029612768,223.80280715732133,247.4520817936445,194.17973513771875,167.95788362728783,1494932.0385730998,1494.9320385730998,345946.16589554143,345.9461658955414,0.0,0.0,-6.176151530342761,-79.90588361818487,0.0,79905.88361818487,0.0,1494932.0385730998,0.0,79905.88361818487,0.0,480.8549827104662,112231548772.94537,-1000261.4088524882,79905.88361818487,31191.80011086003,625145.20080887,1167031.4852840542,427183.32426644396,discharging
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0140439053056001,0.0,0.03,0.0069560946943998,0.021,162.16546552794753,203.47315849920676,182.0,,162.16546552794753,136.2586748327157,1496512.0066544598,1496.5120066544598,0.0,0.0,1496512.0066544598,1496.5120066544598,0.0,197.30949161894023,False,1840878.2044686407,1840.878204468641,D*,-344366.19781418145,179471305908.5045,49.85314053014014,35.113493276059415,162.42891266964125,222.9309422942536,245.9625076848121,193.85433167997783,167.61749352133742,1496512.0066544598,1496.5120066544598,344366.19781418145,344.3661978141814,0.0,0.0,-6.1894434228246045,-79.75135489105702,0.0,79751.35489105702,0.0,1496512.0066544598,0.0,79751.35489105702,0.0,479.94000060307474,111640674518.61783,-984790.4238792419,79751.35489105702,31038.78736816657,632798.0397624588,1174072.0283653648,412477.64790816937,discharging
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0142283979920296,0.0,0.03,0.0067716020079703,0.021,162.07663653627384,203.38778311099807,182.0,,162.07663653627384,136.27511761964487,1498025.4650583903,1498.0254650583902,0.0,0.0,1498025.4650583903,1498.0254650583902,0.0,197.3129453727844,False,1840878.2044686407,1840.878204468641,D*,-342852.7394102509,178572490629.46945,49.60346961929707,34.93764040589138,162.32396297601997,222.08686624576876,244.5116099402632,193.5253021130868,167.29094529579572,1498025.4650583903,1498.0254650583902,342852.7394102509,342.85273941025093,0.0,0.0,-6.202709535103454,-79.5966736730934,0.0,79596.6736730934,0.0,1498025.4650583903,0.0,79596.6736730934,0.0,479.0512776180294,111058871046.06065,-969672.4542619578,79596.6736730934,30888.39132952254,640402.8608400628,1181075.5629326056,398111.36083989247,discharging
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0144116356851043,0.0,0.03,0.0065883643148956,0.021,161.9912933021028,203.3057595088092,182.0,,161.9912933021028,136.2908564165371,1499474.1254665628,1499.4741254665628,0.0,0.0,1499474.1254665628,1499.4741254665628,0.0,197.31626514931224,False,1840878.2044686407,1840.878204468641,D*,-341404.0790020784,177672806154.1895,49.35355726505264,34.76161747780602,162.22326086128118,221.26903590394704,243.0986702620679,193.19278829953328,166.9776837763182,1499474.1254665628,1499.4741254665628,341404.0790020784,341.4040790020784,0.0,0.0,-6.215949842863986,-79.44184656319024,0.0,79441.84656319024,0.0,1499474.1254665628,0.0,79441.84656319024,0.0,478.18817701919306,110485922545.30304,-954914.1679293569,79441.84656319024,30740.56443369817,647961.3252044172,1188042.5800727943,384092.3486272816,discharging
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0145936846172689,0.0,0.03,0.006406315382731,0.021,161.90921184156844,203.22687224094875,182.0,,161.90921184156844,136.3059194129076,1500860.582552185,1500.860582552185,0.0,0.0,1500860.582552185,1500.860582552185,0.0,197.31945948106988,False,1840878.2044686407,1840.878204468641,D*,-340017.62191645615,176772289804.6582,49.10341383462728,34.58543179383731,162.1265469243546,220.47599000947076,241.7229223860556,192.85693214231964,166.67717006490022,1500860.582552185,1500.860582552185,340017.62191645615,340.01762191645616,0.0,0.0,-6.229164322846437,-79.28687989470947,0.0,79286.87989470948,0.0,1500860.582552185,0.0,79286.87989470948,0.0,477.35004622547785,109921610011.2934,-940520.8900160725,79286.87989470948,30595.256158791373,655475.8080133194,1194974.8118425086,370426.63002809195,discharging
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0147746159043214,0.0,0.03,0.0062253840956785,0.021,161.8301835469713,203.15092065541168,182.0,,161.8301835469713,136.32032817043185,1502186.8209361776,1502.1868209361776,0.0,0.0,1502186.8209361776,1502.1868209361776,0.0,197.3225363240981,False,1840878.2044686407,1840.878204468641,D*,-338691.3835324636,175870977712.0965,48.85304936447125,34.40909042304497,162.03357893192836,219.70630672498584,240.3835585038031,192.5178752585265,166.38888169055002,1502186.8209361776,1502.1868209361776,338691.3835324636,338.6913835324636,0.0,0.0,-6.242352952812868,-79.13177979858254,0.0,79131.77979858255,0.0,1502186.8209361776,0.0,79131.77979858255,0.0,476.5362200971765,109365712370.73172,-926496.0676027933,79131.77979858255,30452.413425919458,662948.9159144267,1201873.8606268154,357118.7094644852,discharging
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175825085310.92352,48.84030147525653,34.40011159207334,,,240.3625645868677,192.50165537941527,166.3752677696165,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.2555402674007805,-79.12388752747576,0.0,2636.552239186378,0.0,0.0,-76487.33528828938,2636.552239186378,0.0,476.5189161782421,109347927943.61081,-29640.711868184408,79123.88752747576,30447.608703733622,0.0,0.0,0.0,standby
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175779197486.86563,48.82755485746267,34.39113365661255,,,240.34157276388643,192.4854371180033,166.36165520644292,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.268726266741388,-79.11599604364206,0.0,2636.2892804889707,0.0,0.0,-76479.70676315308,2636.2892804889707,0.0,476.5016139851647,109330146328.3976,-29636.025355351765,79115.99604364205,30442.804685016883,0.0,0.0,0.0,standby
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175733314239.4663,48.81480951096287,34.38215661657329,,,240.3205830346504,192.4692204741292,166.34804400089385,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.281910950965889,-79.10810534700286,0.0,2636.026348132,0.0,0.0,-76472.07899887086,2636.026348132,0.0,476.4843135177721,109312367524.67856,-29631.339531733196,79108.10534700286,30438.001369678714,0.0,0.0,0.0,standby
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175687435568.26892,48.802065435630254,34.373180471866206,,,240.29959539895063,192.4530054476316,166.33443415283386,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.295094320205469,-79.10021543747959,0.0,2635.7634418334346,0.0,0.0,-76464.45199564616,2635.7634418334346,0.0,476.4670147758922,109294591532.04028,-29626.654397125243,79100.2154374796,30433.198757628634,0.0,0.0,0.0,standby
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175641561472.81705,48.78932263133807,34.364205222402006,,,240.27860985657844,192.4367920383492,166.3208256621276,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.308276374591302,-79.09232631499373,0.0,2635.500561870765,0.0,0.0,-76456.82575312296,2635.500561870765,0.0,476.449717759353,109276818350.0695,-29621.96995129903,79092.32631499373,30428.396848776185,0.0,0.0,0.0,standby
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175595691952.65427,48.77658109795952,34.35523086809139,,,240.25762640732484,192.4205802461206,166.30721852863962,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.321457114254547,-79.08443797946671,0.0,2635.237708165456,0.0,0.0,-76449.20027130126,2635.237708165456,0.0,476.4324224679822,109259047978.35265,-29617.286194763183,79084.43797946672,30423.59564303089,0.0,0.0,0.0,standby
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175549827007.3242,48.76384083536783,34.34625740884506,,,240.23664505098105,192.40437007078464,166.2936127522346,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.3346365393263495,-79.07655043081999,0.0,2634.974880689784,0.0,0.0,-76441.5755501302,2634.974880689784,0.0,476.4151289016078,109241280416.47675,-29612.603126500446,79076.55043081999,30418.795140302285,0.0,0.0,0.0,standby
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175503966636.37036,48.75110184343621,34.33728484457373,,,240.21566578733825,192.3881615121799,166.28000833277713,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.347814649937846,-79.06866366897505,0.0,2634.71207926354,0.0,0.0,-76433.9515897115,2634.71207926354,0.0,476.39783706005767,109223515664.02847,-29607.920747121174,79068.66366897504,30413.99534049994,0.0,0.0,0.0,standby
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175458110839.33655,48.73836412203793,34.32831317518812,,,240.1946886161877,192.3719545701452,166.2664052701319,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.360991446220154,-79.06077769385335,0.0,2634.449304164227,0.0,0.0,-76426.32838968912,2634.449304164227,0.0,476.3805469431598,109205753720.5947,-29603.23905629476,79060.77769385335,30409.196243533395,0.0,0.0,0.0,standby
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175412259615.7665,48.725627671046254,34.31934240059897,,,240.1737135373206,192.3557492445192,166.25280356416357,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.374166928304384,-79.05289250537633,0.0,2634.1865553132666,0.0,0.0,-76418.70595006307,2634.1865553132666,0.0,476.36325855074205,109187994585.76239,-29598.55805384318,79052.89250537634,30404.3978493122,0.0,0.0,0.0,standby
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175366412965.20398,48.71289249033444,34.31037252071701,,,240.15274055052825,192.3395455351408,166.2392032147368,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.387341096321628,-79.0450081034656,0.0,2633.923832581408,0.0,0.0,-76411.0842708842,2633.923832581408,0.0,476.3459718826325,109170238259.11838,-29593.87774002075,79045.0081034656,30399.600157746,0.0,0.0,0.0,standby
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175320570887.19284,48.70015857977579,34.301403535453005,,,240.13176965560183,192.32334344184852,166.22560422171628,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.400513950402969,-79.03712448804255,0.0,2633.6611361443647,0.0,0.0,-76403.46335189819,2633.6611361443647,0.0,476.328686938659,109152484740.24973,-29589.198114420575,79037.12448804255,30394.803168744307,0.0,0.0,0.0,standby
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175274733381.27692,48.68742593924359,34.292435444717704,,,240.11080085233277,192.3071429644814,166.21200658496676,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.413685490679474,-79.02924165902873,0.0,2633.398465821941,0.0,0.0,-76395.84319320679,2633.398465821941,0.0,476.31140371864973,109134734028.74353,-29584.51917699178,79029.24165902873,30390.00688221677,0.0,0.0,0.0,standby
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175228900447.00018,48.67469456861116,34.28346824842189,,,240.0898341405123,192.29094410287811,166.19841030435293,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.426855717282198,-79.02135961634563,0.0,2633.1358217899688,0.0,0.0,-76388.22379455567,2633.1358217899688,0.0,476.2941222224326,109116986124.18681,-29579.840927861533,79021.35961634564,30385.21129807297,0.0,0.0,0.0,standby
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175183072083.90662,48.66196446775184,34.274501946476335,,,240.06886951993184,192.2747468568776,166.18481537973952,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.440024630342184,-79.01347835991483,0.0,2632.873203969997,0.0,0.0,-76380.60515594482,2632.873203969997,0.0,476.27684244983567,109099241026.16696,-29575.163366419474,79013.47835991482,30380.41641622254,0.0,0.0,0.0,standby
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175137248291.54016,48.64923563653893,34.265536538791814,,,240.0479069903827,192.2585512263186,166.17122181099128,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.45319222999046,-79.00559788965778,0.0,2632.610612232645,0.0,0.0,-76372.98727742513,2632.610612232645,0.0,476.25956440068694,109081498734.2709,-29570.486493428547,79005.59788965777,30375.622236575084,0.0,0.0,0.0,standby
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175091429069.44495,48.63650807484582,34.256572025279134,,,240.0269465516563,192.24235721104,166.157629597973,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.466358516358043,-78.9977182054961,0.0,2632.348046804691,0.0,0.0,-76365.37015869141,2632.348046804691,0.0,476.2422880748146,109063759248.08627,-29565.81030771891,78997.7182054961,30370.828759040272,0.0,0.0,0.0,standby
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,175045614417.16507,48.623781782545855,34.24760840584911,,,240.005988203544,192.22616481088065,166.14403874054938,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.479523489575935,-78.98983930735126,0.0,2632.085507556738,0.0,0.0,-76357.75379979452,2632.085507556738,0.0,476.22501347204667,109046022567.19998,-29561.13481048584,78989.83930735126,30366.035983527705,0.0,0.0,0.0,standby
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,174999804334.2446,48.61105675951239,34.238645680412525,,,239.98503194583725,192.20997402567943,166.1304492385853,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.492687149775126,-78.98196119514485,0.0,2631.822994359521,0.0,0.0,-76350.13820078532,2631.822994359521,0.0,476.2077405922113,109028288691.19981,-29556.460000279745,78981.96119514485,30361.243909947058,0.0,0.0,0.0,standby
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,174953998820.22775,48.59833300561882,34.22968384888021,,,239.96407777832752,192.19378485527528,166.1168610919455,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.505849497086592,-78.97408386879844,0.0,2631.5605073889456,0.0,0.0,-76342.5233614095,2631.5605073889456,0.0,476.1904694351365,109010557619.67285,-29551.785878270468,78974.08386879845,30356.452538208006,0.0,0.0,0.0,standby
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,174908197874.6589,48.58561052073858,34.22072291116301,,,239.94312570080623,192.17759729950717,166.1032743004948,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.519010531641297,-78.96620732823358,0.0,2631.298046820812,0.0,0.0,-76334.90928141277,2631.298046820812,0.0,476.17320000065047,108992829352.20691,-29547.112443237304,78966.20732823358,30351.66186822018,0.0,0.0,0.0,standby
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,174862401497.0822,48.57288930474506,34.211762867171764,,,239.9221757130649,192.1614113582139,166.08968886409804,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.532170253570192,-78.95833157337186,0.0,2631.035612220745,0.0,0.0,-76327.29596115112,2631.035612220745,0.0,476.1559322885814,108975103888.38937,-29542.439695892335,78958.33157337186,30346.87189989331,0.0,0.0,0.0,standby
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,174816609687.042,48.56016935751166,34.20280371681731,,,239.9012278148951,192.14522703123455,166.07610478262006,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.545328663004215,-78.95045660413486,0.0,2630.7732037645765,0.0,0.0,-76319.68340037028,2630.7732037645765,0.0,476.1386662987576,108957381227.80771,-29537.767636108398,78950.45660413486,30342.08263313707,0.0,0.0,0.0,standby
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,174770822444.08276,48.54745067891188,34.193845460010515,,,239.8802820060882,192.1290443184081,166.0625220559257,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.558485760074289,-78.94258242044415,0.0,2630.510821729971,0.0,0.0,-76312.07159871419,2630.510821729971,0.0,476.12140203100694,108939661370.0499,-29533.096263020834,78942.58242044416,30337.294067861134,0.0,0.0,0.0,standby
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,174725039767.74878,48.5347332688191,34.18488809666223,,,239.85933828643596,192.11286321957343,166.04894068387986,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.571641544911326,-78.9347090222214,0.0,2630.2484655807784,0.0,0.0,-76304.46055664062,2630.2484655807784,0.0,476.1041394851579,108921944314.70338,-29528.425577519734,78934.7090222214,30332.50620397524,0.0,0.0,0.0,standby
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,174679261657.58463,48.52201712710684,34.17593162668335,,,239.83839665572975,192.0966837345696,166.0353606663474,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-6.584796017646225,-78.92683640938816,0.0,2629.98613579807,0.0,0.0,-76296.85027359008,2629.98613579807,0.0,476.08687866103855,108904230061.35611,-29523.7555787913,78926.83640938815,30327.719041389104,0.0,0.0,0.0,standby
2026-07-14 04:00:00+00:00,7.377,22890.38838,22890.38838,22890.38838,0.0,22.89038838,22.89038838,22890.38838,6.629925671804978e-05,6.629925671804978e-05,0.0,0.0,0.0,0.0001631981703828,0.0002294974271009,136.0,182.0,182.0,310.0,136.0,120.2940867334882,27068.892895089488,27.068892895089487,27068.892895089488,27.068892895089487,0.0,0.0,0.0,4020.551247567361,False,1840878.2044686407,1840.878204468641,B*,-1813809.311573552,174633488113.13477,48.50930225364855,34.16697604998475,,,239.8174571137613,192.0805058632356,166.02178200319324,0.0,0.0,1813809.311573552,1813.809311573552,0.0,0.0,-6.597949178409869,-78.91896458186604,0.0,2629.723832100004,0.0,0.0,-76289.24074976603,2629.723832100004,0.0,476.06961955847726,108886518609.59573,-29519.086267293293,78918.96458186604,30322.932580012442,0.0,0.0,0.0,standby
