timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-14 04:10:00+00:00,74.817,232152.66197999992,232152.66197999995,232152.66197999992,2.9103830456733704e-11,232.15266197999995,232.15266197999992,232152.66197999995,0.0005732235776132,0.0005732235776132,0.0,0.0,0.0,0.0014110118833555,0.0019842354609687,136.0,182.0,182.0,310.0,136.0,122.54267480275972,234037.731272598,234.037731272598,234037.731272598,234.037731272598,0.0,0.0,0.0,602.9754651917248,False,1840878.2044686407,1840.878204468641,B*,-1606840.4731960432,174587719133.94382,48.496588648317726,34.15802136647733,,,239.79651966032225,192.06432960541048,166.00820469428223,0.0,0.0,1606840.4731960432,1606.8404731960431,0.0,0.0,-6.611101027333131,-78.91109353957667,0.0,2629.461554662528,0.0,0.0,-76281.63198491414,2629.461554662528,0.0,476.0523621773022,108868809959.0102,-29514.41764256795,78911.09353957667,30318.146819754988,0.0,0.0,0.0,standby
2026-07-14 04:20:00+00:00,203.254,630684.96676,630684.96676,630684.96676,0.0,630.68496676,630.68496676,630684.96676,0.001557266196776,0.001557266196776,0.0,0.0,0.0,0.003833270638218,0.005390536834994,136.0,182.0,182.0,310.0,136.0,126.9076389638735,635806.1006466534,635.8061006466535,635806.1006466534,635.8061006466535,0.0,0.0,0.0,320.52991517632745,False,1840878.2044686407,1840.878204468641,B*,-1205072.1038219878,174541954719.55627,48.48387631098785,34.14906757607198,,,239.7755842952041,192.0481549609333,165.99462873947934,0.0,0.0,1205072.1038219878,1205.0721038219876,0.0,0.0,-6.624251564546872,-78.90322328244173,0.0,2629.199303203859,0.0,0.0,-76274.02397923787,2629.199303203859,0.0,476.0351065173417,108851104109.18735,-29509.749704742433,78903.22328244173,30313.361760526514,0.0,0.0,0.0,standby
2026-07-14 04:30:00+00:00,339.425,1053215.4095,1053215.4095,1053215.4095,0.0,1053.2154095,1053.2154095,1053215.4095,0.0026005642144347,0.0026005642144347,0.0,0.0,0.0,0.0064013888355316,0.0090019530499663,136.0,182.0,182.0,310.0,136.0,131.53544508503035,1061767.4717938649,1061.7674717938648,1061767.4717938649,1061.7674717938648,0.0,0.0,0.0,254.52357186197025,False,1840878.2044686407,1840.878204468641,B*,-779110.7326747763,174496194869.51685,48.47116524153245,34.14011467867961,,,239.75465101819864,192.03198192964317,165.9810541386495,0.0,0.0,779110.7326747763,779.1107326747764,0.0,0.0,-6.637400790181935,-78.8953538103828,0.0,2628.937078001618,0.0,0.0,-76266.41673238119,2628.937078001618,0.0,476.017852578424,108833401059.7154,-29505.082453257244,78895.3538103828,30308.57740223675,0.0,0.0,0.0,standby
2026-07-14 04:40:00+00:00,459.357,1425357.20958,1425357.20958,1425357.20958,0.0,1425.35720958,1425.35720958,1425357.20958,0.0035194442832734,0.0035194442832734,0.0,0.0,0.0,0.0086632474665192,0.0121826917497927,136.0,182.0,182.0,310.0,136.0,135.6113646547081,1436931.0467432127,1436.9310467432128,1436931.0467432127,1436.9310467432128,0.0,0.0,0.0,228.800378309788,False,1840878.2044686407,1840.878204468641,B*,-403947.15772542846,174450439583.37027,48.45845543982507,34.13116267421116,,,239.7337198290974,192.01581051137904,165.9674808916577,0.0,0.0,403947.15772542846,403.9471577254285,0.0,0.0,-6.650548704369155,-78.88748512332157,0.0,2628.67487902836,0.0,0.0,-76258.81024429321,2628.67487902836,0.0,476.0006003603775,108815700810.18205,-29500.415888900756,78887.48512332157,30303.793744795483,0.0,0.0,0.0,standby
2026-07-14 04:50:00+00:00,559.21,1735195.0774000003,1735195.0774,1735195.0774000003,0.0,1735.1950774000002,1735.1950774000004,1735195.0774,0.0042844855692834,0.0042844855692834,0.0,0.0,0.0,0.0105464260166977,0.0148309115859812,136.0,182.0,182.0,310.0,136.0,139.00489429476272,1749284.7842729553,1749.2847842729552,1749284.7842729553,1749.2847842729552,0.0,0.0,0.0,215.8010825615588,False,1840878.2044686407,1840.878204468641,B*,-91593.42019568592,174404688860.6612,48.44574690573922,34.12221156257753,,,239.71279072769215,191.9996407059801,165.95390899836883,0.0,0.0,91593.42019568592,91.59342019568594,0.0,0.0,-6.663695307239351,-78.87961722117967,0.0,2628.4127060531173,0.0,0.0,-76251.20451512655,2628.4127060531173,0.0,475.98334986303047,108798003360.17563,-29495.750010706583,78879.61722117967,30299.01078811246,0.0,0.0,0.0,standby
2026-07-14 05:00:00+00:00,641.286,1989871.98084,1989871.98084,1840878.2044686407,148993.77637135843,1989.87198084,1989.87198084,1989871.98084,0.004913325249519,0.0045454348070607,0.0,0.0003678904424582,0.0,0.0112796148568149,0.0158250496638756,136.65973633545715,182.0,182.0,310.0,136.0,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,212.04434659317437,True,1840878.2044686407,1840.878204468641,B,0.0,173995357595.5595,48.33204377654431,34.04212605502483,310.0,165.03872928756672,240.62711935513136,191.8668962223913,165.81998829764558,0.0,0.0,0.0,0.0,0.0,0.0,-6.676830341617753,-78.81020627041148,0.0,0.0,0.0,0.0,-682218.7751694743,-603408.5688990628,0.0,476.37355382638845,108869642301.15413,119398.23496416728,78810.20627041148,30312.106863761896,55796.28266648526,17173.005521558352,0.0,charging
2026-07-14 05:10:00+00:00,708.93,2199767.2542000003,2199767.2542,1840878.2044686407,358889.04973135865,2199.7672542,2199.7672542000005,2199767.2542,0.0054520342483591,0.0049068308235232,0.0,0.0005452034248359,0.03,0.0147676582086931,0.0196744890322163,137.6979665351407,182.0,182.0,310.0,136.92305033978948,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,201.0789124314316,True,1840878.2044686407,1840.878204468641,B,0.0,173920767900.60266,48.31132441683408,34.02753260935354,310.0,165.6619878376703,242.8491432646563,191.83527153242704,165.7831923236227,0.0,0.0,0.0,0.0,0.0,0.0,-6.6899634467376,-78.79863071908566,0.0,0.0,0.0,0.0,-124316.15826141356,-45517.52754232791,0.0,477.4661677941395,109294602152.43811,708266.4188066355,78798.63071908566,30418.619414788405,82688.54227257102,25643.19896359176,0.0,charging
2026-07-14 05:20:00+00:00,765.134,2374164.89396,2374164.89396,1934226.4724311088,439938.4215288912,2374.16489396,2374.16489396,2374164.89396,0.0059193436826974,0.0053274093144276,0.0,0.0005919343682697,0.03,0.0156725906855723,0.021,153.80996324914986,195.125716652309,182.0,310.0,153.47216444807069,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,197.65536591155745,True,1840878.2044686407,1840.878204468641,B,0.0,173929496885.91406,48.31374913497613,34.02924043203577,310.0,165.79401959546067,245.22262702166265,191.81972865212904,165.7677749716255,0.0,0.0,0.0,0.0,0.0,0.0,-6.703096994654462,-78.80128750117807,93348.26796246748,93349.59635351368,93348.26796246748,0.0,-78799.95911013187,1.32839104620507,0.0,478.64520099664406,109767884952.50908,788804.6667849477,78801.28750117807,30538.822145064925,89776.01350906582,27885.68243524175,0.0,charging
2026-07-14 05:30:00+00:00,812.288,2520480.92672,2520480.92672,1977916.2816166785,542564.6451033216,2520.48092672,2520.48092672,2520480.92672,0.0069269877631251,0.0062342889868126,0.0,0.0006926987763125,0.03,0.0147657110131873,0.021,176.66786623536865,217.7783213908044,182.0,310.0,177.02548129823288,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,196.75461458047084,True,1840878.2044686407,1840.878204468641,B,0.0,173964436822.58325,48.32345467293979,34.03607641746022,310.0,165.82633370065454,247.639314013542,191.80872179958797,165.7575017556337,0.0,0.0,0.0,0.0,0.0,0.0,-6.716231729859618,-78.80841123093123,137038.0771480371,137041.63901291366,137038.0771480371,0.0,-78804.84936605467,3.561864876566688,0.0,479.8484078845878,110256995177.69138,815183.7086371613,78808.41123093123,30662.61065571269,105058.49640345616,32645.393855299433,0.0,charging
2026-07-14 05:40:00+00:00,852.237,2644440.27678,2644440.27678,2010051.837678026,634388.439101974,2644.44027678,2644.44027678,2644440.27678,0.0085104597994033,0.007659413819463,0.0,0.0008510459799403,0.03,0.0133405861805369,0.021,201.07560152267257,242.4072776017558,182.0,310.0,202.50336539062195,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.9056497344376,True,1840878.2044686407,1840.878204468641,B,0.0,174018652829.45074,48.33851467484743,34.046683758745004,310.0,165.84478916510938,250.1242111660709,191.80077933893216,165.74926336416996,0.0,0.0,0.0,0.0,0.0,0.0,-6.729368201908984,-78.8188322961962,169173.63320938486,169178.84374201734,169173.63320938486,0.0,-78813.62176356373,5.2105326324817725,0.0,481.0867372651204,110765751807.77057,847927.7167986552,78818.83229619621,30790.610152760448,129074.30196238443,40116.90861366579,0.0,charging
2026-07-14 05:50:00+00:00,886.393,2750424.2954200003,2750424.29542,2050802.6652686896,699621.63015131,2750.42429542,2750.4242954200004,2750424.29542,0.0108411262095638,0.0097570135886074,0.0,0.0010841126209563,0.03,0.0112429864113925,0.021,223.25630255242865,265.4429620530736,182.0,310.0,226.21875927038784,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.2259107096189,True,1840878.2044686407,1840.878204468641,B,0.0,174097311829.06482,48.36036439696245,34.06207336233689,310.0,165.87149780560964,252.6835332984715,191.7966638686803,165.7429253630638,0.0,0.0,0.0,0.0,0.0,0.0,-6.742507105896259,-78.83342392365181,209924.4608000485,209931.75661377632,209924.4608000485,0.0,-78826.128109924,7.295813727803761,0.0,482.36322933076764,111296197309.36182,884075.8359854126,78833.4239236518,30923.432411070215,164422.4672894425,51119.79524531969,0.0,charging
2026-07-14 06:00:00+00:00,915.841,2841799.67254,2841799.67254,2107384.3175005703,734415.3550394299,2841.7996725400003,2841.7996725400003,2841799.67254,0.0140849266739166,0.0126764340065249,0.0,0.0014084926673916,0.03,0.008323565993475,0.021,240.94002377246755,284.7074604166703,182.0,310.0,245.971999588932,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.73714747353677,True,1840878.2044686407,1840.878204468641,B,0.0,174209909335.44632,48.39164148206842,34.08410302197086,310.0,165.91549961825828,255.3015013192919,191.7979159016304,165.73920871055276,0.0,0.0,0.0,0.0,0.0,0.0,-6.755649402707681,-78.85378086853925,266506.11303192924,266516.291504373,266506.11303192924,0.0,-78843.60239609549,10.178472443760256,0.0,483.6703550149223,111846453127.1524,917093.0296509806,78853.78086853925,31060.928522029193,213619.7246069605,66450.81727397231,0.0,charging
2026-07-14 06:10:00+00:00,941.423,2921179.08362,2921179.08362,2182242.9674567785,738936.1161632212,2921.17908362,2921.1790836200003,2921179.08362,0.0182165742675941,0.0163949168408347,0.0,0.0018216574267594,0.03,0.0046050831591652,0.021,253.2414550183486,299.2238465304825,182.0,310.0,260.8109369760144,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.4145821555194,True,1840878.2044686407,1840.878204468641,B,0.0,174367407538.20334,48.43539098283426,34.11491748590706,310.0,165.9807446477072,257.9424362974871,191.80625508186984,165.7391568147971,0.0,0.0,0.0,0.0,0.0,0.0,-6.76879635869396,-78.88173591767189,341364.7629881373,341378.7405127036,341364.7629881373,0.0,-78867.75839310559,13.977524566304057,0.0,484.9907965561421,112410516754.26822,940106.0451930236,78881.73591767189,31202.10766808988,276282.55854055856,86011.17344942407,0.0,charging
2026-07-14 06:20:00+00:00,963.796,2763552.491131773,2990601.16024,2251834.9829052505,738766.1773347496,2990.60116024,2763.5524911317734,2990601.16024,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.24637568084444,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,174566642072.27856,48.49073390896627,34.15389764731612,310.0,166.03826119982293,260.52763542479704,191.82038955950463,165.74280315704473,0.0,0.0,0.0,0.0,0.0,0.0,-6.78194914325587,-78.9167073714608,410956.77843660937,410974.26416350383,410956.77843660937,0.0,-78899.22164456634,17.48572689446155,0.0,486.28521929092085,112970757269.18387,933734.1915260823,78916.7073714608,31342.91353977224,318497.5201222637,99222.27622972385,0.0,charging
2026-07-14 06:30:00+00:00,983.48,2518149.787175519,3051679.4312,2282490.75859742,769188.6726025804,3051.6794312,2518.149787175519,3051679.4312,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2482314628787,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,174784248179.49722,48.55118004986034,34.19647220007804,310.0,166.05867480219996,262.9887278442532,191.83623631437572,165.74836801505688,0.0,0.0,0.0,0.0,0.0,0.0,-6.79510826161541,-78.95471015723491,441612.5541287786,441631.55552166566,441612.5541287786,0.0,-78935.70876434789,19.001392887032125,0.0,487.518547929655,113509129894.62701,897287.7090719095,78954.71015723492,31478.417448197037,318497.5201222637,99246.7382554432,0.0,charging
2026-07-14 06:40:00+00:00,1000.891,2518058.835672719,3105704.7195399995,2288674.752943783,817029.9665962164,3105.70471954,2518.058835672719,3105704.7195399995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2493602998712,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,175005541713.08856,48.61265047585793,34.2397681964183,310.0,166.07109200911782,265.3258030861939,191.8527112045359,165.75452885084337,0.0,0.0,0.0,0.0,0.0,0.0,-6.808273807419063,-78.99327482191818,447796.54847514175,447815.83080748335,447796.54847514175,0.0,-78973.99248957657,19.282332341608708,0.0,488.6901659685186,114024216383.85796,858477.4820515696,78993.27482191818,31607.671168217737,318497.5201222637,99261.61915770972,0.0,charging
2026-07-14 06:50:00+00:00,1016.362,2518003.5116154663,3153710.30428,2290343.587934745,863366.7163452543,3153.71030428,2518.0035116154663,3153710.30428,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2503405716203,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,175227813376.59525,48.67439260460979,34.28325556350738,310.0,166.08187499835768,267.5453426961976,191.86959549387336,165.76100718937104,0.0,0.0,0.0,0.0,0.0,0.0,-6.821445798600398,-79.03194708801206,449465.3834661041,449484.719599151,449465.3834661041,0.0,-79012.61095496512,19.336133046948817,0.0,489.8031749427843,114516783570.05032,820945.3103206126,79031.94708801206,31730.8749960292,318497.5201222637,99274.5422824758,0.0,charging
2026-07-14 07:00:00+00:00,1030.167,2517955.4687184263,3196546.39098,2291080.340718753,905466.0502612464,3196.54639098,2517.9554687184263,3196546.39098,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2512923762054,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,175450503883.90082,48.736251078861336,34.326824877227665,310.0,166.09234484879383,269.6532579939022,191.8868258446484,165.76773453364305,0.0,0.0,0.0,0.0,0.0,0.0,-6.834624237666004,-79.07063439363706,450202.1362501121,450221.47990292456,450202.1362501121,0.0,-79051.2907408246,19.34365281247301,0.0,490.8604962637726,114987670785.11197,784812.0251027425,79070.63439363707,31848.34486549635,318497.5201222637,99287.09072795365,0.0,charging
2026-07-14 07:10:00+00:00,1042.529,2517908.820999304,3234904.93526,2291621.420029844,943283.5152301555,3234.9049352599995,2517.9088209993038,3234904.93526,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2522443994155,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,175673495826.99713,48.79819328527698,34.37045316674666,310.0,166.1028171041045,271.6551627809103,191.90437405601705,165.7746885399475,0.0,0.0,0.0,0.0,0.0,0.0,-6.847809124289514,-79.10931974105735,450743.215561203,450762.5582349132,450743.215561203,0.0,-79089.97706734721,19.34267371013993,0.0,491.86492566042887,115437731935.55292,750101.9174015808,79109.31974105735,31960.405735952274,318497.5201222637,99299.64265616053,0.0,charging
2026-07-14 07:20:00+00:00,1053.633,2517862.1625739383,3269359.9810200003,2292102.4092167853,977257.571803215,3269.3599810200003,2517.8621625739383,3269359.9810200003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.25320213126827,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,175896753153.856,48.86020920940444,34.41413337849864,310.0,166.1133521544851,273.55638851516164,191.92221965791023,165.78185796995808,0.0,0.0,0.0,0.0,0.0,0.0,-6.861000457660465,-79.1480002257102,451224.20474814414,451243.5449904706,451224.20474814414,0.0,-79128.65998338378,19.340242326419684,0.0,492.81912324255984,115867808582.52727,716794.4116239166,79148.0002257102,32067.367247214617,318497.5201222637,99312.27045569931,0.0,charging
2026-07-14 07:30:00+00:00,1063.634,2517815.2243779767,3300392.48396,2292547.4473356893,1007845.0366243104,3300.39248396,2517.815224377977,3300392.48396,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.25416608415395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,176120254296.9201,48.92229286025559,34.45786129279919,310.0,166.12395563622778,275.3619985227474,191.9403442056211,165.789233762395,0.0,0.0,0.0,0.0,0.0,0.0,-6.874198236876242,-79.18667529466168,451669.2428670483,451688.580401524,451669.2428670483,0.0,-79167.33776018594,19.337534475736906,0.0,493.7256161425712,116278722754.79266,684856.9537756603,79186.67529466168,32169.520211651405,318497.5201222637,99324.98089381748,0.0,charging
2026-07-14 07:40:00+00:00,1072.659,2517767.9812994697,3328396.51746,2292962.279667935,1035434.2377920654,3328.3965174600003,2517.7679812994697,3328396.51746,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.25513611431995,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,176343981136.00293,48.98443920444526,34.50163336444062,310.0,166.13462596805346,277.07680148534524,191.95873032498,165.7968074606943,0.0,0.0,0.0,0.0,0.0,0.0,-6.887402461014216,-79.22534482784309,452084.0751992936,452103.4099658842,452084.0751992936,0.0,-79206.0100612524,19.334766590691288,0.0,494.58680447301975,116671274659.06876,654253.1737934876,79225.34482784309,32267.137236703962,318497.5201222637,99337.77208677895,0.0,charging
2026-07-14 07:50:00+00:00,1080.82,2517720.44038386,3353719.6107999994,2293349.185990429,1060370.4248095704,3353.7196107999994,2517.72044038386,3353719.6107999994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.25611197501627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,176567916918.8299,49.04664358856386,34.545446315846746,310.0,166.14536043571323,278.70536424716386,191.977361527322,165.8045709836683,0.0,0.0,0.0,0.0,0.0,0.0,-6.9006131291463015,-79.26400879251473,452470.9815217878,452490.31350412365,452470.9815217878,0.0,-79244.6768101789,19.331982335817884,0.0,495.40496761541607,117046241496.77147,624944.7295045217,79264.00879251472,32360.473914027123,318497.5201222637,99350.6407922901,0.0,charging
2026-07-14 08:00:00+00:00,1088.207,2517672.6137244613,3376641.02858,2293709.685613896,1082931.342966104,3376.64102858,2517.6726137244614,3376641.02858,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2570934045386,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,176792045804.7276,49.10890161242433,34.5892970477958,310.0,166.1561561604589,280.2520239774554,191.99622214025104,165.8125165705601,0.0,0.0,0.0,0.0,0.0,0.0,-6.913830240341687,-79.30266717231174,452831.48114525503,452850.8103351536,452831.48114525503,0.0,-79283.33798241324,19.32918989850441,0.0,496.1822702740077,117404376692.26154,596891.9924834442,79302.66717231175,32449.77001271527,318497.5201222637,99363.58357026805,0.0,charging
2026-07-14 08:10:00+00:00,1094.901,2517624.5141474856,3397412.10894,2294045.101616359,1103367.007323641,3397.41210894,2517.6245141474856,3397412.10894,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.25808014727465,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,177016352746.87854,49.17120909635515,34.6331826163836,310.0,166.1670103305557,281.7208997213052,192.0152972625672,165.820636760211,0.0,0.0,0.0,0.0,0.0,0.0,-6.927053793667241,-79.34131995332405,453166.89714771777,453186.223538224,453166.89714771777,0.0,-79321.99356281786,19.32639050617581,0.0,496.9207682407581,117746409400.01776,570054.5129270427,79341.31995332404,32535.250594097743,318497.5201222637,99376.59706035882,0.0,charging
2026-07-14 08:20:00+00:00,1100.968,2517576.154180567,3416237.64592,2294356.673912593,1121880.9720074069,3416.23764592,2517.576154180567,3416237.64592,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2590719581576,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,177240823442.42242,49.23356206733956,34.67710022326094,310.0,166.17792025026796,283.1159033695031,192.03457272577427,165.8289243788038,0.0,0.0,0.0,0.0,0.0,0.0,-6.9402837881875135,-79.3799671216324,453478.469443952,453497.7930281062,453478.469443952,0.0,-79360.64353747823,19.32358415417548,0.0,497.62241387415344,118073044234.42966,544391.3906864929,79379.9671216324,32617.127038646348,318497.5201222637,99389.67804068321,0.0,charging
2026-07-14 08:30:00+00:00,1106.467,2517527.5458345013,3433300.71298,2294645.5815087864,1138655.1314712134,3433.30071298,2517.5275458345013,3433300.71298,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.26006860309406,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,177465444295.91116,49.29595674886421,34.72104720848353,310.0,166.18888334456838,284.4407500767185,192.0540350582921,165.83737252962842,0.0,0.0,0.0,0.0,0.0,0.0,-6.953520222964657,-79.41860866286176,453767.3770401455,453786.6978107601,453767.3770401455,0.0,-79399.28789224708,19.320770614678626,0.0,498.2890613031734,118384961184.03372,519861.58267344156,79418.60866286176,32695.59798984049,318497.5201222637,99402.82343351029,0.0,charging
2026-07-14 08:40:00+00:00,1111.448,2517478.700582276,3448756.4571200004,2294912.9484520582,1153843.508667942,3448.7564571200005,2517.4787005822755,3448756.4571200004,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2610698586894,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,177690202386.33374,49.35838955175937,34.76502104406043,310.0,166.19989715611712,285.69896815572633,192.073671451582,165.8459745834504,0.0,0.0,0.0,0.0,0.0,0.0,-6.966763097058331,-79.45724456204903,454034.7439834169,454054.0619330105,454034.7439834169,0.0,-79437.9266124554,19.31794959363469,0.0,498.9224713695884,118682815679.77719,496424.15957244876,79457.24456204903,32770.85022221597,318497.5201222637,99416.03030166289,0.0,charging
2026-07-14 08:50:00+00:00,1115.954,2517429.62937252,3462738.30476,2295159.8472481496,1167578.4575118506,3462.73830476,2517.42962937252,3462738.30476,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2620755118708,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,177915085436.19174,49.420857065608814,34.80901932790373,310.0,166.21095934111273,286.89390847403456,192.09346972798403,165.85472416923776,0.0,0.0,0.0,0.0,0.0,0.0,-6.980012409525602,-79.4958748036285,454281.64277950826,454300.957900298,454281.64277950826,0.0,-79476.55968283874,19.31512078976084,0.0,499.52431632163615,118967238791.60486,474038.51971277874,79495.8748036285,32843.05944062531,318497.5201222637,99429.29584356985,0.0,charging
2026-07-14 09:00:00+00:00,1120.023,2517380.342647993,3475364.16762,2295387.301457088,1179976.866162912,3475.36416762,2517.380342647993,3475364.16762,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2630853594998,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,178140081782.1323,49.48335605059231,34.85303977808282,310.0,166.22206766503214,288.02875337793853,192.1134183101601,165.86361516519548,0.0,0.0,0.0,0.0,0.0,0.0,-6.99326815942084,-79.53449937142564,454509.09698844666,454528.4092723453,454509.09698844666,0.0,-79515.18708752707,19.312283898572787,0.0,500.096184271567,119238837531.31647,452664.5661860148,79534.49937142564,32912.39101702077,318497.5201222637,99442.61738818609,0.0,charging
2026-07-14 09:10:00+00:00,1123.687,2517330.850364559,3486733.33978,2295596.288026912,1191137.0517530884,3486.73333978,2517.330850364559,3486733.33978,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2640992079933,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,178365180346.98123,49.54588342971701,34.89708022735276,310.0,166.2332199984605,289.10652516776827,192.13350619205644,165.87264169008975,0.0,0.0,0.0,0.0,0.0,0.0,-7.006530345795616,-79.57311824865532,454718.0835582705,454737.39299688535,454718.0835582705,0.0,-79553.80881004047,19.30943861484411,0.0,500.639583428929,119498195242.72076,432262.8523404948,79573.11824865532,32979.00067044589,318497.5201222637,99455.99239001762,0.0,charging
2026-07-14 09:20:00+00:00,1126.975,2517281.162009784,3496935.8064999995,2295787.739498667,1201148.0670013323,3496.9358065,2517.281162009784,3496935.8064999995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2651168729564,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,178590370613.09927,49.60843628141647,34.9411386179414,310.0,166.24441431305436,290.13009414689986,192.15372291130743,165.88179809485152,0.0,0.0,0.0,0.0,0.0,0.0,-7.019798967698603,-79.61173141792274,454909.5350300256,454928.8416146594,454909.5350300256,0.0,-79592.424833289,19.30658463374129,0.0,501.1559461208757,119745872062.7659,412794.70007522585,79611.73141792274,33043.03509533131,318497.5201222637,99469.41842430722,0.0,charging
2026-07-14 09:30:00+00:00,1129.911,2517231.286620903,3506046.03834,2295962.5460964567,1210083.4922435433,3506.04603834,2517.2312866209027,3506046.03834,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2661381788281,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,178815642596.99222,49.67101183249784,34.98521299658186,310.0,166.255648677643,291.10218626596765,192.17405852300692,165.8910789544503,0.0,0.0,0.0,0.0,0.0,0.0,-7.033074024175474,-79.65033886122731,455084.3416278156,455103.6453494679,455084.3416278156,0.0,-79631.03513957502,19.30372165229346,0.0,501.64663261020894,119982405439.61577,394222.2947497813,79650.33886122731,33104.632542668434,318497.5201222637,99482.89318238378,0.0,charging
2026-07-14 09:40:00+00:00,1132.516,2517181.232802206,3514129.19704,2296121.5577102248,1218007.6393297752,3514.12919704,2517.181232802206,3514129.19704,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.26716295853925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,179040986825.1108,49.73360745141967,35.0293015097778,310.0,166.26692125446542,292.0253903826343,192.1945035747765,165.9004790600307,0.0,0.0,0.0,0.0,0.0,0.0,-7.046355514268803,-79.68894055996911,455243.3532415837,455262.6540909546,455243.3532415837,0.0,-79669.63971059822,19.30084937089123,0.0,502.1129347213325,120208310695.62427,376508.76001416525,79688.94055996911,33163.92335817177,318497.5201222637,99496.41446717463,0.0,charging
2026-07-14 09:50:00+00:00,1134.809,2517131.008741792,3521244.23846,2296265.585775188,1224978.6526848124,3521.2442384600004,2517.131008741792,3521244.23846,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2681910531823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,179266394310.77826,49.79622064188285,35.073402399289314,310.0,166.27823029553946,292.9021651562542,192.21504908306423,165.90999341130333,0.0,0.0,0.0,0.0,0.0,0.0,-7.059643437017962,-79.72753649495755,455387.38130654657,455406.6792740408,455387.38130654657,0.0,-79708.23852746334,19.29796749420348,0.0,502.5560792837788,120424081624.87225,359618.21541330975,79727.53649495755,33221.030481129696,318497.5201222637,99509.98018887408,0.0,charging
2026-07-14 10:00:00+00:00,1136.805,2517080.6222277554,3527437.7067,2296395.405002844,1231042.301697156,3527.4377067,2517.080622227755,3527437.7067,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2692223116931,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,179491856532.15637,49.8588490367101,35.117513997821966,310.0,166.2895741391585,293.73484559579043,192.2356865106119,165.91961720918275,0.0,0.0,0.0,0.0,0.0,0.0,-7.0729377914590295,-79.76612664640575,455517.200534203,455536.4956099271,455517.200534203,0.0,-79746.83157068165,19.29507572410512,0.0,502.97723140248655,120630191116.42506,343515.81925468444,79766.12664640576,33276.06990727233,318497.5201222637,99523.58836076509,0.0,charging
2026-07-14 10:10:00+00:00,1138.518,2517030.0806637863,3532753.0429199995,2296511.7552360627,1236241.2876839368,3532.75304292,2517.030080663786,3532753.0429199995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.27025659054345,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,179717365411.3247,49.92149039203464,35.16163472493366,310.0,166.30095120651214,294.5256492784256,192.25640774502943,165.9293458486649,0.0,0.0,0.0,0.0,0.0,0.0,-7.086238576624695,-79.8047109939873,455633.5507674215,455652.8429412122,455633.5507674215,0.0,-79785.41882019653,19.29217379077454,0.0,503.3774975635452,120827091795.74957,328167.7988741811,79804.7109939873,33329.15111869892,318497.5201222637,99537.23709518921,0.0,charging
2026-07-14 10:20:00+00:00,1139.958,2516979.391084237,3537221.27652,2296615.3429029067,1240605.9336170931,3537.22127652,2516.9793910842363,3537221.27652,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2712937534448,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,179942913294.23203,49.98414258173112,35.205763083112174,310.0,166.31235999842698,295.2766822554261,192.2772050784216,165.93917491193673,0.0,0.0,0.0,0.0,0.0,0.0,-7.099545791544164,-79.84328951681648,455737.1384342654,455756.42769568,455737.1384342654,0.0,-79824.00025540189,19.28926141459669,0.0,503.7579285836814,121015216677.85379,313541.4701736959,79843.28951681648,33380.377483528915,318497.5201222637,99550.92459965819,0.0,charging
2026-07-14 10:30:00+00:00,1141.136,2516928.560168634,3540876.5398399998,2296706.8425413435,1244169.6972986558,3540.876539839999,2516.9285601686342,3540876.5398399998,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.27233367106265,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,180168492931.56256,50.04680359210071,35.24989765403161,310.0,166.32379909222337,295.9899446609903,192.29807118801173,165.94910016171147,0.0,0.0,0.0,0.0,0.0,0.0,-7.112859435243076,-79.88186219346832,455828.6380727022,455847.92441102816,455828.6380727022,0.0,-79862.57585514238,19.28633832593914,0.0,504.1195224113509,121194979826.67957,299605.24804295856,79881.86219346832,33429.84662778833,318497.5201222637,99564.64917310554,0.0,charging
2026-07-14 10:40:00+00:00,1142.058,2516877.594255694,3543737.45052,2296786.8982958463,1246950.5522241537,3543.73745052,2516.877594255694,3543737.45052,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.273376220741,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,180394097460.50024,50.10947151680563,35.294037094984574,310.0,166.33526713868525,296.66733603901616,192.31899911771336,165.95911753478234,0.0,0.0,0.0,0.0,0.0,0.0,-7.126179506743409,-79.92042900199849,455908.6938272052,455927.9772314704,455908.6938272052,0.0,-79901.14559773338,19.2834042651084,0.0,504.4632267868992,121366777016.1185,286328.6490648905,79920.42900199849,33477.65078174807,318497.5201222637,99578.4092022716,0.0,charging
2026-07-14 10:50:00+00:00,1142.731,2516826.499356813,3545825.72914,2296856.1252850094,1248969.6038549906,3545.82572914,2516.8264993568127,3545825.72914,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2744212862368,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,180619720387.31348,50.17214455203152,35.338180135474964,310.0,166.34676285913844,297.31066040197584,192.3399822605996,165.96922313578813,0.0,0.0,0.0,0.0,0.0,0.0,-7.139506005063402,-79.95898991996287,455977.920816368,455997.20127535023,455977.920816368,0.0,-79939.70946098067,19.28045898220444,0.0,504.78994176888193,121530986388.75189,273682.2877223205,79958.98991996287,33523.87710274056,318497.5201222637,99592.20315821885,0.0,charging
2026-07-14 11:00:00+00:00,1143.158,2516775.2811690858,3547150.684519999,2296915.110900495,1250235.573619504,3547.1506845199992,2516.7752811690857,3547150.684519999,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2754687574637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,180845355570.71927,50.234820991866464,35.38232557396305,310.0,166.35828504263503,297.9216310353701,192.36101434222624,165.9794132311847,0.0,0.0,0.0,0.0,0.0,0.0,-7.152838929217475,-79.9975449244375,456036.9064318539,456056.1839340912,456036.9064318539,0.0,-79978.26742220018,19.27750223732437,0.0,505.1005221332774,121687969109.04922,261637.8671622213,79997.5449244375,33568.607976296866,318497.5201222637,99606.02959297302,0.0,charging
2026-07-14 11:10:00+00:00,1143.343,2516723.945087863,3547724.72842,2296964.4160456136,1250760.3123743865,3547.72472842,2516.7239450878637,3547724.72842,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.27651853024594,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,181070997205.9905,50.297499223886255,35.426472274756186,310.0,166.36983254323968,298.5018750605573,192.3820894047644,165.9896842434156,0.0,0.0,0.0,0.0,0.0,0.0,-7.166178278216149,-80.03609399203974,456086.21157697233,456105.4861107735,456086.21157697233,0.0,-80016.8194582386,19.27453380113002,0.0,505.39577965198646,121838070008.30557,250168.1654272461,80036.09399203974,33611.92129728022,318497.5201222637,99619.8871362866,0.0,charging
2026-07-14 11:20:00+00:00,1143.285,2516672.496218832,3547544.7579000005,2297004.576313066,1250540.1815869347,3547.5447579000006,2516.672496218832,3547544.7579000005,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.27757050608005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,181296639809.76987,50.36017772493607,35.47061916503757,310.0,166.38140427741484,299.0529377681092,192.40320179190155,166.00003274527614,0.0,0.0,0.0,0.0,0.0,0.0,-7.1795240510659735,-80.07463709894986,456126.37184442463,456145.6433978797,456126.37184442463,0.0,-80055.36554549477,19.271553455095276,0.0,505.6764852566927,121981618219.07321,239247.01794606526,80074.63709894987,33653.89073254272,318497.5201222637,99633.77449251832,0.0,charging
2026-07-14 11:30:00+00:00,1142.986,2516620.9393896586,3546616.9788400005,2297036.103102979,1249580.8757370217,3546.6169788400007,2516.620939389659,3546616.9788400005,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2786245919062,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,181522278205.5545,50.42285505709848,35.51476523202638,310.0,166.39299922150198,299.57628673323325,192.4243461344728,166.01045545446496,0.0,0.0,0.0,0.0,0.0,0.0,-7.192876246769462,-80.11317422093379,456157.8986343376,456177.1671953296,456157.8986343376,0.0,-80093.90565994184,19.26856099194265,0.0,505.94337109384907,122118927797.25717,228849.2969732666,80113.17422093378,33694.5859664977,318497.5201222637,99647.69043763011,0.0,charging
2026-07-14 11:40:00+00:00,1142.443,2516569.2791612297,3544932.0824200003,2297059.4846881432,1247872.597731857,3544.9320824200004,2516.5692791612296,3544932.0824200003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.27968069988736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,181747907509.81992,50.48552986383886,35.55890952026287,310.0,166.40461640929502,300.07331572422345,192.44551733678423,166.02094922831736,0.0,0.0,0.0,0.0,0.0,0.0,-7.206234864325023,-80.15170533336608,456181.2802195022,456200.5457757184,456181.2802195022,0.0,-80132.43977714994,19.265556216152618,0.0,506.1971324762704,122250298330.39471,218950.8885625712,80151.70533336609,33734.07293087961,318497.5201222637,99661.63381629049,0.0,charging
2026-07-14 11:50:00+00:00,1141.653,2516517.519838452,3542480.75982,2297075.1872252896,1245405.5725947102,3542.48075982,2516.517519838452,3542480.75982,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.28073874719723,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,181973523118.7505,50.54820086631959,35.60305112901228,310.0,166.41625492970394,300.54534841434673,192.4667105635951,166.0315110587149,0.0,0.0,0.0,0.0,0.0,0.0,-7.219599902726899,-80.19023041125371,456196.9827566482,456216.24529559206,456196.9827566482,0.0,-80170.9678723099,19.26253894380352,0.0,506.4384297365308,122376015530.94897,209528.66759043376,80190.23041125371,33772.414019854084,318497.5201222637,99675.60353908855,0.0,charging
2026-07-14 12:00:00+00:00,1140.611,2516465.6654806645,3539247.49634,2297083.6557186,1242163.8406214002,3539.24749634,2516.4656654806645,3539247.49634,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.28179865581546,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,182199120695.54837,50.61086685987454,35.647189209781715,310.0,166.4279139245045,300.993641907052,192.4879212277235,166.04213806716575,0.0,0.0,0.0,0.0,0.0,0.0,-7.232971360965108,-80.22874942925984,456205.45124995854,456224.7107589616,456205.45124995854,0.0,-80209.48992025678,19.25950900306634,0.0,506.6678899871089,122496351813.71014,200560.4712686157,80228.74942925984,33809.66829154276,318497.5201222637,99689.59857984874,0.0,charging
2026-07-14 12:10:00+00:00,1139.309,2516413.719911659,3535207.46846,2297085.314935364,1238122.1535246368,3535.20746846,2516.413719911659,3535207.46846,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2828603523307,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,182424696158.29108,50.67352671063641,35.691322963944614,310.0,166.43959258617227,301.41939008388937,192.5091449782466,166.0528275000509,0.0,0.0,0.0,0.0,0.0,0.0,-7.246349238025397,-80.26726236172831,456207.1104667221,456226.3669329563,456207.1104667221,0.0,-80248.00589549408,19.25646623423381,0.0,506.8861087919701,122611566856.62637,192025.07152704874,80267.26236172831,33845.891656938125,318497.5201222637,99703.61797304549,0.0,charging
2026-07-14 12:20:00+00:00,1137.741,2516361.686729345,3530342.05854,2297080.5702788536,1233261.488261146,3530.3420585399995,2516.361686729345,3530342.05854,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2839237677512,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,182650245668.31387,50.73617935230941,35.73545164046766,310.0,166.4512901557973,301.82372678405625,192.5303776892636,166.06357672403064,0.0,0.0,0.0,0.0,0.0,0.0,-7.259733532889181,-80.30576918270795,456202.3658102125,456221.6192207023,456202.3658102125,0.0,-80286.51577221812,19.253410489836824,0.0,507.09365175404344,122721908144.57846,183902.14658681233,80305.76918270795,33881.13705710351,318497.5201222637,99717.66081131708,996.5756670307601,charging
2026-07-14 12:30:00+00:00,1135.895,2516309.569315024,3524614.0313,2297069.80861894,1227544.22268106,3524.6140313,2516.3095693150235,3524614.0313,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.28498883732215,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,182875765619.08945,50.7988237830804,35.77957453373513,310.0,166.46300592107764,302.2077288240378,192.5516154491938,166.07438322160692,0.0,0.0,0.0,0.0,0.0,0.0,-7.273124244533511,-80.34426986597731,456191.60415029887,456210.8544919335,456191.60415029887,0.0,-80325.01952434267,19.25034163464443,0.0,507.2910560228223,122827611495.78534,176172.25201146444,80344.26986597732,33915.45462947996,318497.5201222637,99731.72624306969,8678.087238249609,charging
2026-07-14 12:40:00+00:00,1133.76,2516257.37084234,3517989.2543999995,2297053.399083636,1220935.8553163635,3517.9892543999995,2516.25737084234,3517989.2543999995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2860555003504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,183101252625.58316,50.86145906266198,35.823690981466285,310.0,166.47473921438825,302.5724188653839,192.57285455058417,166.0852445868362,0.0,0.0,0.0,0.0,0.0,0.0,-7.286521371931023,-80.3827643850691,456175.1946149947,456194.4418745405,456175.1946149947,0.0,-80363.51712552324,19.24725954585301,0.0,507.47883172611,122928901570.6636,168816.79146377565,80382.7643850691,33948.891864055695,318497.5201222637,99745.81347017382,15986.023324258553,charging
2026-07-14 12:50:00+00:00,1131.321,2516205.0942858886,3510421.18374,2297031.693813162,1213389.4899268374,3510.4211837399994,2516.2050942858887,3510421.18374,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2871237000353,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,183326703514.06036,50.9240843094612,35.86780036272115,310.0,166.4864894109231,302.9187681382601,192.59409148039904,166.09615852118895,0.0,0.0,0.0,0.0,0.0,0.0,-7.299924914049905,-80.42125271329479,456153.4893445208,456172.7335086337,456153.4893445208,0.0,-80402.00854918192,19.24416411286802,0.0,507.65746332972446,123025992363.09198,161817.98738062542,80421.25271329479,33981.49375009396,318497.5201222637,99759.92174574689,22938.117245797424,charging
2026-07-14 13:00:00+00:00,1128.56,2516152.742429473,3501853.9664,2297005.028679525,1204848.9377204743,3501.8539664,2516.152742429473,3501853.9664,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.28819338330675,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,183552115312.3257,50.98669869786826,35.911902095990826,310.0,166.4982559269083,303.24769902802564,192.61532291076952,166.10712282955006,0.0,0.0,0.0,0.0,0.0,0.0,-7.313334869853866,-80.45973482376908,456126.8242108842,456146.06526612135,456126.8242108842,0.0,-80440.49376853195,19.241055237143883,0.0,507.8274109287878,123119087674.12843,155158.85172742206,80459.73482376909,34013.30291405979,318497.5201222637,99774.05037202085,29551.31510876098,charging
2026-07-14 13:10:00+00:00,1125.459,2516100.3178740884,3492231.74946,2296973.7239712044,1195258.0254887957,3492.23174946,2516.1003178740884,3492231.74946,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2892645006681,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,183777485240.3733,51.04930145565925,35.955995637368176,310.0,166.51003821788322,303.56008753172824,192.6365456901792,166.11813541635715,0.0,0.0,0.0,0.0,0.0,0.0,-7.326751238302106,-80.498210689434,456095.5195025631,456114.7574353956,456095.5195025631,0.0,-80478.97275660152,19.237932832489605,0.0,507.98911147404266,123208381568.31937,148823.15698488872,80498.21068943401,34044.35974933685,318497.5201222637,99788.19869829112,35841.80468974701,charging
