timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-14 13:20:00+00:00,1121.995,2516047.823045573,3481483.1652999995,2296938.0850490467,1184545.0802509529,3481.4831653,2516.0478230455733,3481483.1652999995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2903370060467,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,184002810701.4298,51.11189186150828,36.0000804787955,310.0,166.52183577704784,303.8567655910563,192.6577568350644,166.1291942818714,0.0,0.0,0.0,0.0,0.0,0.0,-7.340174018349286,-80.53668028308304,456059.8805804053,456079.1153772298,456059.8805804053,0.0,-80517.44548625854,19.234796824501245,0.0,508.1429799364638,123294058812.80853,142795.40748194375,80536.68028308304,34074.70253828017,318497.5201222637,99802.36611894326,41825.04398309651,charging
2026-07-14 13:30:00+00:00,1118.141,2515995.260201964,3469524.43454,2296898.402969818,1172626.0315701817,3469.52443454,2515.995260201964,3469524.43454,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.29141085664907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,184228089273.3724,51.17446924260344,36.04415614638539,310.0,166.53364813367364,304.13852330796243,192.67895352180915,166.14029751857726,0.0,0.0,0.0,0.0,0.0,0.0,-7.353603208945517,-80.5751435773845,456020.19850117696,456039.4301483277,456020.19850117696,0.0,-80555.91193023376,19.23164715073653,0.0,508.2894104132698,123376295299.51672,137060.8111803182,80575.1435773845,34104.36756710859,318497.5201222637,99816.55207155684,47515.78930328004,charging
2026-07-14 13:40:00+00:00,1113.868,2515942.6314405864,3456265.57192,2296854.955082134,1159410.6168378657,3456.26557192,2515.9426314405864,3456265.57192,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.292486012822,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,184453318700.50375,51.237032972362165,36.08822219881152,310.0,166.5454748515761,304.4061110488598,192.70013307911432,166.1514433077068,0.0,0.0,0.0,0.0,0.0,0.0,-7.367038809036335,-80.6136005449052,455976.7506134927,455995.97909725306,455976.7506134927,0.0,-80594.37206114485,19.22848376035108,0.0,508.4287771782833,123455258450.7088,131605.25198679607,80613.6005449052,34133.38923410382,318497.5201222637,99830.75603508191,52928.12286628188,charging
2026-07-14 13:50:00+00:00,1109.139,2515889.9387048604,3441591.76866,2296808.00559726,1144783.7630627395,3441.59176866,2515.8899387048605,3441591.76866,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2935624379193,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,184678496885.67004,51.29958246824168,36.1322782257665,310.0,166.55731552764672,304.6602414429938,192.7212929807241,166.16262991588508,0.0,0.0,0.0,0.0,0.0,0.0,-7.38048081756269,-80.65205115813305,455929.8011286187,455949.0264352326,455929.8011286187,0.0,-80632.82585151913,19.22530661392375,0.0,508.56143567943946,123531107608.30905,126415.26266708373,80652.05115813305,34161.8001515474,318497.5201222637,99844.97752808675,58075.47977554581,charging
2026-07-14 14:00:00+00:00,1103.916,2515837.1837908304,3425385.11304,2296757.806132045,1128627.3069079546,3425.38511304,2515.8371837908303,3425385.11304,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.29464009817343,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,184903621882.7038,51.362117189639946,36.17632384648342,310.0,166.56916979044195,304.9015912803118,192.7424308384909,166.17385569189227,0.0,0.0,0.0,0.0,0.0,0.0,-7.39392923346094,-80.69049538949965,455879.6016634037,455898.8237790871,455879.6016634037,0.0,-80671.27327381633,19.22211568331113,0.0,508.687723486102,123603994407.3539,121477.99840807598,80690.49538949964,34189.63124179609,318497.5201222637,99859.21610707307,62970.67436531857,charging
2026-07-14 14:10:00+00:00,1098.151,2515784.368353465,3407496.6639400003,2296704.59623064,1110792.0677093605,3407.4966639400004,2515.784368353465,3407496.6639400003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2957189625721,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,185128691889.18076,51.42463663588354,36.22035870831866,310.0,166.58103729882777,305.1308033138854,192.7635443957629,166.18511906353925,0.0,0.0,0.0,0.0,0.0,0.0,-7.407384055662841,-80.72893321140211,455826.3917619987,455845.61067294993,455826.3917619987,0.0,-80709.71430045087,19.218910951240105,0.0,508.8079611887123,123674063133.99838,116781.21107414245,80728.93321140211,34216.911827866534,318497.5201222637,99873.47136485795,67625.92585539675,charging
2026-07-14 14:20:00+00:00,1091.79,2515731.4939126875,3387758.8626,2296648.6038601254,1091110.2587398747,3387.7588626,2515.731493912688,3387758.8626,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2967990027404,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,185353705239.47333,51.48714034429815,36.26438248539281,310.0,166.59291774067748,305.348487971686,192.78463152107855,166.19641853465254,0.0,0.0,0.0,0.0,0.0,0.0,-7.420845283095545,-80.76736459622454,455770.3993914842,455789.6150838954,455770.3993914842,0.0,-80748.14890381333,19.215692411205964,0.0,508.92245325316924,123741451068.51074,112313.22418726604,80767.36459622454,34243.66971887383,318497.5201222637,99887.74292901909,72052.88328710473,charging
2026-07-14 14:30:00+00:00,1084.772,2515678.561859182,3365982.42968,2296590.045889252,1069392.3837907475,3365.98242968,2515.678561859182,3365982.42968,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.2978801928261,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,185578660398.09192,51.54962788835886,36.3083948772879,310.0,166.60481083162085,305.55522498227083,192.8056902021533,166.20775268216602,0.0,0.0,0.0,0.0,0.0,0.0,-7.434312914681605,-80.80578951635896,455711.8414206106,455731.0538806778,455711.8414206106,0.0,-80786.57705629175,19.21246006721049,0.0,509.03148883221843,123806288813.7037,108062.90865493774,80805.78951635896,34269.931290644185,318497.5201222637,99902.03046040141,76262.64971628037,charging
2026-07-14 14:40:00+00:00,1077.022,2515625.57345997,3341934.6446799994,2296529.12854129,1045405.5161387096,3341.93464468,2515.62557345997,3341934.6446799994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.29896250939174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,185803555953.29733,51.612098875915926,36.352395607797696,310.0,166.6167163138431,305.7515649187112,192.82671854014308,166.21912015331466,0.0,0.0,0.0,0.0,0.0,0.0,-7.447786949338976,-80.84420794422547,455650.92407264863,455670.1332865818,455650.92407264863,0.0,-80824.99873029225,19.20921393322351,0.0,509.1353425360129,123868700609.25938,104019.65925946554,80844.20794422548,34295.721561798884,318497.5201222637,99916.3336516825,80265.8056493168,charging
2026-07-14 14:50:00+00:00,1068.457,2515572.529863748,3315357.96358,2296466.0478324355,1018891.9157475648,3315.35796358,2515.572529863748,3315357.96358,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.30004593130883,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,186028390610.97665,51.67455294749352,36.39638442372949,310.0,166.6286339549312,305.9380306648732,192.8477147441737,166.23051966292834,0.0,0.0,0.0,0.0,0.0,0.0,-7.461267385981026,-80.88261985229205,455587.8433637943,455607.0493178276,455587.8433637943,0.0,-80863.41389825876,19.2059540332848,0.0,509.23427516390075,123928804632.41112,100173.37191955566,80882.61985229205,34321.06426558701,318497.5201222637,99930.65222599563,84072.43171112542,charging
2026-07-14 15:00:00+00:00,1058.974,2515519.4321060446,3285932.7835599994,2296400.989989005,989531.7935709944,3285.9327835599997,2515.5194321060444,3285932.7835599994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3011304396575,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,186253163188.7693,51.73698977465813,36.44036109375487,310.0,166.64056354676674,306.11511880795666,192.86867712612093,166.2419499908216,0.0,0.0,0.0,0.0,0.0,0.0,-7.474754223516541,-80.92102521309336,455522.7855203636,455541.9882007643,455522.7855203636,0.0,-80901.82253269269,19.20268040066003,0.0,509.3285343993891,123986713285.44849,96514.42172894796,80921.02521309335,34345.9819177245,318497.5201222637,99944.98593560694,87692.1305399843,charging
2026-07-14 15:10:00+00:00,1048.457,2515466.2811141405,3253299.16358,2296334.131846826,956965.031733174,3253.29916358,2515.4662811141407,3253299.16358,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3022160176299,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,186477872610.4325,51.79940905845346,36.48432540730738,310.0,166.6525049044631,306.2833009609998,192.88960409563117,166.2534099792766,0.0,0.0,0.0,0.0,0.0,0.0,-7.488247460849751,-80.9594239992494,455455.9273781847,455475.12677126273,455455.9273781847,0.0,-80940.22460617137,19.19939307802997,0.0,509.4183554701382,124042533470.50775,93033.64176544189,80959.4239992494,34370.49588048005,318497.5201222637,99959.33456064576,91134.04791569602,charging
2026-07-14 15:20:00+00:00,1036.763,2515413.0777118127,3217013.38322,2296265.641237101,920747.7419828988,3217.01338322,2515.4130777118125,3217013.38322,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.30330265043733,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,186702517900.43872,51.86181052789964,36.52827717352539,310.0,166.66445786534496,306.443025018874,192.9104941553696,166.26489853061625,0.0,0.0,0.0,0.0,0.0,0.0,-7.501747096880331,-80.99781618348297,455387.4367684597,455406.6328605765,455387.4367684597,0.0,-80978.62009136617,19.196092116791988,0.0,509.5039617747451,124096366852.11172,89722.30267328898,80997.81618348297,34394.62642323214,318497.5201222637,99973.69790788738,94406.89311785517,charging
2026-07-14 15:30:00+00:00,1023.726,2515359.8226238764,3176560.35444,2296195.677353092,880364.6770869079,3176.56035444,2515.3598226238764,3176560.35444,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.30439032522145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,186927098178.7928,51.92419393855354,36.57221622023819,310.0,166.6764222879697,306.5947163511111,192.9313458964868,166.27641460486444,0.0,0.0,0.0,0.0,0.0,0.0,-7.515253130503437,-81.03620173863685,455317.4728844506,455336.6656620276,455317.4728844506,0.0,-81017.00896105991,19.192777576943627,0.0,509.58556547798776,124148310107.91367,86572.09300323487,81036.20173863685,34418.39277970637,318497.5201222637,99988.07580958202,97518.95852974043,charging
2026-07-14 15:40:00+00:00,1009.14,2515306.516480541,3131300.8716,2296124.391103887,835176.4804961127,3131.3008716,2515.3065164805407,3131300.8716,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3054790309685,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,187151612656.061,51.986559071128056,36.61614239299338,310.0,166.6883980511878,306.73877893474213,192.95215799429167,166.28795721749069,0.0,0.0,0.0,0.0,0.0,0.0,-7.528765560609719,-81.07458063769012,455246.186635246,455265.37608477264,455246.186635246,0.0,-81055.39118816348,19.189449526631503,0.0,509.6633680761164,124198455168.09714,83575.10030578614,81074.58063769012,34441.81320208871,318497.5201222637,100002.46812233444,100478.13849205441,charging
2026-07-14 15:50:00+00:00,992.761,2515253.159821616,3080477.81734,2296051.9254528577,784425.8918871419,3080.4778173399995,2515.253159821616,3080477.81734,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.306568758428,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,187376060628.6041,52.0489057301678,36.660055554124185,310.0,166.7003850532418,306.87559643016215,192.9729292041229,166.29952543723618,0.0,0.0,0.0,0.0,0.0,0.0,-7.542284386085348,-81.11295285377369,455173.72098421655,455192.90709225833,455173.72098421655,0.0,-81093.76674573187,19.186108041816624,0.0,509.7375609336991,124246889443.87137,80723.7929570516,81112.95285377369,34464.90501219711,318497.5201222637,100016.8747260258,103291.9474269892,charging
2026-07-14 16:00:00+00:00,974.287,2515199.753100492,3023154.10378,2295978.415743701,727175.6880362988,3023.15410378,2515.199753100492,3023154.10378,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3076595000334,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,187600441474.0049,52.11123374277915,36.70395558185495,310.0,166.71238321090186,307.00553320288964,192.9936583574071,166.3111183840188,0.0,0.0,0.0,0.0,0.0,0.0,-7.555809605812045,-81.15131836018531,455100.21127506014,455119.394028266,455100.21127506014,0.0,-81132.13560697949,19.182753205823246,0.0,509.8083257934542,124293696045.49765,78011.00271046956,81151.31836018531,34487.68464988279,318497.5201222637,100031.29552278222,105967.53723912913,charging
2026-07-14 16:10:00+00:00,953.345,2515146.29668803,2958172.3343,2295903.990012652,662268.344287348,2958.1723343,2515.14629668803,2958172.3343,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.30875124982754,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,187824754646.68417,52.17354295741227,36.74784236944326,310.0,166.72439245863677,307.1289352939379,193.01434435789844,166.32273522691443,0.0,0.0,0.0,0.0,0.0,0.0,-7.569341218667113,-81.18967713040375,455025.7855440108,455044.96492912,455025.7855440108,0.0,-81170.49774529453,19.17938510922249,0.0,509.87583526042613,124338953990.26843,75429.90795130412,81189.67713040375,34510.167718820645,318497.5201222637,100045.73043598379,108511.71401615514,charging
2026-07-14 16:20:00+00:00,929.472,2515092.790876222,2884095.84768,2295828.769288584,588267.078391416,2884.09584768,2515.092790876222,2884095.84768,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3098440033895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,188048999673.6956,52.23583324269322,36.79171582435738,310.0,166.7364127478189,307.24613134138616,193.0349861780876,166.33437518221166,0.0,0.0,0.0,0.0,0.0,0.0,-7.582879223523463,-81.22802913810234,454950.5648199424,454969.7408237916,454950.5648199424,0.0,-81208.85313425306,19.17600384927937,0.0,509.9402532617989,124382738400.85077,72974.01763722737,81228.02913810234,34532.36902983898,318497.5201222637,100060.17940931444,110930.95404588291,charging
2026-07-14 16:30:00+00:00,902.084,2515039.2358817603,2799112.52696,2295752.867881617,503359.6590783824,2799.11252696,2515.0392358817603,2799112.52696,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.31093775776617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,188273176150.6948,52.29810448630411,36.83557586748748,310.0,166.74844404596183,307.3574334556023,193.0555828557748,166.34603751153807,0.0,0.0,0.0,0.0,0.0,0.0,-7.596423619249657,-81.26637435716165,454874.66341297625,454893.8360225059,454874.66341297625,0.0,-81247.201747632,19.17260952964716,0.0,510.00173548357014,124425120694.39633,70637.15590927124,81266.37435716165,34554.30264192842,318497.5201222637,100074.64240585151,113231.41916521252,charging
2026-07-14 16:40:00+00:00,870.438,2514985.6318494086,2700916.8877199995,2295676.393660438,405240.49405956175,2700.9168877199995,2514.9856318494085,2700916.8877199995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.31203251140505,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,188497283738.07425,52.36035659390951,36.87942243238947,310.0,166.76048633598955,307.46313805044906,193.0761334907982,166.35772152005515,0.0,0.0,0.0,0.0,0.0,0.0,-7.609974404709937,-81.30471276168166,454798.1891917968,454817.35839405673,454798.1891917968,0.0,-81285.54355942167,19.169202259989103,0.0,510.0604297852521,124466168762.80624,68413.44734985352,81304.71276168166,34575.98190106212,318497.5201222637,100089.11940719216,115418.97146415588,charging
2026-07-14 16:50:00+00:00,833.58,2514931.978855283,2586548.7252,2295599.4483194854,290949.2768805148,2586.5487252000003,2514.931978855283,2586548.7252,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.31312826409106,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,188721322157.2584,52.422589488127336,36.92325546456016,310.0,166.77253961553566,307.563526632688,193.0966372419111,166.3694265547199,0.0,0.0,0.0,0.0,0.0,0.0,-7.623531578764269,-81.34304432599298,454721.2438508441,454740.4096329998,454721.2438508441,0.0,-81323.87854383729,19.16578215568734,0.0,510.11647659370396,124505947144.52925,66297.30287167866,81343.04432599297,34597.41947695011,318497.5201222637,100103.61041261563,117499.18736101929,charging
2026-07-14 17:00:00+00:00,790.272,2452166.59968,2452166.59968,2289831.941637961,162334.6580420388,2452.16659968,2452.16659968,2452166.59968,0.0204763383842786,0.0184287045458508,0.0,0.0020476338384278,0.03,0.0025712954541491,0.021,257.50870877176334,304.6576590027367,182.0,310.0,266.35567467105324,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.30365210275323,True,1840878.2044686407,1840.878204468641,B,0.0,188941877252.0443,52.48385479223453,36.96640698562678,310.0,166.77652785228284,307.65838352563713,193.11644380010284,166.3808490604679,0.0,0.0,0.0,0.0,0.0,0.0,-7.637095042218661,-81.38078072635187,448953.7371693202,448972.60536949965,448953.7371693202,0.0,-81361.91252617241,18.86820017946593,0.0,510.1696162930525,124543899706.5314,63254.270003585814,81380.78072635188,34618.341121900405,310555.3807893744,97612.075460059,115070.6942038292,charging
2026-07-14 17:10:00+00:00,738.899,2292759.2630600003,2292759.2630600003,2267882.934456071,24876.32860392937,2292.75926306,2292.75926306,2292759.2630600003,0.0188497223356872,0.0169647501021185,0.0,0.0018849722335687,0.03,0.0040352498978814,0.021,254.6152735576169,300.87963255266754,182.0,310.0,262.50108378968434,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.38021986787356,True,1840878.2044686407,1840.878204468641,B,0.0,189149240979.7277,52.541455827702144,37.00697762069768,310.0,166.761451668745,307.74687638441065,193.13402167603368,166.39110574707905,0.0,0.0,0.0,0.0,0.0,0.0,-7.65066441782485,-81.41625363713862,427004.7299874297,427022.4664428231,427004.7299874297,0.0,-81398.51718174526,17.736455393358483,0.0,510.21899106574483,124578614861.83194,57858.59216756185,81416.25363713862,34637.95809805361,285885.2294718835,89841.61835570609,103547.06085056195,charging
2026-07-14 17:20:00+00:00,677.353,2101785.71782,2101785.7178199994,2101785.71782,0.0,2101.7857178199997,2101.78571782,2101785.7178199994,0.016370447877435,0.0147334030896915,0.0,0.0016370447877435,0.03,0.0062665969103084,0.021,248.72956330040336,293.65408087977335,182.0,310.0,255.1219587813769,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.53379989028156,True,1840878.2044686407,1840.878204468641,B,0.0,189332119258.1136,52.592255349476005,37.042757686853285,310.0,166.7279552164359,307.82812901957504,193.14793637191363,166.39913841275072,0.0,0.0,0.0,0.0,0.0,0.0,-7.66423900571049,-81.44752731384253,386229.0211186486,386244.6579570005,386229.0211186486,0.0,-81431.8904754906,15.636838351929327,0.0,510.2636337161629,124608711003.99936,50160.23694569906,81447.52731384253,34655.35743458696,248283.19296446777,77993.50106355244,85474.09752062934,charging
2026-07-14 17:30:00+00:00,602.934,1870868.02596,1870868.02596,1870868.02596,0.0,1870.86802596,1870.86802596,1870868.02596,0.0131620755845694,0.0129510888705095,0.0,0.0002109867140598,0.03,0.0080489111294904,0.021,246.5605590378868,286.06842949401005,182.0,310.0,247.3648519753516,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.7052627761721,True,1840878.2044686407,1840.878204468641,B,0.0,189411639250.9009,52.61434423636136,37.05831574343461,310.0,166.5074061082354,307.86877833633395,193.1470559934474,166.39762722017724,0.0,0.0,0.0,0.0,0.0,0.0,-7.677815852765306,-81.46108232889212,213987.62613352147,213994.40364104623,213987.62613352147,0.0,-81454.30482136732,6.777507524806424,0.0,510.2832027782556,124617384979.86151,14456.626436920165,81461.08232889212,34662.91975035246,31999.4024794245,10025.38917705368,0.0,charging
2026-07-14 17:40:00+00:00,512.39,1589915.4266,1589915.4266,1576401.4372322347,13513.989367765142,1589.9154265999998,1589.9154265999998,1589915.4266,0.010800199037731,0.010800199037731,0.0018337747414551,0.0,0.03,0.0083660262208137,0.021,245.5483943833458,284.29361841226967,182.0,310.0,245.5483943833458,138.41838284413836,1695299.9769666716,1695.2999769666717,1573681.5162016978,1573.6815162016978,121618.46076497396,121.61846076497396,0.0,194.7469110998382,False,1840878.2044686407,1840.878204468641,C*,-145578.22750196955,189291432489.1702,52.580953469213945,37.03479733586298,,,307.6615569325256,193.10412084189892,169.74444966113035,121618.46076497396,121.61846076497396,145578.22750196955,145.57822750196956,0.0,0.0,-7.69138951965989,-81.4420013675065,2719.921030536905,2715.8592479590006,2719.921030536905,121618.46076497396,-81446.06315008442,-4.061782577904523,0.0,511.853003296828,125070171687.10654,754644.5120750427,81442.00136750651,34798.292046454866,183348.39425959854,0.0,0.0,discharging
2026-07-14 17:50:00+00:00,402.561,1249122.62934,1249122.62934,1181770.0594549498,67352.56988505018,1249.12262934,1249.12262934,1249122.62934,0.0083509500930984,0.0083509500930984,0.0046875798928459,0.0,0.03,0.0079614700140556,0.021,245.1373197486909,283.89204791173466,182.0,310.0,245.1373197486909,136.53071972846575,1521552.0826156186,1521.5520826156187,1179050.2479621966,1179.0502479621966,342501.83465342206,342.50183465342207,0.0,194.7564156477936,False,1840878.2044686407,1840.878204468641,C*,-319326.1218530226,189038720912.51343,52.51075580903151,36.98535441125283,,,306.8077035981947,193.02044050403663,173.89466097234524,342501.83465342206,342.50183465342207,319326.1218530226,319.3261218530226,0.0,0.0,-7.704956166035408,-81.39987825310263,2719.8114927532006,2715.7518119100423,2719.8114927532006,342501.83465342206,-81403.9379339458,-4.059680843172828,0.0,513.5011822852699,125481511470.44681,685566.3055671183,81399.87825310262,34929.92816710544,467246.5517986752,0.0,0.0,discharging
2026-07-14 18:00:00+00:00,273.118,847468.7669199997,847468.7669199998,651327.7547831165,196141.0121368833,847.4687669199999,847.4687669199998,847468.7669199998,0.0056295313991931,0.0056295313991931,0.0103481690673249,0.0,0.03,0.0050222995334819,0.021,245.3221706875093,284.0726214315343,182.0,310.0,245.3221706875093,131.56373508045277,1064371.3935927472,1064.3713935927472,648609.0833823793,648.6090833823793,415762.31021036784,415.76231021036784,0.0,194.7521380425245,False,1840878.2044686407,1840.878204468641,C*,-776506.810875894,188742082644.2036,52.42835629005655,36.927317245996846,,,304.66637015372066,192.85404574536565,178.03636012039726,415762.31021036784,415.76231021036784,776506.810875894,776.5068108758941,0.0,0.0,-7.718514402348329,-81.34941787752695,2718.671400737294,2714.614238153139,2718.671400737294,415762.31021036784,-81353.47504011111,-4.0571625841694186,0.0,514.5013651370589,125545101941.88809,105984.11906880696,81349.41787752694,34998.55572880509,1032906.4991547875,0.0,0.0,discharging
2026-07-14 18:10:00+00:00,135.485,420401.8259,420401.8259,0.0,420401.8259,420.4018259,420.4018259,420401.8259,0.002800670865113,0.0,0.021,0.002800670865113,0.03,0.0,0.021,220.15387059903097,263.8342948966661,182.0,310.0,224.56605811394832,126.36017380435796,585415.2666537475,585.4152666537475,0.0,0.0,585415.2666537475,585.4152666537475,0.0,195.2699466270094,False,1840878.2044686407,1840.878204468641,D*,-1255462.9378148937,188318920278.9896,52.31081118860822,36.844525688926446,310.0,187.0703908629984,301.1406791361095,192.4474112259461,182.00650348523948,585415.2666537475,585.4152666537475,1255462.9378148937,1255.4629378148936,0.0,0.0,-7.732060656760491,-81.27752647297388,0.0,0.0,0.0,585415.2666537475,-119855.34203623456,-38577.81556326069,0.0,514.7235913106745,125103805368.26294,-735494.2893752543,81277.52647297387,34987.62003040867,1779763.1077053046,1255983.1247261954,1224286.6523239547,discharging
2026-07-14 18:20:00+00:00,30.437,94444.18478,94444.18478,89398.6857496314,5045.499030368592,94.44418478,94.44418478,94444.18478,0.0004518241881926,0.0004518241881926,0.0091435270343185,0.0,0.03,0.0114046487774887,0.021,223.5172599014747,262.81369583585314,182.0,310.0,223.51725990147472,125.85353731013058,538782.4626631694,538.7824626631693,86682.9447935506,86.6829447935506,452099.5178696187,452.0995178696187,0.0,195.29814700653668,False,1840878.2044686407,1840.878204468641,C*,-1302095.741805472,188000553663.9303,52.222376017758414,36.78223738082829,,,299.8421018303469,192.31574400080865,184.35898422477015,452099.5178696187,452.0995178696187,1302095.741805472,1302.095741805472,0.0,0.0,-7.745597856314139,-81.22319732188859,2715.740956080801,2711.6900926812814,2715.740956080801,452099.5178696187,-81227.2481852881,-4.050863399505033,0.0,515.2505430275585,125109131267.04501,8876.497970123291,81223.1973218886,35011.54239571782,768166.2966951147,0.0,0.0,discharging
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0082686936137113,0.0,0.03,0.0127313063862886,0.021,161.08035725072088,202.43035137878405,182.0,,161.08035725072088,130.96101293078493,1008894.4901590474,1008.8944901590476,0.0,0.0,1008894.4901590474,1008.8944901590476,0.0,197.35179461764997,False,1840878.2044686407,1840.878204468641,D*,-831983.7143095938,187395216969.83487,52.05422693606524,36.66380348505719,162.3668635545543,262.7895684859185,297.576462804584,192.13574216231893,183.19332486845747,1008894.4901590474,1008.8944901590476,831983.7143095938,831.9837143095938,0.0,0.0,-7.759117595205056,-81.1184333455031,0.0,81118.4333455031,0.0,1008894.4901590474,0.0,81118.4333455031,0.0,513.5348938365207,124262720952.5694,-1410683.8574593607,81118.4333455031,34812.19589086902,367560.05190516385,935362.9241263767,808068.7893472789,discharging
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0089287406826614,0.0,0.03,0.0120712593173385,0.021,167.54562343977463,208.64719736646623,182.0,,167.54562343977463,134.67400868189517,1350653.1377342225,1350.6531377342224,0.0,0.0,1350653.1377342225,1350.6531377342224,0.0,197.1033635993969,False,1840878.2044686407,1840.878204468641,D*,-490225.06673441874,186584825087.19437,51.8291180797762,36.505250619026455,168.59974424153515,258.02965483727445,295.2568068054722,191.9471537505661,182.31803610583069,1350653.1377342225,1350.6531377342224,490225.06673441874,490.2250667344188,0.0,0.0,-7.772614070365972,-80.97885096549406,0.0,80978.85096549406,0.0,1350653.1377342225,0.0,80978.85096549406,0.0,511.9374214556514,123450040581.14316,-1354467.2857103983,80978.85096549406,34608.0463209833,429577.4540194968,977167.7802598788,772268.913149033,discharging
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0092754052910186,0.0,0.03,0.0117245947089814,0.021,166.08689152770643,207.243758588624,182.0,,166.08689152770643,135.3311974183461,1411143.3587919616,1411.1433587919616,0.0,0.0,1411143.3587919616,1411.1433587919616,0.0,197.15865914123407,False,1840878.2044686407,1840.878204468641,D*,-429734.8456766796,185738139071.9192,51.59392751997754,36.33959681964164,167.0666963987465,255.504031768604,292.87663675450136,191.7450089282517,181.41659855621467,1411143.3587919616,1411.1433587919616,429734.8456766796,429.7348456766797,0.0,0.0,-7.786086236519637,-80.83299692199081,0.0,80832.99692199081,0.0,1411143.3587919616,0.0,80832.99692199081,0.0,510.296617655358,122612591746.7474,-1395748.0573262533,80832.99692199081,34396.88069500566,438508.27720806893,997145.9892539672,802713.4645853494,discharging
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0095268860231366,0.0,0.03,0.0114731139768633,0.021,165.8764560305009,207.0413358858916,182.0,,165.8764560305009,135.5344556757157,1429852.0435854597,1429.8520435854596,0.0,0.0,1429852.0435854597,1429.8520435854596,0.0,197.16667228460585,False,1840878.2044686407,1840.878204468641,D*,-411026.1608831817,184880227845.76788,51.35561884604663,36.17174681198484,166.7995513991691,253.235400603936,290.4991228271367,191.5368431241621,180.549066981019,1429852.0435854597,1429.8520435854596,411026.1608831817,411.0261608831817,0.0,0.0,-7.799533774791835,-80.68522963319224,0.0,80685.22963319224,0.0,1429852.0435854597,0.0,80685.22963319224,0.0,508.67409490407783,121780320203.45297,-1387119.238824056,80685.22963319224,34186.154284307806,449253.75073908793,1007703.6445569623,794483.1907218738,discharging
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00975154123631,0.0,0.03,0.0112484587636899,0.021,165.57130945462615,206.7478247023409,182.0,,165.57130945462615,135.60899537918468,1436712.9693596396,1436.7129693596396,0.0,0.0,1436712.9693596396,1436.7129693596396,0.0,197.1783081835661,False,1840878.2044686407,1840.878204468641,D*,-404165.2351090016,184018200064.1521,51.11616668448669,36.003091401804824,166.44670230823704,251.13457510527715,288.135128179357,191.3239057947027,179.71099798328407,1436712.9693596396,1436.7129693596396,404165.2351090016,404.1652351090016,0.0,0.0,-7.812956568594269,-80.5367628146046,0.0,80536.7628146046,0.0,1436712.9693596396,0.0,80536.7628146046,0.0,507.0730630813205,120955777496.38458,-1374237.8451139831,80536.7628146046,33976.70325309907,458152.21465054486,1015929.1120207243,782484.2444907046,discharging
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009970414054593,0.0,0.03,0.0110295859454069,0.021,165.30473883716883,206.49143432332352,182.0,,165.30473883716883,135.65689626499193,1441121.954192505,1441.121954192505,0.0,0.0,1441121.954192505,1441.121954192505,0.0,197.18848886528085,False,1840878.2044686407,1840.878204468641,D*,-399756.2502761362,183153526891.6366,50.87597969212128,35.833918421893536,166.13537739637013,249.11338897765515,285.790366090952,191.1067471063085,178.9029977443842,1441121.954192505,1441.121954192505,399756.2502761362,399.7562502761362,0.0,0.0,-7.826354543507516,-80.38784947947731,0.0,80387.84947947731,0.0,1441121.954192505,0.0,80387.84947947731,0.0,505.49668191766807,120140672296.23793,-1358508.666911087,80387.84947947731,33768.95183308882,466923.02600606304,1023523.7006463212,768139.0404377402,discharging
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0101899970348925,0.0,0.03,0.0108100029651074,0.021,165.04929260810377,206.2457573015996,182.0,,165.04929260810377,135.69623772488734,1444743.0959951782,1444.7430959951782,0.0,0.0,1444743.0959951782,1444.7430959951782,0.0,197.19825849799943,False,1840878.2044686407,1840.878204468641,D*,-396135.108473463,182286681034.0395,50.63518917612208,35.66432035696591,165.83679154258536,247.15487428502308,283.46776053341404,190.88552855868105,178.12418004318636,1444743.0959951782,1444.7430959951782,396135.108473463,396.135108473463,0.0,0.0,-7.839727638544327,-80.23857022086342,0.0,80238.57022086342,0.0,1444743.0959951782,0.0,80238.57022086342,0.0,503.94597028830015,119335545135.32394,-1341878.6015233104,80238.57022086342,33563.05687805496,475726.8685292047,1031077.5894278265,752964.8237466337,discharging
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0104120305618995,0.0,0.03,0.0105879694381004,0.021,164.8051633594221,206.01097709219425,182.0,,164.8051633594221,135.7328434320402,1448112.4284180196,1448.1124284180196,0.0,0.0,1448112.4284180196,1448.1124284180196,0.0,197.207607944358,False,1840878.2044686407,1840.878204468641,D*,-392765.7760506216,181417813576.98868,50.39383710471908,35.494326766868035,165.55076255230023,245.25333937796088,281.1695129158215,190.6603266298131,177.37364049513647,1448112.4284180196,1448.1124284180196,392765.7760506216,392.7657760506216,0.0,0.0,-7.853075796968184,-80.08895054314627,0.0,80088.95054314627,0.0,1448112.4284180196,0.0,80088.95054314627,0.0,502.42157670547897,118540703944.40094,-1324735.318205007,80088.95054314627,33359.11858474245,484649.6349193775,1038746.4426199954,737279.3919196465,discharging
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0106368835681767,0.0,0.03,0.0103631164318232,0.021,164.57127803499205,205.78606010127476,182.0,,164.57127803499205,135.76811673520004,1451359.1211673482,1451.359121167348,0.0,0.0,1451359.1211673482,1451.359121167348,0.0,197.21657666837385,False,1840878.2044686407,1840.878204468641,D*,-389519.08330129297,180546998104.28827,50.15194391785785,35.32395204824342,165.27615584798787,243.4072237793366,278.89751897242854,190.43119995034547,176.65045611514708,1451359.1211673482,1451.359121167348,389519.08330129297,389.51908330129294,0.0,0.0,-7.866398964079559,-79.93900266824558,0.0,79939.00266824558,0.0,1451359.1211673482,0.0,79939.00266824558,0.0,500.9239875437878,117756367192.20697,-1307227.920323283,79939.00266824558,33157.216978360404,493705.1228475069,1046570.9163255983,721204.9098668311,discharging
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0108645073362139,0.0,0.03,0.010135492663786,0.021,164.3472788120775,205.5706607684164,182.0,,164.3472788120775,135.80238347875908,1454513.1662351482,1454.5131662351482,0.0,0.0,1454513.1662351482,1454.5131662351482,0.0,197.2251769328924,False,1840878.2044686407,1840.878204468641,D*,-386365.038233493,179674290204.54718,49.90952505681866,35.15320707698241,165.01263068093692,241.6157683568236,276.6535022275847,190.19821135412596,175.9537319356047,1454513.1662351482,1454.5131662351482,386365.038233493,386.365038233493,0.0,0.0,-7.879697086708467,-79.78873577344649,0.0,79788.73577344649,0.0,1454513.1662351482,0.0,79788.73577344649,0.0,499.45361708159464,116982717967.80756,-1289415.3739990233,79788.73577344649,32957.42433223882,502891.5729144081,1054555.1133447618,704794.4092364308,discharging
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011094741592349,0.0,0.03,0.0099052584076509,0.021,164.1328474563562,205.3644717261682,182.0,,164.1328474563562,135.8356784852374,1457577.7688223266,1457.5777688223266,0.0,0.0,1457577.7688223266,1457.5777688223266,0.0,197.23341960525784,False,1840878.2044686407,1840.878204468641,D*,-383300.4356463146,178799743543.25378,49.66659542868161,34.98210235271757,164.75990070416924,239.878319901974,274.43904397044616,189.96143229136385,175.2826043174071,1457577.7688223266,1457.5777688223266,383300.4356463146,383.30043564631467,0.0,0.0,-7.892970113165835,-79.63815874420753,0.0,79638.15874420753,0.0,1457577.7688223266,0.0,79638.15874420753,0.0,498.0108241439266,116219914933.01949,-1271338.391313451,79638.15874420753,32759.807704356648,512202.2621856534,1062693.5891401067,688087.2566546412,discharging
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0113273954539785,0.0,0.03,0.0096726045460214,0.021,163.92767790347128,205.1671974219142,182.0,,163.92767790347128,135.8679798295155,1460550.910855153,1460.5509108551532,0.0,0.0,1460550.910855153,1460.5509108551532,0.0,197.24131519766905,False,1840878.2044686407,1840.878204468641,D*,-380327.2936134879,177923412996.7407,49.42317027687241,34.81064861198266,164.5176899275913,238.1941183323128,272.25558956861084,189.72094442969572,174.63624009291405,1460550.910855153,1460.5509108551532,380327.2936134879,380.3272936134879,0.0,0.0,-7.906217993283936,-79.48728070860304,0.0,79487.28070860304,0.0,1460550.910855153,0.0,79487.28070860304,0.0,496.5959148307624,115468095271.47961,-1253032.7692331187,79487.28070860304,32564.429263745522,521629.13796557416,1070977.9698487204,671119.508086227,discharging
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0115622743719782,0.0,0.03,0.0094377256280217,0.021,163.73145209000293,204.9785308719433,182.0,,163.73145209000293,135.89927672219676,1463431.5992353822,1463.4315992353822,0.0,0.0,1463431.5992353822,1463.4315992353822,0.0,197.24887479031707,False,1840878.2044686407,1840.878204468641,D*,-377446.60523325903,177045354037.19946,49.17926501033318,34.63885670789102,164.28570393671768,236.56226023313445,270.10444859792096,189.47683803236623,174.013833956736,1463431.5992353822,1463.4315992353822,377446.60523325903,377.4466052332591,0.0,0.0,-7.919440678438439,-79.33611092701503,0.0,79336.11092701503,0.0,1463431.5992353822,0.0,79336.11092701503,0.0,495.20914127732846,114727373742.57892,-1234535.8815011596,79336.11092701503,32371.345982924893,531163.9095286169,1079399.1929813363,653929.2520655154,discharging
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0117991884618888,0.0,0.03,0.0092008115381111,0.021,163.54383959483204,204.79815331340703,182.0,,163.54383959483204,135.92956134477384,1466219.114317017,1466.2191143170166,0.0,0.0,1466219.114317017,1466.2191143170166,0.0,197.25611004198024,False,1840878.2044686407,1840.878204468641,D*,-374659.0901516245,176165622568.60925,48.93489515794702,34.46673757803509,164.06362872098293,234.98174377174004,267.98679507959,189.2292107366771,173.41460587364276,1466219.114317017,1466.2191143170166,374659.0901516245,374.6590901516245,0.0,0.0,-7.932638121565395,-79.18465876173951,0.0,79184.65876173951,0.0,1466219.114317017,0.0,79184.65876173951,0.0,493.85070047661634,113997842061.86536,-1215886.1345226034,79184.65876173951,32180.60937272166,540798.4081692835,1087948.4956968757,636555.4376222895,discharging
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0120379498023028,0.0,0.03,0.0089620501976971,0.021,163.3645052058062,204.6257414754488,182.0,,163.3645052058062,135.95881563476712,1468911.793558807,1468.9117935588074,0.0,0.0,1468911.793558807,1468.9117935588074,0.0,197.26303289447424,False,1840878.2044686407,1840.878204468641,D*,-371966.41090983385,175284275492.47397,48.69007652568721,34.29430235517262,163.85113926051778,233.45138145047392,265.90366842886976,188.9781670287962,172.83779913009153,1468911.793558807,1468.9117935588074,371966.41090983385,371.9664109098338,0.0,0.0,-7.945810277194068,-79.03293377204547,0.0,79032.93377204546,0.0,1468911.793558807,0.0,79032.93377204546,0.0,492.5207337794806,113279569038.08994,-1197121.7062923685,79032.93377204546,31992.265336656295,550524.4913621233,1096616.2293231834,619037.7029946521,discharging
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0122783893758869,0.0,0.03,0.008721610624113,0.021,163.19309911281607,204.46095814659537,182.0,,163.19309911281607,135.98707447920663,1471512.848099416,1471.512848099416,0.0,0.0,1471512.848099416,1471.512848099416,0.0,197.2696559469839,False,1840878.2044686407,1840.878204468641,D*,-369365.3563692251,174401367783.61432,48.44482438433731,34.121561795106544,163.6478880798485,231.96987334279763,263.855970645834,188.72381683029408,172.28267782296467,1471512.848099416,1471.512848099416,369365.3563692251,369.3653563692251,0.0,0.0,-7.958957101394949,-78.88094520527959,0.0,78880.94520527958,0.0,1471512.848099416,0.0,78880.94520527958,0.0,491.2193242343993,112572599201.38857,-1178283.0611689503,78880.94520527958,31806.35357969961,560334.7315237073,1105393.8122375843,601417.6268753737,discharging
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0125203514299371,0.0,0.03,0.0084796485700628,0.021,163.0292685692428,204.3034633820144,182.0,,163.0292685692428,136.0143722708453,1474025.443582306,1474.025443582306,0.0,0.0,1474025.443582306,1474.025443582306,0.0,197.275992001853,False,1840878.2044686407,1840.878204468641,D*,-366852.7608863353,173516952517.46494,48.1991534770736,33.948526282025625,163.45351864059512,230.5358405205408,261.8444686979032,188.46627240692405,171.74852525896233,1474025.443582306,1474.025443582306,366852.7608863353,366.85276088633526,0.0,0.0,-7.972078551728689,-78.72870200243979,0.0,78728.7020024398,0.0,1474025.443582306,0.0,78728.7020024398,0.0,489.9464969784327,111876951557.10788,-1159412.7404678091,78728.7020024398,31622.907524168084,570222.2113387182,1114273.2754116564,583738.768870703,discharging
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0127636920649039,0.0,0.03,0.008236307935096,0.021,162.87266203074844,204.15291847701425,182.0,,162.87266203074844,136.04072571841556,1476451.1179445393,1476.4511179445392,0.0,0.0,1476451.1179445393,1476.4511179445392,0.0,197.28205389928692,False,1840878.2044686407,1840.878204468641,D*,-364427.0865241019,172631081846.6982,47.9530782907495,33.77520601958054,163.26767045210408,229.14783489057487,259.8697979727803,188.2056482983281,171.23464276079972,1476451.1179445393,1476.4511179445392,364427.0865241019,364.4270865241019,0.0,0.0,-7.985174587222654,-78.57621296378915,0.0,78576.21296378915,0.0,1476451.1179445393,0.0,78576.21296378915,0.0,488.70222036679,111192620715.69818,-1140551.4023494974,78576.21296378915,31441.95436957525,580180.4711880127,1123247.0403820844,566042.8787858505,discharging
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013008281148115,0.0,0.03,0.0079917188518849,0.021,162.72293077745078,204.00898752085607,182.0,,162.72293077745078,136.06614352901752,1478790.6726216634,1478.7906726216634,0.0,0.0,1478790.6726216634,1478.7906726216634,0.0,197.28785444898693,False,1840878.2044686407,1840.878204468641,D*,-362087.53184697777,171743807443.1252,47.706613178645895,33.6016111173416,163.08998118622685,227.80435188027144,257.93246603692506,187.9420603752032,170.74034866620835,1478790.6726216634,1478.7906726216634,362087.53184697777,362.08753184697775,0.0,0.0,-7.99824516835981,-78.42348682293624,0.0,78423.48682293625,0.0,1478790.6726216634,0.0,78423.48682293625,0.0,487.4864073515667,110519577492.4414,-1121738.7054279582,78423.48682293625,31263.515148969378,590203.5944621983,1132308.039842281,548370.7448989061,discharging
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0132540036043972,0.0,0.03,0.0077459963956027,0.021,162.57973086542083,203.87133926709285,182.0,,162.57973086542083,136.0906537166481,1481046.6861314902,1481.04668613149,0.0,0.0,1481046.6861314902,1481.04668613149,0.0,197.2934063489878,False,1840878.2044686407,1840.878204468641,D*,-359831.51833715104,170855179431.44632,47.45977206429065,33.42775138218755,162.92008919689815,226.5038428655892,256.0328570033616,187.67562457825187,170.2649775284429,1481046.6861314902,1481.04668613149,359831.51833715104,359.831518337151,0.0,0.0,-8.0112902570365,-78.27053206013572,0.0,78270.53206013572,0.0,1481046.6861314902,0.0,78270.53206013572,0.0,486.2989172659022,109857769423.7351,-1103013.4478438313,78270.53206013572,31087.60473134066,600286.2687594966,1141449.7914249205,530762.3204470667,discharging
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0135007604591189,0.0,0.03,0.007499239540881,0.021,162.4427247907453,203.7396487275914,182.0,,162.4427247907453,136.11428451595808,1483221.7573016866,1483.2217573016865,0.0,0.0,1483221.7573016866,1483.2217573016865,0.0,197.2987221156145,False,1840878.2044686407,1840.878204468641,D*,-357656.44716695463,169965246377.0653,47.212568438073696,33.25363631592129,162.75763576126303,225.2447254415535,254.1712364058446,187.40645567328917,169.80787949107673,1483221.7573016866,1483.2217573016865,357656.44716695463,357.65644716695465,0.0,0.0,-8.024309816519771,-78.1173568996312,0.0,78117.35689963121,0.0,1483221.7573016866,0.0,78117.35689963121,0.0,485.13955794846066,109207121399.3685,-1084413.373944346,78117.35689963121,30914.23194324556,610423.8359908973,1150666.4430731232,513256.53491887456,discharging
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0137484699825211,0.0,0.03,0.0072515300174789,0.021,162.31158272675822,203.61359835635517,182.0,,162.31158272675822,136.13705464326705,1485317.6088554892,1485.3176088554892,0.0,0.0,1485317.6088554892,1485.3176088554892,0.0,197.30381403007124,False,1840878.2044686407,1840.878204468641,D*,-355560.595613152,169074055811.752,46.965015503264446,33.07927521811567,162.60226685774512,224.02539455797287,252.34775647645012,187.13466676716328,169.36841979940678,1485317.6088554892,1485.3176088554892,355560.595613152,355.56059561315203,0.0,0.0,-8.037303811419536,-77.96396939858668,0.0,77963.96939858669,0.0,1485317.6088554892,0.0,77963.96939858669,0.0,484.00808813792844,108567536890.15956,-1065974.1820148977,77963.96939858669,30743.399764877126,620612.3459329554,1159952.8483456548,495890.2798373212,discharging
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0139970683765962,0.0,0.03,0.0070029316234037,0.021,162.18598371743556,203.49287919136447,182.0,,162.18598371743556,136.1589777566103,1487335.4979318746,1487.335497931875,0.0,0.0,1487335.4979318746,1487.335497931875,0.0,197.30869408688483,False,1840878.2044686407,1840.878204468641,D*,-353542.7065367666,168181654512.9929,46.71712625360914,32.90467724076825,162.45363491694377,222.8442292602297,250.5624617436375,186.8603685531964,168.94597843855072,1487335.4979318746,1487.335497931875,353542.7065367666,353.5427065367666,0.0,0.0,-8.050272207668511,-77.8103774938502,0.0,77810.3774938502,0.0,1487335.4979318746,0.0,77810.3774938502,0.0,482.9042200910941,107938899036.53543,-1047729.7560402171,77810.3774938502,30575.10554278021,630848.5905724418,1169304.5735648877,478698.667504991,discharging
