timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0142465110351474,0.0,0.03,0.0067534889648525,0.021,162.06561622991904,203.37719138064216,182.0,,162.06561622991904,136.18007772314013,1489277.6213568624,1489.2776213568625,0.0,0.0,1489277.6213568624,1489.2776213568625,0.0,197.31337396744465,False,1840878.2044686407,1840.878204468641,D*,-351600.58311177883,167288087940.17877,46.468913316716325,32.72985127799169,162.31139984436544,221.69958464224544,248.81529435273595,186.5836688870206,168.53994984786104,1489277.6213568624,1489.2776213568625,351600.58311177883,351.60058311177886,0.0,0.0,-8.06321497248572,-77.65658890326068,0.0,77656.58890326068,0.0,1489277.6213568624,0.0,77656.58890326068,0.0,481.82762210029847,107321071876.84348,-1029711.932819926,77656.58890326068,30409.34114739823,641130.1610010063,1178717.8166940867,461714.9359794473,discharging
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0144967768703276,0.0,0.03,0.0065032231296723,0.021,161.95017704473742,203.26624311097663,182.0,,161.95017704473742,136.20036911102233,1491145.3200414022,1491.1453200414023,0.0,0.0,1491145.3200414022,1491.1453200414023,0.0,197.31786507850725,False,1840878.2044686407,1840.878204468641,D*,-349732.8844272389,166393400748.15393,46.22038909670943,32.554806066489434,162.17522811349318,220.58986032817785,247.10610046767133,186.30467142689093,168.14974259196066,1491145.3200414022,1491.1453200414023,349732.8844272389,349.73288442723896,0.0,0.0,-8.076132074354602,-77.502611213285,0.0,77502.611213285,0.0,1491145.3200414022,0.0,77502.611213285,0.0,480.77792152981596,106713901109.59062,-1011951.2787547556,77502.611213285,30246.093266535863,651455.6296774951,1188190.346982316,444970.46818339877,discharging
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0147478556434878,0.0,0.03,0.0062521443565121,0.021,161.83937844719398,203.15975751507787,182.0,,161.83937844719398,136.21985330243388,1492938.7212064615,1492.9387212064617,0.0,0.0,1492938.7212064615,1492.9387212064617,0.0,197.3221782679516,False,1840878.2044686407,1840.878204468641,D*,-347939.48326217965,165497637515.43005,45.97156597650835,32.37955032803046,162.04480151266182,219.5134612923715,245.43463818412425,186.0234759623401,167.77477956194127,1492938.7212064615,1492.9387212064617,347939.48326217965,347.93948326217964,0.0,0.0,-8.089023483021844,-77.3484520034567,0.0,77348.4520034567,0.0,1492938.7212064615,0.0,77348.4520034567,0.0,479.75470887303277,106117216363.6706,-994474.5765333811,77348.4520034567,30085.3438245348,661824.0370084245,1197720.0082334345,428493.26148383634,discharging
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165452779704.00906,45.95910547333585,32.3707739141534,,,245.41314046592143,186.00790380388,167.76102742089682,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.101913605958877,-77.3407376222003,0.0,2577.71858721698,0.0,0.0,-74763.01903498331,2577.71858721698,0.0,479.7370839434091,106099954333.0889,-28770.050969492593,77340.7376222003,30080.607036542864,0.0,0.0,0.0,standby
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165407926366.50116,45.94664621291699,32.361998375595746,,,245.39164489193573,185.9923331985082,167.74727665139898,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.114802443293954,-77.33302401046343,0.0,2577.4614972900017,0.0,0.0,-74755.56251317343,2577.4614972900017,0.0,479.71946077166734,106082695035.7037,-28765.49564198812,77333.02401046343,30075.870939790515,0.0,0.0,0.0,standby
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165363077502.46008,45.9341881951278,32.35322371227019,,,245.37015146195316,185.9767641460699,167.73352725331088,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.127689995155315,-77.32531116816928,0.0,2577.204433041523,0.0,0.0,-74748.10673512776,2577.204433041523,0.0,479.701839357632,106065438471.1124,-28760.940985514324,77325.31116816928,30071.13553418924,0.0,0.0,0.0,standby
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165318233111.4396,45.921731419844335,32.344449924089425,,,245.3486601757597,185.96119664641017,167.71977922649583,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.140576261671189,-77.31759909524106,0.0,2576.947394445568,0.0,0.0,-74740.6517007955,2576.947394445568,0.0,479.68421970112774,106048184638.91196,-28756.387000732422,77317.59909524106,30066.400819650535,0.0,0.0,0.0,standby
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165273393192.99347,45.90927588694263,32.335677010966144,,,245.32717103314164,185.9456306993741,167.706032570817,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.15346124296979,-77.30988779160197,0.0,2576.690381374516,0.0,0.0,-74733.19741022745,2576.690381374516,0.0,479.6666018019793,106030933538.69958,-28751.833687286377,77309.88779160197,30061.66679608592,0.0,0.0,0.0,standby
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165228557746.67557,45.89682159629877,32.32690497281306,,,245.30568403388503,185.9300663048069,167.6922872861376,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.166344939179318,-77.30217725717529,0.0,2576.4333940059296,0.0,0.0,-74725.74386316935,2576.4333940059296,0.0,479.6489856600113,106013685170.07257,-28747.2810450236,77302.17725717528,30056.93346340694,0.0,0.0,0.0,standby
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165183726772.03986,45.884368547788846,32.31813380954291,,,245.2841991777761,185.9145034625536,167.67854337232097,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.179227350427965,-77.29446749188418,0.0,2576.176432364722,0.0,0.0,-74718.29105951946,2576.176432364722,0.0,479.63137127504854,105996439532.62802,-28742.729074249266,77294.46749188418,30052.200821525097,0.0,0.0,0.0,standby
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165138900268.64014,45.87191674128893,32.3093635210684,,,245.26271646460089,185.89894217245936,167.66480082923024,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.192108476843908,-77.28675849565191,0.0,2575.919496119852,0.0,0.0,-74710.83899953206,2575.919496119852,0.0,479.6137586469155,105979196625.9632,-28738.177774709067,77286.75849565191,30047.468870351953,0.0,0.0,0.0,standby
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165094078236.03055,45.85946617667516,32.30059410730228,,,245.2412358941457,185.88338243436945,167.65105965672882,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.204988318555309,-77.27905026840175,0.0,2575.662585754035,0.0,0.0,-74703.3876826477,2575.662585754035,0.0,479.5961477754372,105961956449.67575,-28733.62714574178,77279.05026840174,30042.73760979906,0.0,0.0,0.0,standby
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165049260673.765,45.84701685382362,32.2918255681573,,,245.2197574661968,185.86782424812893,167.63731985467993,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.217866875690317,-77.2713428100569,0.0,2575.4057008344826,0.0,0.0,-74695.93710922242,2575.4057008344826,0.0,479.5785386604383,105944719003.363,-28729.0771879069,77271.3428100569,30038.00703977797,0.0,0.0,0.0,standby
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,165004447581.39774,45.83456877261048,32.28305790354622,,,245.1982811805404,185.8522676135831,167.62358142294687,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.230744148377076,-77.2636361205407,0.0,2575.1488417422806,0.0,0.0,-74688.48727879842,2575.1488417422806,0.0,479.5609313017436,105927484286.62234,-28724.5279011027,77263.6361205407,30033.277160200276,0.0,0.0,0.0,standby
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164959638958.4827,45.82212193291186,32.274291113381786,,,245.17680703696263,185.8367125305772,167.609844361393,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.243620136743704,-77.25593019977634,0.0,2574.892008044568,0.0,0.0,-74681.03819173177,2574.892008044568,0.0,479.5433256991778,105910252299.05145,-28719.979284820558,77255.93019977634,30028.547970977517,0.0,0.0,0.0,standby
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164914834804.57416,45.809676334603935,32.265525197576785,,,245.15533503525,185.82115899895632,167.5961086698816,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.25649484091832,-77.24822504768716,0.0,2574.635200122458,0.0,0.0,-74673.5898475647,2574.635200122458,0.0,479.52572185256577,105893023040.24765,-28715.431339670817,77248.22504768716,30023.819472021332,0.0,0.0,0.0,standby
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164870035119.2263,45.79723197756286,32.256760156044,,,245.13386517518867,185.80560701856584,167.5823743482761,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.269368261029019,-77.24052066419642,0.0,2574.3784177466296,0.0,0.0,-74666.14224644979,2574.3784177466296,0.0,479.50811976173236,105875796509.80896,-28710.884064483642,77240.52066419642,30019.091663243278,0.0,0.0,0.0,standby
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164825239901.99338,45.78478886166483,32.24799598869622,,,245.11239745656505,185.79005658925095,167.56864139643977,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.282240397203891,-77.23281704922739,0.0,2574.1216610437987,0.0,0.0,-74658.6953881836,2574.1216610437987,0.0,479.4905194265024,105858572707.33276,-28706.337460327148,77232.8170492274,30014.364544554974,0.0,0.0,0.0,standby
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164780449152.42975,45.77234698678604,32.23923269544624,,,245.09093187916545,185.77450771085705,167.55490981423603,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.295111249571008,-77.22511420270342,0.0,2573.8649299881654,0.0,0.0,-74651.24927271526,2573.8649299881654,0.0,479.47292084670073,105841351632.4169,-28701.791526438396,77225.11420270342,30009.638115868052,0.0,0.0,0.0,standby
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164735662870.08957,45.75990635280266,32.23047027620685,,,245.0694684427763,185.7589603832293,167.54117960152823,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.307980818258432,-77.21741212454779,0.0,2573.6082242487173,0.0,0.0,-74643.80390029907,2573.6082242487173,0.0,479.45532402215224,105824133284.65918,-28697.246262868244,77217.41212454779,30004.912377094115,0.0,0.0,0.0,standby
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164690881054.52744,45.74746695959095,32.221708730890896,,,245.0480071471839,185.74341460621304,167.5274507581798,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.320849103394213,-77.20971081468385,0.0,2573.351544460864,0.0,0.0,-74636.35927022298,2573.351544460864,0.0,479.4377289526818,105806917663.65741,-28692.701669616697,77209.71081468384,30000.187328144806,0.0,0.0,0.0,standby
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164646103705.2977,45.73502880702714,32.21294805941119,,,245.0265479921748,185.72787037965364,167.51372328405418,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.333716105106385,-77.20201027303484,0.0,2573.094890140957,0.0,0.0,-74628.91538289389,2573.094890140957,0.0,479.42013563811446,105789704769.00955,-28688.157746429442,77202.01027303484,29995.462968931766,0.0,0.0,0.0,standby
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164601330821.95483,45.72259189498745,32.204188261680564,,,245.00509097753527,185.7123277033964,167.4999971790148,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.346581823522973,-77.19431049952419,0.0,2572.8382614158763,0.0,0.0,-74621.47223810831,2572.8382614158763,0.0,479.402544078275,105772494600.3135,-28683.614493408204,77194.31049952419,29990.739299366654,0.0,0.0,0.0,standby
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164556562404.05338,45.71015622334816,32.19542933761187,,,244.9836361030519,185.6967865772868,167.48627244292504,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.359446258771985,-77.18661149407518,0.0,2572.5816583106207,0.0,0.0,-74614.02983576457,2572.5816583106207,0.0,479.38495427298847,105755287157.16736,-28679.071910247803,77186.61149407519,29986.016319361122,0.0,0.0,0.0,standby
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164511798451.1479,45.69772179198552,32.186671287117946,,,244.9621833685112,185.68124700117,167.47254907564837,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.372309410981421,-77.17891325661118,0.0,2572.325080799419,0.0,0.0,-74606.58817581176,2572.325080799419,0.0,479.3673662220798,105738082439.16904,-28674.529997202557,77178.91325661118,29981.294028826847,0.0,0.0,0.0,standby
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164467038962.79294,45.68528860077581,32.17791411011166,,,244.94073277369955,185.66570897489157,167.4588270770483,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.385171280279263,-77.17121578705554,0.0,2572.0685288056266,0.0,0.0,-74599.14725824991,2572.0685288056266,0.0,479.3497799253739,105720880445.91672,-28669.98875386556,77171.21578705554,29976.572427675506,0.0,0.0,0.0,standby
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164422283938.5433,45.67285664959536,32.16915780650588,,,244.9192843184035,185.6501724982968,167.4451064469883,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.398031866793485,-77.16351908533164,0.0,2571.812002608669,0.0,0.0,-74591.70708272298,2571.812002608669,0.0,479.3321953826959,105703681177.00864,-28665.448180135092,77163.51908533165,29971.85151581879,0.0,0.0,0.0,standby
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164377533377.95358,45.66042593832044,32.16040237621349,,,244.89783800240969,185.63463757123117,167.43138718533183,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.410891170652047,-77.15582315136282,0.0,2571.5555018266896,0.0,0.0,-74584.26764953614,2571.5555018266896,0.0,479.3146125938707,105686484632.04286,-28660.908276290895,77155.82315136283,29967.131293168382,0.0,0.0,0.0,standby
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164332787280.5785,45.64799646682736,32.15164781914735,,,244.87639382550452,185.61910419354007,167.41766929194242,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.42374919198289,-77.14812798507246,0.0,2571.299026586552,0.0,0.0,-74576.82895848592,2571.299026586552,0.0,479.29703155872346,105669290810.61774,-28656.369041875205,77148.12798507247,29962.411759636,0.0,0.0,0.0,standby
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164288045645.97296,45.63556823499249,32.14289413522039,,,244.8549517874748,185.603572365069,167.40395276668357,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.436605930913954,-77.14043358638399,0.0,2571.042577167682,0.0,0.0,-74569.39100921631,2571.042577167682,0.0,479.27945227707914,105652099712.33148,-28651.830477091473,77140.433586384,29957.69291513337,0.0,0.0,0.0,standby
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164243308473.69168,45.623141242692135,32.13414132434549,,,244.8335118881069,185.5880420856634,167.39023760941888,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.449461387573159,-77.13273995522071,0.0,2570.78615308652,0.0,0.0,-74561.9538021342,2570.78615308652,0.0,479.26187474876286,105634911336.78278,-28647.292581176756,77132.73995522072,29952.97475957218,0.0,0.0,0.0,standby
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164198575763.28964,45.61071548980268,32.12538938643558,,,244.81207412718763,185.57251335516875,167.37652382001184,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.46231556208841,-77.12504709150613,0.0,2570.529754775169,0.0,0.0,-74554.51733673096,2570.529754775169,0.0,479.2442989735997,105617725683.56973,-28642.755355072022,77125.04709150613,29948.257292864204,0.0,0.0,0.0,standby
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164153847514.32162,45.59829097620045,32.11663832140355,,,244.7906385045036,185.5569861734305,167.36281139832602,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.475168454587603,-77.11735499516362,0.0,2570.2733818009874,0.0,0.0,-74547.08161336264,2570.2733818009874,0.0,479.2267249514148,105600542752.29083,-28638.218798166912,77117.35499516362,29943.54051492118,0.0,0.0,0.0,standby
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164109123726.3427,45.58586770176186,32.10788812916236,,,244.7692050198414,185.54146054029425,167.349100344225,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.488020065198622,-77.10966366611655,0.0,2570.0170345959486,0.0,0.0,-74539.64663152059,2570.0170345959486,0.0,479.20915268203316,105583362542.54465,-28633.68291030884,77109.66366611654,29938.824425654817,0.0,0.0,0.0,standby
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,164064404398.9079,45.573445666363305,32.09913880962493,,,244.7477736729878,185.52593645560552,167.33539065757245,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-8.500870394049336,-77.10197310428838,0.0,2569.7607129309617,0.0,0.0,-74532.21239135742,2569.7607129309617,0.0,479.1915821652801,105566185053.92996,-28629.147691141763,77101.97310428838,29934.109024976933,0.0,0.0,0.0,standby
2026-07-15 04:10:00+00:00,67.736,210180.74384,210180.74384,210180.74384,2.9103830456733704e-11,210.18074384,210.18074384,210180.74384,0.0006088009023286,0.0006088009023286,0.0,0.0,0.0,0.0014985868365013,0.00210738773883,136.0,182.0,182.0,310.0,136.0,122.70048681649487,248563.36609701696,248.56336609701697,248563.36609701696,248.56336609701697,0.0,0.0,0.0,576.8549532080095,False,1840878.2044686407,1840.878204468641,B*,-1592314.8383716242,164019689531.5722,45.561024869881166,32.09039036270422,,,244.72634446372948,185.51041391920975,167.32168233823188,0.0,0.0,1592314.8383716242,1592.3148383716243,0.0,0.0,-8.513719441267602,-77.09428330960256,0.0,2569.5044167802844,0.0,0.0,-74524.77889282227,2569.5044167802844,0.0,479.17401340098064,105549010286.04515,-28624.613141352336,77094.28330960256,29929.394312799257,0.0,0.0,0.0,standby
2026-07-15 04:20:00+00:00,194.164,602479.2421599998,602479.2421599999,602479.2421599998,1.1641532182693479e-10,602.4792421599999,602.4792421599998,602479.2421599999,0.0014876215662709,0.0014876215662709,0.0,0.0,0.0,0.0036618377015899,0.0051494592678608,136.0,182.00000000000003,182.0,310.0,136.0,126.59871299842332,607371.3468170702,607.3713468170702,607371.3468170702,607.3713468170702,0.0,0.0,0.0,328.2325630871288,False,1840878.2044686407,1840.878204468641,B*,-1233506.857651571,163974979123.89075,45.548605312191874,32.081642788313175,,,244.7049173918532,185.49489293095263,167.30797538606691,0.0,0.0,1233506.857651571,1233.506857651571,0.0,0.0,-8.526567206981268,-77.08659428198249,0.0,2569.2481462199503,0.0,0.0,-74517.34613576253,2569.2481462199503,0.0,479.15644638896003,105531838238.48901,-28620.079260228475,77086.59428198248,29924.680289033586,0.0,0.0,0.0,standby
2026-07-15 04:30:00+00:00,331.12,1027445.4928,1027445.4928,1027445.4928,0.0,1027.4454927999998,1027.4454927999998,1027445.4928,0.0025369339992152,0.0025369339992152,0.0,0.0,0.0,0.0062447606134528,0.008781694612668,136.0,182.0,182.0,310.0,136.0,131.2531975445393,1035788.3045161216,1035.7883045161216,1035788.3045161216,1035.7883045161216,0.0,0.0,0.0,256.9946949119632,False,1840878.2044686407,1840.878204468641,B*,-805089.8999525197,163930273175.4187,45.53618699317186,32.072896086364764,,,244.68349245714575,185.47937349067965,167.29426980094124,0.0,0.0,805089.8999525197,805.0898999525197,0.0,0.0,-8.53941369131816,-77.07890602135163,0.0,2568.9919012751343,0.0,0.0,-74509.9141200765,2568.9919012751343,0.0,479.13888112904345,105514668910.86026,-28615.54604792277,77078.90602135163,29919.966953591706,0.0,0.0,0.0,standby
2026-07-15 04:40:00+00:00,452.5,1404080.35,1404080.35,1404080.35,0.0,1404.08035,1404.08035,1404080.35,0.0034669081742114,0.0034669081742114,0.0,0.0,0.0,0.0085339278134435,0.0120008359876549,136.0,182.00000000000003,182.0,310.0,136.0,135.37832776305882,1415481.4200094994,1415.4814200094995,1415481.4200094994,1415.4814200094995,0.0,0.0,0.0,229.9035654790039,False,1840878.2044686407,1840.878204468641,B*,-425396.7844591418,163885571685.71115,45.52376991269754,32.06415025677195,,,244.6620696593939,185.4638555982364,167.28056558271848,0.0,0.0,425396.7844591418,425.39678445914177,0.0,0.0,-8.552258894406098,-77.07121852763346,0.0,2568.7356817167165,0.0,0.0,-74502.48284591675,2568.7356817167165,0.0,479.12131762105616,105497502302.75769,-28611.013504282633,77071.21852763346,29915.254306385417,0.0,0.0,0.0,standby
2026-07-15 04:50:00+00:00,553.703,1718107.18682,1718107.18682,1718107.18682,0.0,1718.10718682,1718.10718682,1718107.18682,0.0042422927221776,0.0042422927221776,0.0,0.0,0.0,0.010442566700745,0.0146848594229226,136.0,182.0,182.0,310.0,136.0,138.81773749699218,1732058.1407812594,1732.0581407812597,1732058.1407812594,1732.0581407812597,0.0,0.0,0.0,216.3958500843399,False,1840878.2044686407,1840.878204468641,B*,-108820.0636873818,163840874654.3235,45.51135407064541,32.05540529944774,,,244.6406489983844,185.44833925346856,167.26686273126228,0.0,0.0,108820.0636873818,108.8200636873818,0.0,0.0,-8.56510281637289,-77.06353180075143,0.0,2568.4794879767724,0.0,0.0,-74495.05231277466,2568.4794879767724,0.0,479.1037558648233,105480338413.78018,-28606.481629180907,77063.53180075143,29910.542347326515,0.0,0.0,0.0,standby
2026-07-15 05:00:00+00:00,636.875,1976184.9125,1976184.9125,1840878.2044686407,135306.7080313589,1976.1849125,1976.1849125,1976184.9125,0.0048795295987865,0.0045454348070607,0.0,0.0003340947917258,0.0,0.0112796148568149,0.0158250496638756,136.62079421705894,182.0,182.0,310.0,136.0,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,212.04434659317437,True,1840878.2044686407,1840.878204468641,B,0.0,163438633361.63113,45.39962037823087,31.976706942321464,310.0,166.02591982604133,245.24898576097547,185.33920593966684,167.0919618961744,0.0,0.0,0.0,0.0,0.0,0.0,-8.577935355069089,-76.9952321771914,0.0,0.0,0.0,0.0,-670402.1544872539,-593406.9223100625,0.0,479.3204738285749,105503154475.38742,38026.76934539795,76995.2321771914,29905.333987663933,50670.64888115785,15783.192943967475,0.0,charging
2026-07-15 05:10:00+00:00,705.375,2188736.3025000007,2188736.3025,1840878.2044686407,347858.098031359,2188.7363025000004,2188.736302500001,2188736.3025,0.0054234894617256,0.004881140515553,0.0,0.0005423489461725,0.03,0.0143640053412579,0.019245145856811,136.8450752864851,182.0,182.0,310.0,136.0,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,202.08458542300733,True,1840878.2044686407,1840.878204468641,B,0.0,163364568314.53525,45.37904675403757,31.962216143806195,310.0,166.83240588455536,247.27756873466467,185.31190284597167,167.0447944146163,0.0,0.0,0.0,0.0,0.0,0.0,-8.590765964829968,-76.98365856527377,0.0,0.0,0.0,0.0,-123441.74515981038,-46458.08659453661,0.0,480.31118157464044,105895265344.65173,653518.1154405213,76983.65856527377,29997.953517924227,82255.6163794592,25871.489998556666,0.0,charging
2026-07-15 05:20:00+00:00,762.242,2365191.19148,2365191.19148,1932891.312121299,432299.8793587005,2365.19119148,2365.19119148,2365191.19148,0.0058682364807027,0.0052814128326324,0.0,0.0005868236480702,0.03,0.0157185871673675,0.021,152.46051907589802,193.7658140414171,182.0,310.0,152.05433194664835,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,197.71329832451056,True,1840878.2044686407,1840.878204468641,B,0.0,163373585197.32782,45.38155144370217,31.96398029352197,310.0,166.9962824901595,249.48460821722875,185.297770164714,167.0249528872173,0.0,0.0,0.0,0.0,0.0,0.0,-8.603597011624101,-76.98628076480199,92013.10765265793,92014.41875242205,92013.10765265793,0.0,-76984.96966503788,1.3110997641197173,0.0,481.404780552223,106339871993.03586,741011.080640208,76986.280764802,30105.715556635223,89000.89364736131,28048.143963976694,0.0,charging
2026-07-15 05:30:00+00:00,809.914,2513114.54716,2513114.54716,1976041.797472782,537072.7496872176,2513.11454716,2513.11454716,2513114.54716,0.0068479160140181,0.0061631244126163,0.0,0.0006847916014018,0.03,0.0148368755873836,0.021,175.16982042483343,216.2453971993999,182.0,310.0,175.43533274556722,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,196.8118414334341,True,1840878.2044686407,1840.878204468641,B,0.0,163408489475.4157,45.39124707650437,31.97080930235845,310.0,167.02754951497556,251.7317240739406,185.28744987447277,167.01119478350384,0.0,0.0,0.0,0.0,0.0,0.0,-8.616429230226965,-76.99331161717726,135163.59300414065,135167.1084303283,135163.59300414065,0.0,-76989.79619098961,3.515426187645062,0.0,482.5214594287222,106798890271.3966,765030.4639345804,76993.31161717726,30216.968597536645,103859.25087953666,32742.945463736203,0.0,charging
2026-07-15 05:40:00+00:00,850.269,2638333.6908600004,2638333.69086,2007385.5022583727,630948.1886016272,2638.33369086,2638.3336908600004,2638333.69086,0.0083964492022711,0.007556804282044,0.0,0.0008396449202271,0.03,0.0134431957179559,0.021,199.69183844619263,240.94813368742504,182.0,310.0,200.99753087245725,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.9523423713056,True,1840878.2044686407,1840.878204468641,B,0.0,163462194793.3539,45.40616522037609,31.981316727546933,310.0,167.03572359214337,254.0420204634161,185.279831070533,166.99926410381184,0.0,0.0,0.0,0.0,0.0,0.0,-8.629263156477235,-77.00355750161276,166507.29778973153,166512.42073194927,166507.29778973153,0.0,-76998.43455939503,5.122942217727541,0.0,483.6706422836139,107275857520.62451,794945.4153798422,77003.55750161276,30332.14330326843,127345.15470266061,40151.10834038074,0.0,charging
2026-07-15 05:50:00+00:00,884.748,2745319.95912,2745319.95912,2047071.7969234576,698248.1621965426,2745.31995912,2745.31995912,2745319.95912,0.0106846352784151,0.0096161717505736,0.0,0.0010684635278415,0.03,0.0113838282494263,0.021,222.1527517459719,264.2142767344081,182.0,310.0,224.9564867680029,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.25949935581443,True,1840878.2044686407,1840.878204468641,B,0.0,163539704521.87598,45.42769570052111,31.996481476683357,310.0,167.04704721940246,256.4224669776601,185.2756525528069,166.98863697343134,0.0,0.0,0.0,0.0,0.0,0.0,-8.642099467421868,-77.01786566780636,206193.59245481656,206200.74653791336,206193.59245481656,0.0,-77010.71158470956,7.154083096800605,0.0,484.8555519755457,107772863511.20688,828343.3176372782,77017.86566780636,30451.858063017356,162049.03998028717,51099.955418667385,0.0,charging
2026-07-15 06:00:00+00:00,914.456,2837502.10064,2837502.10064,2102365.1039102934,735136.9967297064,2837.50210064,2837.50210064,2837502.10064,0.0138857320028849,0.0124971588025964,0.0,0.0013885732002884,0.03,0.0085028411974035,0.021,240.19415522844184,283.7864787951426,182.0,310.0,245.02924710422505,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.7589192846777,True,1840878.2044686407,1840.878204468641,B,0.0,163650379958.60907,45.45843887739141,32.01813508411592,310.0,167.07094546870272,258.8595539796084,185.27634036780975,166.97977644616262,0.0,0.0,0.0,0.0,0.0,0.0,-8.654939102550511,-77.03781077185408,261486.89944165232,261496.87199367615,261486.89944165232,0.0,-77027.83821983021,9.972552023871684,0.0,486.06966521288547,108288307506.3746,859073.325279541,77037.81077185409,30576.087599152088,210598.62895242416,66428.42964234175,0.0,charging
2026-07-15 06:10:00+00:00,940.249,2917536.2320600003,2917536.2320600003,2176010.605648718,741525.6264112825,2917.53623206,2917.53623206,2917536.2320600003,0.0179979787371317,0.0161981808634185,0.0,0.0017997978737131,0.03,0.0048018191365814,0.021,252.85103180389007,298.62474726789674,182.0,310.0,260.19928384625723,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.42713656931988,True,1840878.2044686407,1840.878204468641,B,0.0,163805228485.0599,45.50145235696108,32.04843113988269,310.0,167.1117967800454,261.32087383090294,185.2835228856253,166.97351165238803,0.0,0.0,0.0,0.0,0.0,0.0,-8.667783308675874,-77.06523675217848,335132.4011800766,335146.1141702388,335132.4011800766,0.0,-77051.5237620163,13.712990162181086,0.0,487.29719274164546,108816683775.38083,880627.115010376,77065.23675217848,30704.05410962067,272967.2188090217,86143.3022979678,0.0,charging
2026-07-15 06:20:00+00:00,962.795,2782704.827918153,2987495.1173,2247127.381440493,740367.7358595068,2987.4951172999995,2782.7048279181527,2987495.1173,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3475589892582,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164002728466.7243,45.55631346297897,32.087071936767124,310.0,167.15127759237402,263.7360100665306,185.2963336975509,166.97009294398205,0.0,0.0,0.0,0.0,0.0,0.0,-8.680633282838684,-77.09984497686433,406249.1769718517,406266.4810841947,406249.1769718517,0.0,-77082.5408645214,17.30411234292842,0.0,488.5030515052563,109342370716.61615,876144.9020588684,77099.84497686433,30832.335520529683,318497.5201222637,100559.35030277178,0.0,charging
2026-07-15 06:30:00+00:00,982.623,2513190.8609125502,3049020.21162,2279211.3795568086,769808.8320631916,3049.0202116200003,2513.1908609125503,3049020.21162,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.34861578279373,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164219457127.49832,45.61651586874953,32.12947481746326,310.0,167.16290232126502,266.035717093856,185.3108096856672,166.9682971089769,0.0,0.0,0.0,0.0,0.0,0.0,-8.693489555497475,-77.13763595274571,438333.1750881672,438352.070576108,438333.1750881672,0.0,-77118.74046480499,18.895487940724703,0.0,489.6520071014164,109847328294.18535,841595.962615331,77137.63595274571,30956.06689636924,318497.5201222637,100573.35084718949,0.0,charging
2026-07-15 06:40:00+00:00,1000.153,2513139.06867671,3103414.74982,2285601.1792559223,817813.5705640777,3103.41474982,2513.13906867671,3103414.74982,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.349084433206,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164439996817.10074,45.67777689363909,32.17262332451155,310.0,167.1680574757998,268.2195188544135,185.32588373766652,166.96706710482846,0.0,0.0,0.0,0.0,0.0,0.0,-8.706352224655324,-77.1760149470928,444722.9747872809,444742.1642844544,444722.9747872809,0.0,-77156.82544991927,19.18949717353098,0.0,490.74329297962095,110330154483.21085,804710.3150424957,77176.0149470928,31074.215685865278,318497.5201222637,100579.55982723089,0.0,charging
2026-07-15 06:50:00+00:00,1015.726,2513116.100662332,3151736.83444,2287291.0210460625,864445.8133939374,3151.73683444,2513.116100662332,3151736.83444,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3494444882996,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164661527350.0319,45.73931315278664,32.2159656896832,310.0,167.17201808182972,270.29349537117184,185.34133966274072,166.96617951383564,0.0,0.0,0.0,0.0,0.0,0.0,-8.719221309394865,-77.21450843724168,446412.8165774212,446432.0633224956,446412.8165774212,0.0,-77195.26169216726,19.24674507441523,0.0,491.7798374425037,110791612383.19238,769096.499969228,77214.50843724167,31186.933850018362,318497.5201222637,100584.33016547922,0.0,charging
2026-07-15 07:00:00+00:00,1029.617,2513098.4547802582,3194839.77398,2288014.127051724,906825.6469282756,3194.83977398,2513.098454780258,3194839.77398,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3497859368647,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164883468645.03647,45.80096351251013,32.25938842029951,310.0,167.17577401604558,272.2631700614977,185.357116025666,166.9655789140525,0.0,0.0,0.0,0.0,0.0,0.0,-8.73209681273603,-77.25302004699874,447135.9225830829,447155.1783879615,447135.9225830829,0.0,-77233.7642421202,19.25580487854313,0.0,492.76437448777506,111232522535.20967,734850.253362147,77253.02004699875,31294.497070741014,318497.5201222637,100588.85406642618,0.0,charging
2026-07-15 07:10:00+00:00,1042.052,2513081.7207836704,3233424.83288,2288536.673428403,944888.1594515964,3233.4248328799995,2513.0817207836703,3233424.83288,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.35012887598947,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,165105700360.78986,45.862694544663846,32.302867971625744,310.0,167.1795463464186,274.13378835671085,185.37318713380785,166.96524371239613,0.0,0.0,0.0,0.0,0.0,0.0,-8.74497873474068,-77.29153202790076,447658.4689597621,447677.7249502132,447658.4689597621,0.0,-77272.27603744972,19.255990451041725,0.0,493.6995160345535,111653715068.2909,701987.5551353709,77291.53202790076,31397.193714647685,318497.5201222637,100593.39779337928,0.0,charging
2026-07-15 07:20:00+00:00,1053.219,2513064.913737594,3268075.36386,2289000.0232262723,979075.3406337276,3268.07536386,2513.064913737594,3268075.36386,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3504769116729,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,165328186980.0351,45.92449638334308,32.34639739472396,310.0,167.18337473893624,275.9103318810891,185.3895351938288,166.96516035551014,0.0,0.0,0.0,0.0,0.0,0.0,-8.75786707496344,-77.33004133656371,448121.818757631,448141.0734119625,448121.818757631,0.0,-77310.78668223222,19.254654331482016,0.0,494.5877461182996,112056005009.27243,670483.2349692282,77330.0413365637,31495.2995829914,318497.5201222637,100598.00912578753,0.0,charging
2026-07-15 07:30:00+00:00,1063.274,2513047.856916262,3299275.4255599994,2289429.300503924,1009846.125056076,3299.27542556,2513.047856916262,3299275.4255599994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3508301470494,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,165550908061.03702,45.98636335028806,32.38997269017639,310.0,167.18726032807749,277.5975317272829,185.40614436404607,166.9653169853727,0.0,0.0,0.0,0.0,0.0,0.0,-8.770761832862483,-77.36854739425851,448551.0960352821,448570.3490641295,448551.0960352821,0.0,-77349.2943654111,19.25302884740813,0.0,495.4314243563278,112440185965.84229,640301.5942830913,77368.54739425851,31589.074083509488,318497.5201222637,100602.68943368382,0.0,charging
2026-07-15 07:40:00+00:00,1072.347,2513030.545265228,3327428.40018,2289830.364823982,1037598.0353560178,3327.42840018,2513.0305452652274,3327428.40018,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3511882688937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,165773846678.00888,46.04829074389136,32.433590546459264,310.0,167.1911996683647,279.19988105742453,185.42299975340424,166.96570234803298,0.0,0.0,0.0,0.0,0.0,0.0,-8.783663007875296,-77.40705007688018,448952.1603553407,448971.41169665154,448952.1603553407,0.0,-77387.79873556935,19.25134131083905,0.0,496.2327917027287,112807028354.0021,611403.9802663676,77407.05007688019,31678.760633986753,318497.5201222637,100607.43457040773,0.0,charging
2026-07-15 07:50:00+00:00,1080.548,2513012.9941353453,3352875.61112,2290205.4490928,1062670.1620272007,3352.87561112,2513.0129941353453,3352875.61112,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3515509137943,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,165996987244.9546,46.11027423470961,32.47724791417831,310.0,167.19518876227175,280.7216470690686,185.44008723308391,166.96630564353967,0.0,0.0,0.0,0.0,0.0,0.0,-8.79657059943403,-77.44554935240559,449327.2446241583,449346.494261921,449327.2446241583,0.0,-77426.29971464287,19.249637762724888,0.0,496.9939763563041,113157278616.42679,583750.437374471,77445.5493524056,31764.587665293748,318497.5201222637,100612.23972406476,0.0,charging
2026-07-15 08:00:00+00:00,1087.972,2512995.2213370283,3375911.83768,2290555.996569067,1085355.841110933,3375.91183768,2512.9952213370284,3375911.83768,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3519177194135,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,166220315041.84717,46.17230973384643,32.5209419133658,310.0,167.19922362408263,282.16688235913574,185.45739337090228,166.96711648641315,0.0,0.0,0.0,0.0,0.0,0.0,-8.80948460696845,-77.48404520651866,449677.7921004257,449697.0400274822,449677.7921004257,0.0,-77464.79727946216,19.24792705649452,0.0,497.7169994227744,113491658785.49062,557300.2817730459,77484.04520651865,31846.769649055386,318497.5201222637,100617.10009668129,0.0,charging
2026-07-15 08:10:00+00:00,1094.697,2512977.244628068,3396779.10918,2290883.251540508,1105895.857639492,3396.7791091799995,2512.977244628068,3396779.10918,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.35228833599587,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,166443816095.23993,46.23439335978887,32.56466981012217,310.0,167.2033004064887,283.53943571633164,185.47490539149695,166.968124885881,0.0,0.0,0.0,0.0,0.0,0.0,-8.822405029906452,-77.52253762801021,450005.0470718665,450024.2932826123,450005.0470718665,0.0,-77503.29141726444,19.24621074576862,0.0,498.4037803011063,113810866272.28345,532012.4779880524,77522.5376280102,31925.508063102734,318497.5201222637,100622.011056699,0.0,charging
2026-07-15 08:20:00+00:00,1100.792,2512959.081149604,3415691.5284799994,2291188.3773780027,1124503.151101997,3415.6915284799998,2512.959081149604,3415691.5284799994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3526624285831,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,166667477129.7153,46.29652142492092,32.60842900711699,310.0,167.20741542494824,284.8429623708045,185.49261114332268,166.96932123122505,0.0,0.0,0.0,0.0,0.0,0.0,-8.835331867674142,-77.56102660613797,450310.1729093613,450329.4173984252,450310.1729093613,0.0,-77541.78211707412,19.244489063843503,0.0,499.05614180101475,114115573833.51099,507845.93537923176,77561.02660613797,32000.99228307554,318497.5201222637,100626.96816832565,0.0,charging
2026-07-15 08:30:00+00:00,1106.316,2512940.747317584,3432832.16904,2291472.4796623774,1141359.689377623,3432.8321690400003,2512.940747317584,3432832.16904,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3530396769342,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,166891285533.21066,46.35869042589185,32.65221703680496,310.0,167.21156515681014,286.0809337283418,185.51049906818164,166.9706962785329,0.0,0.0,0.0,0.0,0.0,0.0,-8.84826511969583,-77.59951213012944,450594.275193736,450613.51795573166,450594.275193736,0.0,-77580.26936813374,19.242761995701585,0.0,499.6758150034373,114406429684.49557,484759.75164098106,77599.51213012944,32073.40040348732,318497.5201222637,100631.96719048866,0.0,charging
2026-07-15 08:40:00+00:00,1111.319,2512922.25882667,3448356.17786,2291736.612394118,1156619.565465882,3448.35617786,2512.92225882667,3448356.17786,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3534197750509,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,167115229326.0702,46.4208970350195,32.696031555370936,310.0,167.21574623609487,287.2566466150293,185.5285581724216,166.97224113803017,0.0,0.0,0.0,0.0,0.0,0.0,-8.861204785394007,-77.6379941890663,450858.4079254772,450877.6489549456,450858.4079254772,0.0,-77618.75315959787,19.241029468437773,0.0,500.2644438765297,114684057733.20923,462713.41452275595,77637.9941890663,32142.899994160703,318497.5201222637,100637.0040705602,0.0,charging
2026-07-15 08:50:00+00:00,1115.845,2512903.630673502,3462400.0843,2291981.7811305034,1170418.3031694964,3462.4000843,2512.903630673502,3462400.0843,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3538024306561,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,167339297131.97903,46.4831380922164,32.739870337043214,310.0,167.2199554477516,288.37323205699096,185.54677799959595,166.9739472618451,0.0,0.0,0.0,0.0,0.0,0.0,-8.874150864189314,-77.67647277184457,451103.5766618621,451122.81595325127,451103.5766618621,0.0,-77657.23348045541,19.239291389167192,0.0,500.823589659418,114949057914.21347,441666.9683404032,77676.47277184458,32209.648797855218,318497.5201222637,100642.07493744894,0.0,charging
