timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-15 09:00:00+00:00,1119.931,2512884.877182268,3475078.69714,2292208.945424177,1182869.7517158226,3475.07869714,2512.884877182268,3475078.69714,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.35418736467614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,167563478150.36066,46.5454105973224,32.78373126869307,310.0,167.22418972197156,289.4336636185911,185.56514860449045,166.97580643217063,0.0,0.0,0.0,0.0,0.0,0.0,-8.887103355500507,-77.71494786715287,451330.7409555359,451349.9785031901,451330.7409555359,0.0,-77695.71031949873,19.23754765414924,0.0,501.3547350253808,115202006604.40546,421581.1503199768,77714.94786715288,32273.795374392375,318497.5201222637,100647.17609476222,0.0,charging
2026-07-15 09:10:00+00:00,1123.611,2512866.0120300525,3486497.51634,2292419.021031539,1194078.4953084611,3486.49751634,2512.8660120300524,3486497.51634,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3545743107396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,167787762130.0992,46.60771170280534,32.82761234469356,310.0,167.22844612866925,290.4407653213036,185.58366052844207,166.97781074980688,0.0,0.0,0.0,0.0,0.0,0.0,-8.900062258744416,-77.75341946345658,451540.81656289793,451560.0523610498,451540.81656289793,0.0,-77734.18366530474,19.235798151843483,0.0,501.8592880355552,115443457105.00336,402417.50099650066,77753.41946345658,32335.479696050203,318497.5201222637,100652.30401416858,0.0,charging
2026-07-15 09:20:00+00:00,1126.912,2512847.0482714223,3496740.32128,2292612.8819858385,1204127.4392941613,3496.74032128,2512.8470482714224,3496740.32128,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3549630146927,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168012139344.5058,46.67003870680717,32.87151166202166,310.0,167.23272187215403,291.3972191643365,185.60230477588252,166.97995262307236,0.0,0.0,0.0,0.0,0.0,0.0,-8.913027573335913,-77.79188754898595,451734.6775171974,451753.9115599621,451734.6775171974,0.0,-77772.65350622125,19.234042764699552,0.0,502.3385858937044,115673940176.40411,384138.45233459474,77791.88754898595,32394.83369851639,318497.5201222637,100657.45532899069,0.0,charging
2026-07-15 09:30:00+00:00,1129.861,2512827.998362162,3505890.89134,2292791.3625603607,1213099.5287796394,3505.89089134,2512.8279983621624,3505890.89134,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3553532341325,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168236600567.46262,46.73238904651739,32.91542741559091,310.0,167.23701428599176,292.30557226704013,185.62107279204395,166.98222475707303,0.0,0.0,0.0,0.0,0.0,0.0,-8.925999298687868,-77.83035211172714,451913.15809171926,451932.3903730898,451913.15809171926,0.0,-77811.11983035656,19.23228137056867,0.0,502.79389851205656,115893964614.43494,366707.3967180379,77830.35211172713,32451.98179125734,318497.5201222637,100662.62682802796,0.0,charging
2026-07-15 09:40:00+00:00,1132.477,2512808.874182173,3514008.18238,2292955.2591288704,1221052.9232511297,3514.00818238,2512.808874182173,3514008.18238,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3557447379561,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168461137050.6834,46.794760291856505,32.95935789380241,310.0,167.24132082805116,293.1682436521182,185.63995644176637,166.98462014331824,0.0,0.0,0.0,0.0,0.0,0.0,-8.938977434211104,-77.86881313941608,452077.05466022936,452096.2851740739,452077.05466022936,0.0,-77849.58262557158,19.230513844493544,0.0,503.22643189771816,116104017858.16016,350088.7395420329,77868.81313941607,32507.04133077724,318497.5201222637,100667.8154495986,0.0,charging
2026-07-15 09:50:00+00:00,1134.78,2512789.687057537,3521154.2532,2293105.3319302904,1228048.9212697092,3521.1542532,2512.7896870575364,3521154.2532,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.35613730592684,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168685740502.0327,46.85715013945353,33.00330147430299,310.0,167.2456390757294,293.9875306877077,185.65894798935125,166.9871320496744,0.0,0.0,0.0,0.0,0.0,0.0,-8.951961979314358,-77.90727061953521,452227.1274616493,452246.3562017089,452227.1274616493,0.0,-77888.04187947564,19.22874005956692,0.0,503.63733136869104,116304566620.82999,334247.9377830505,77907.27061953521,32560.123059900365,318497.5201222637,100673.01827580208,0.0,charging
2026-07-15 10:00:00+00:00,1136.784,2512770.4477818,3527372.544960001,2293242.306743143,1234130.2382168574,3527.3725449600006,2512.7704477817992,3527372.544960001,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3565307282561,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168910403064.84976,46.91955640690272,33.04725661993992,310.0,167.24996672135134,294.76561520548205,185.67804007940688,166.98975401064564,0.0,0.0,0.0,0.0,0.0,0.0,-8.964952933404245,-77.94572453931212,452364.10227450216,452383.3292343906,452364.10227450216,0.0,-77926.49757942365,19.226959888474084,0.0,504.02768460806385,116496057536.78394,319151.526589915,77945.72453931213,32611.331515906015,318497.5201222637,100678.23252698577,0.0,charging
2026-07-15 10:10:00+00:00,1138.505,2512751.166636453,3532712.7047,2293366.876474045,1239345.828225955,3532.7127047,2512.751166636453,3532712.7047,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3569248052002,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,169135117298.2255,46.98197702728486,33.09122187490216,310.0,167.25430156773626,295.5045693110704,185.69722571863508,166.99247981797257,0.0,0.0,0.0,0.0,0.0,0.0,-8.977950295885197,-77.98417488572078,452488.6720054039,452507.89717860817,452488.6720054039,0.0,-77964.94971251645,19.225173204322346,0.0,504.39852456452144,116678917818.19714,304767.13568868,77984.17488572077,32660.765410075663,318497.5201222637,100683.45555641704,0.0,charging
2026-07-15 10:20:00+00:00,1139.952,2512731.8534106966,3537202.6588799995,2293479.702664765,1243722.956215234,3537.2026588799995,2512.7318534106967,3537202.6588799995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3573193466721,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,169359876158.1838,47.04441004393995,33.13519586103845,310.0,167.2586415239273,296.20636090226736,185.716498258511,166.99530351153928,0.0,0.0,0.0,0.0,0.0,0.0,-8.990954066159444,-78.0226216454845,452601.4981961243,452620.72157600615,452601.4981961243,0.0,-78003.39826560265,19.22337988186337,0.0,504.7508322069033,116853555916.47772,291063.4971342977,78022.62164548451,32708.51798096961,318497.5201222637,100688.68484514892,0.0,charging
2026-07-15 10:30:00+00:00,1141.136,2512712.5174204726,3540876.5398399998,2293581.416924271,1247295.1229157285,3540.876539839999,2512.7125174204725,3540876.5398399998,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3577141718676,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,169584672979.72202,47.106853605478335,33.17917727434351,310.0,167.2629846010778,296.8728589097279,185.7358513788104,166.99821937057993,0.0,0.0,0.0,0.0,0.0,0.0,-9.003964243626958,-78.06106480508105,452703.2124556295,452722.43403542775,452703.2124556295,0.0,-78041.84322528279,19.22157979824988,0.0,505.08553914015386,117020362183.93335,278010.4457593791,78061.06480508104,32754.67732353479,318497.5201222637,100693.91799707538,0.0,charging
2026-07-15 10:40:00+00:00,1142.063,2512693.1675267746,3543752.9652200006,2293672.6222866583,1250080.3429333423,3543.7529652200005,2512.6931675267747,3543752.9652200006,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.358109108905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,169809501459.66608,47.16930596101835,33.22316488160373,310.0,167.26732890848942,297.5058382741038,185.7552790719412,167.00122190517564,0.0,0.0,0.0,0.0,0.0,0.0,-9.016980827685416,-78.09950435074904,452794.4178180172,452813.6375908512,452794.4178180172,0.0,-78080.28457791504,19.21977283401065,0.0,505.4035300896397,117179709532.01794,265578.91347432457,78099.50435074905,32799.326695952324,318497.5201222637,100699.15273416843,0.0,charging
2026-07-15 10:50:00+00:00,1142.74,2512673.8121533105,3545853.6556,2293753.8945015506,1252099.7610984496,3545.8536556000004,2512.6738121533103,3545853.6556,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.35850399447844,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,170034355640.30005,47.2317654556389,33.267157517194235,310.0,167.27167264979735,298.1069846728763,185.77477562803787,167.00430584803348,0.0,0.0,0.0,0.0,0.0,0.0,-9.030003817730169,-78.13794026849608,452875.6900329095,452894.907991783,452875.6900329095,0.0,-78118.72230962256,19.21795887351618,0.0,505.70564526045484,117331954083.07559,253740.91842941285,78137.94026849608,32842.54480595933,318497.5201222637,100704.3868918936,0.0,charging
2026-07-15 11:00:00+00:00,1143.171,2512654.459303503,3547191.0227399995,2293825.783259689,1253365.2394803106,3547.1910227399994,2512.654459303503,3547191.0227399995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3588986735239,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,170259229893.7309,47.29423052603636,33.311154080019875,310.0,167.27601411929737,298.6778990094732,185.79433562078097,167.00746614653897,0.0,0.0,0.0,0.0,0.0,0.0,-9.043033213154184,-78.1763725441083,452947.57879104745,452966.7949288536,452947.57879104745,0.0,-78157.15640630218,19.216137806128245,0.0,505.99268257800605,117477435813.02458,242469.5499149831,78176.37254410831,32884.406078225074,318497.5201222637,100709.61841479447,0.0,charging
2026-07-15 11:10:00+00:00,1143.359,2512635.11657684,3547774.37546,2293888.813358256,1253885.5621017432,3547.774375459999,2512.63511657684,3547774.37546,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3592929988978,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,170484118906.95248,47.35669969637569,33.355153530593,310.0,167.28035169840982,299.22010167662444,185.8139538939031,167.0106979550736,0.0,0.0,0.0,0.0,0.0,0.0,-9.056069013348043,-78.21480116316077,453010.6088896148,453029.823199141,453010.6088896148,0.0,-78195.58685363457,19.21430952619994,0.0,506.265399815849,117616479182.87415,231738.94974927267,78214.80116316077,32924.980904220014,318497.5201222637,100714.84535224263,0.0,charging
2026-07-15 11:20:00+00:00,1143.304,2512615.791184647,3547603.71376,2293943.4858061858,1253660.2279538144,3547.60371376,2512.615791184647,3547603.71376,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3596868310675,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,170709017667.57275,47.419171574325766,33.399154888241,310.0,167.28468385227671,299.7350366053102,185.8336255483484,167.01399662759007,0.0,0.0,0.0,0.0,0.0,0.0,-9.069111217699882,-78.25322611102946,453065.28133754473,453084.4938114791,453065.28133754473,0.0,-78234.01363709511,19.21247393435624,0.0,506.5245166164501,117749393757.36124,221524.29081181844,78253.22611102946,32964.335875892364,318497.5201222637,100720.065854347,0.0,charging
2026-07-15 11:30:00+00:00,1143.007,2512596.489965233,3546682.1405800004,2293990.2788776406,1252691.8617023595,3546.6821405800006,2512.596489965233,3546682.1405800004,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3600800378138,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,170933921450.17297,47.48164484727027,33.443157228437485,310.0,167.2890091264861,300.22407511008487,185.8533459300511,167.01735771043698,0.0,0.0,0.0,0.0,0.0,0.0,-9.082159825595364,-78.29164737290368,453112.0744089994,453131.2850399365,453112.0744089994,0.0,-78272.43674196658,19.210630937101087,0.0,506.7707164102609,117876474809.33469,211801.75328908284,78291.64737290368,33002.5340043515,318497.5201222637,100725.27816801799,0.0,charging
2026-07-15 11:40:00+00:00,1142.465,2512577.219398492,3545000.3470999994,2294029.649111271,1250970.6979887283,3545.0003470999995,2512.577219398492,3545000.3470999994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36047249394426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,171158825803.26654,47.54411827868515,33.48715968025078,310.0,167.29332614392098,300.6885195410161,185.87311061830195,167.02077693542537,0.0,0.0,0.0,0.0,0.0,0.0,-9.095214836417666,-78.33006493379979,453151.4446426299,453170.653423078,453151.4446426299,0.0,-78310.85615335172,19.208780448068865,0.0,507.00464823822074,117998003908.80368,202548.49911499023,78330.06493379979,33039.63492465659,318497.5201222637,100730.48063317865,0.0,charging
2026-07-15 11:50:00+00:00,1141.675,2512557.985619941,3542549.0245,2294062.032263804,1248486.9922361956,3542.549024499999,2512.5579856199406,3542549.0245,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3608640810175,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,171383726536.82993,47.60659070467498,33.53116142390435,310.0,167.29763360172686,301.1296067519653,185.8929154146739,167.02425021313013,0.0,0.0,0.0,0.0,0.0,0.0,-9.108276249547428,-78.36847877857515,453183.8277951625,453203.03471755015,453183.8277951625,0.0,-78349.27185618744,19.206922387718805,0.0,507.2269284825477,118114249495.82361,193742.6450332133,78368.47877857515,33075.69508771524,318497.5201222637,100735.67167912073,0.0,charging
2026-07-15 12:00:00+00:00,1140.633,2512538.794434231,3539315.76102,2294087.8442124086,1245227.916807591,3539.31576102,2512.5387944342306,3539315.76102,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36125468707826,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,171608619710.37503,47.66906103065973,33.5751616884432,310.0,167.30193026839507,301.54851139444526,185.9127563324772,167.02777362641874,0.0,0.0,0.0,0.0,0.0,0.0,-9.121344064362752,-78.40688889194313,453209.63974376745,453228.8448004514,453209.63974376745,0.0,-78387.68383525917,19.205056683946168,0.0,507.438142510432,118225467436.60495,185363.23463556924,78406.88889194312,33110.76794021432,318497.5201222637,100740.84982099819,0.0,charging
2026-07-15 12:10:00+00:00,1139.331,2512519.651328136,3535275.73314,2294107.481820702,1241168.2513192976,3535.27573314,2512.519651328136,3535275.73314,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3616442064021,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,171833501621.54114,47.73152822820588,33.61915974950186,310.0,167.3062149809573,301.94634904582705,185.9326295867189,167.0313434242007,0.0,0.0,0.0,0.0,0.0,0.0,-9.134418280239167,-78.4452952584882,453229.27735206095,453248.4805353335,453229.27735206095,0.0,-78426.09207521565,19.203183272547903,0.0,507.63884623501383,118331901562.42145,177390.209694163,78445.2952584882,33144.90409342831,318497.5201222637,100746.01365645611,7216.392678216274,charging
2026-07-15 12:20:00+00:00,1137.761,2512500.561483068,3530404.11734,2294121.3237549546,1236282.7935850453,3530.40411734,2512.500561483068,3530404.11734,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36203253925027,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,172058368795.17657,47.793991331993496,33.6631549271682,310.0,167.31048664228723,302.3241791802274,185.95253158453968,167.0349560153906,0.0,0.0,0.0,0.0,0.0,0.0,-9.147498896549616,-78.48369786268178,453243.11928631336,453262.3205884101,453243.11928631336,0.0,-78464.49656058499,19.20130209678609,0.0,507.829567597809,118433784191.04727,169804.38104303996,78483.69786268177,33178.15148168286,318497.5201222637,100751.1618623862,14763.825735154664,charging
2026-07-15 12:30:00+00:00,1135.913,2512481.529787082,3524669.88422,2294129.7312693237,1230540.1529506766,3524.66988422,2512.4815297870823,3524669.88422,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36241959163385,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,172283217972.8915,47.85644943691431,33.70714658393948,310.0,167.3147442185062,302.6830079899871,185.9724589161062,167.03860796307816,0.0,0.0,0.0,0.0,0.0,0.0,-9.160585912664432,-78.52209668889809,453251.5268006821,453270.7262137903,453251.5268006821,0.0,-78502.89727578993,19.19941310815921,0.0,508.01080797653265,118531336630.59528,162587.3992466736,78522.09668889809,33210.55551118792,318497.5201222637,100756.29319180941,21943.27217259277,charging
2026-07-15 12:40:00+00:00,1133.775,2512462.56084644,3518035.7985,2294133.0489487182,1223902.749551281,3518.0357985,2512.46256084644,3518035.7985,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3628052750868,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,172508046103.05646,47.91890169529346,33.75113412276555,310.0,167.31898673648865,303.0237910652551,185.99240834593417,167.04229597889915,0.0,0.0,0.0,0.0,0.0,0.0,-9.173679327951335,-78.56049172143054,453254.8444800768,453274.0419963431,453254.8444800768,0.0,-78541.2942051643,19.197516266227467,0.0,508.1830435220771,118624769665.73587,155721.72523432414,78560.49172143053,33242.15919989913,318497.5201222637,100761.40647087712,28772.22921716331,charging
2026-07-15 12:50:00+00:00,1131.332,2512443.658996738,3510455.3160800003,2294131.605418045,1216323.7106619552,3510.45531608,2512.443658996738,3510455.3160800003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3631895064481,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,172732850331.22632,47.98134731422953,33.795116985175305,310.0,167.3232132814637,303.34743593881444,186.01237680462188,167.04601691760053,0.0,0.0,0.0,0.0,0.0,0.0,-9.18677914177542,-78.59888294450793,453253.40094940393,453272.59656094265,453253.40094940393,0.0,-78579.68733296922,19.19561153871473,0.0,508.3467264282075,118714284026.38171,149190.60107640584,78598.88294450793,33273.0033090136,318497.5201222637,100766.50059598789,35267.41514085636,charging
2026-07-15 13:00:00+00:00,1128.567,2512424.828313569,3501875.68698,2294125.714020936,1207749.9729590644,3501.87568698,2512.4248283135694,3501875.68698,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36357220765234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,172957627990.97165,48.04378555304768,33.83909464948282,310.0,167.3274229947099,303.6548045029263,186.0323613809736,167.04976777179405,0.0,0.0,0.0,0.0,0.0,0.0,-9.19988535349914,-78.63727034231114,453247.50955229416,453266.7032511958,453247.50955229416,0.0,-78618.0766434095,19.19369890163944,0.0,508.50228613736016,118800070838.99622,142978.02102416992,78637.27034231114,33303.12646666019,318497.5201222637,100771.57453101706,41444.798100416534,charging
2026-07-15 13:10:00+00:00,1125.46,2512406.07262281,3492234.8524,2294115.67346302,1198119.1789369795,3492.2348524,2512.40607262281,3492234.8524,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3639533055278,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,173182376595.0959,48.10621572085997,33.883066629069035,310.0,167.33161507133997,303.9467153046292,186.0523593144929,167.05354566689235,0.0,0.0,0.0,0.0,0.0,0.0,-9.212997962482303,-78.6756538989893,453237.4689943786,453256.6607727177,453237.4689943786,0.0,-78656.46212065022,19.191778339081797,0.0,508.65013048576077,118882312060.76071,137068.70294082642,78675.6538989893,33332.565284300814,318497.5201222637,100776.62730465316,47319.62459248329,charging
2026-07-15 13:20:00+00:00,1121.989,2512387.39551049,3481464.54766,2294101.768429368,1187362.7792306324,3481.4645476600003,2512.38739551049,3481464.54766,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3643327316033,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,173407093827.22302,48.16863717422861,33.92703247073586,310.0,167.33578875817076,304.22394572560574,186.0723679882288,167.05734785622118,0.0,0.0,0.0,0.0,0.0,0.0,-9.226116968082083,-78.71403359867644,453223.5639607266,453242.75381057017,453223.5639607266,0.0,-78694.84374883288,19.189849843562115,0.0,508.79064679091346,118961180896.88495,131448.06020706176,78714.03359867644,33361.35446632079,318497.5201222637,100781.65800783805,52906.447441043085,charging
2026-07-15 13:30:00+00:00,1118.128,2512368.800332274,3469484.0963199995,2294084.2701711017,1175399.826148898,3469.4840963199995,2512.3688003322736,3469484.0963199995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3647104219221,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,173631777533.73724,48.23104931492701,33.97099175312916,310.0,167.33994335167765,304.4872340524221,186.0923849219557,167.0611717163032,0.0,0.0,0.0,0.0,0.0,0.0,-9.239242369653002,-78.75240942550757,453206.0657024607,453225.2536158762,453206.0657024607,0.0,-78733.22151209199,19.187913415575167,0.0,508.9242028843626,119036842201.39496,126102.1741833496,78752.40942550756,33389.52691325026,318497.5201222637,100786.66579130711,58219.15323435672,charging
2026-07-15 13:40:00+00:00,1113.845,2512350.290222583,3456194.2043000003,2294063.437068006,1162130.7672319943,3456.1942043000004,2512.3502902225828,3456194.2043000003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36508631686314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,173856425716.06012,48.29345158779448,34.01494408522783,310.0,167.3440781960283,304.73728144265294,186.1124077656725,167.06501474230691,0.0,0.0,0.0,0.0,0.0,0.0,-9.25237416654694,-78.79078136363502,453185.2325993646,453204.4185684283,453185.2325993646,0.0,-78771.59539457131,19.18596906370658,0.0,509.05114809247993,119109452861.76886,121017.76728983561,78790.78136363502,33417.11381902622,318497.5201222637,100791.64986322673,63270.98915017512,charging
2026-07-15 13:50:00+00:00,1109.106,2512331.868103352,3441489.37164,2294039.515163616,1147449.856476385,3441.48937164,2512.331868103352,3441489.37164,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36546036096905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,174081036523.24884,48.35584347868024,34.05888910489562,310.0,167.3481926811939,304.974753792129,186.13243429340343,167.06887454365608,0.0,0.0,0.0,0.0,0.0,0.0,-9.265512358113147,-78.82914939724417,453161.3106949741,453180.49471177865,453161.3106949741,0.0,-78809.9653804396,19.18401680457464,0.0,509.17181416789253,119179162167.82166,116182.17675465901,78829.14939724417,33444.14476267435,318497.5201222637,100796.6094869221,68074.58911800824,charging
2026-07-15 14:00:00+00:00,1103.87,2512313.536692448,3425242.377799999,2294012.738678336,1131229.6391216628,3425.242377799999,2512.313536692448,3425242.377799999,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3658325027818,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,174305608244.9023,48.41822451247287,34.102826477493174,310.0,167.35228624113446,305.2002835082783,186.15246239728796,167.07274883979414,0.0,0.0,0.0,0.0,0.0,0.0,-9.278656943698245,-78.8675135105691,453134.5342096948,453153.7162663573,453134.5342096948,0.0,-78848.33145390666,19.18205666243739,0.0,509.2865161740362,119246112165.2604,111583.32906458537,78867.5135105691,33470.64779476321,318497.5201222637,100801.54397869662,72641.99928421849,charging
2026-07-15 14:10:00+00:00,1098.091,2512295.298511743,3407310.48754,2293983.3304991643,1113327.1570408354,3407.3104875399995,2512.295298511743,3407310.48754,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3662026946838,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,174530139304.36108,48.48059425121141,34.14675589454768,310.0,167.35635835205633,305.4144711942857,186.17249008194304,167.0766354560986,0.0,0.0,0.0,0.0,0.0,0.0,-9.291807922646228,-78.90587368790806,453105.1260305232,453124.3061191926,453105.1260305232,0.0,-78886.69359923858,19.180088669469114,0.0,509.3955533251921,119310437994.35175,107209.71515223185,78905.87368790805,33496.649518957514,318497.5201222637,100806.45270573633,76984.702745338,charging
2026-07-15 14:20:00+00:00,1091.714,2512277.1558948965,3387523.039159999,2293951.5026480965,1093571.5365119027,3387.52303916,2512.2771558948966,3387523.039159999,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36657089274576,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,174754628252.1883,48.54295229227453,34.190677072477364,310.0,167.36040853073766,305.6178872485536,186.19251545908733,167.0805323199407,0.0,0.0,0.0,0.0,0.0,0.0,-9.3049652942985,-78.94422991363815,453073.2981794556,453092.4762923206,453073.2981794556,0.0,-78925.05180077313,19.178112865018196,0.0,509.4992097842471,119372268214.15375,103050.36633666992,78944.22991363815,33522.17516897434,318497.5201222637,100811.33508409759,81113.64353252186,charging
2026-07-15 14:30:00+00:00,1084.676,2512259.110994801,3365684.5474399994,2293917.456730244,1071767.0907097552,3365.6845474399997,2512.2591109948007,3365684.5474399994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3669370565806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,174979073759.9195,48.605298266644304,34.23458975136866,310.0,167.3644363329209,305.8110733837245,186.2125367424125,167.0844374568855,0.0,0.0,0.0,0.0,0.0,0.0,-9.318129057993874,-78.98258217223031,453039.2522616029,453058.4283908989,453039.2522616029,0.0,-78963.40604293422,19.17612929608731,0.0,509.59775542030496,119431725112.77179,99094.83103006998,78982.58217223031,33547.248681225,318497.5201222637,100816.19057677299,85039.24983419573,charging
2026-07-15 14:40:00+00:00,1076.904,2512241.165790753,3341568.49776,2293881.3843636354,1047687.1133963644,3341.56849776,2512.2411657907533,3341568.49776,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3673011492031,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,175203474614.07034,48.66763183724176,34.27849369380381,310.0,167.36844135176867,305.9945440693117,186.23255224269087,167.0883489870278,0.0,0.0,0.0,0.0,0.0,0.0,-9.331299213068585,-79.02093044826313,453003.179894994,453022.3540330104,453003.179894994,0.0,-79001.75631024671,19.17413801641669,0.0,509.69144652816976,119488925004.1044,95333.15222101848,79020.93044826313,33571.8927634056,318497.5201222637,100821.01869183527,88771.45644600433,charging
2026-07-15 14:50:00+00:00,1068.313,2512223.322095327,3314911.1402200004,2293843.4675890314,1021067.672630969,3314.911140220001,2512.223322095327,3314911.1402200004,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3676631368952,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,175427829710.39017,48.7299526973306,34.322388683736584,310.0,167.37242321638115,306.16878790177753,186.25256036310776,167.09226512145938,0.0,0.0,0.0,0.0,0.0,0.0,-9.344475758856325,-79.05927472643683,452965.2631203904,452984.4352594772,452965.2631203904,0.0,-79040.10258735,19.172139086818788,0.0,509.7805265116184,119543978511.54468,91755.84573379517,79059.27472643682,33596.128959281385,318497.5201222637,100825.81898065527,92319.72644853186,charging
2026-07-15 15:00:00+00:00,1058.8,2512205.5815609824,3285392.872,2293803.8792644306,991588.9927355694,3285.392872,2512.2055815609824,3285392.872,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36802298907617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,175652138048.35223,48.792260568986734,34.36627452541431,310.0,167.37638159037232,306.3342689057098,186.2725595948077,167.09618415886328,0.0,0.0,0.0,0.0,0.0,0.0,-9.357658694688254,-79.09761499158643,452925.67479578935,452944.84492836415,452925.67479578935,0.0,-79078.44485901162,19.170132574799936,0.0,509.8652265322865,119596990839.10062,88353.87925989786,79097.61499158642,33619.97770989342,318497.5201222637,100830.59103618837,95693.07211628405,charging
2026-07-15 15:10:00+00:00,1048.248,2512187.9456864167,3252650.64912,2293762.7834412595,958887.8656787408,3252.6506491200003,2512.1879456864167,3252650.64912,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.368380678179,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,175876398725.86972,48.85455520163048,34.41015104234403,310.0,167.38031617050302,306.4914277695612,186.2925485126445,167.10010448223085,0.0,0.0,0.0,0.0,0.0,0.0,-9.370848019893035,-79.13595122869457,452884.5789726181,452903.7470911722,452884.5789726181,0.0,-79116.78311014047,19.16811855409469,0.0,509.945766125896,119648062030.39767,85118.65216176352,79135.95122869457,33643.45841140056,318497.5201222637,100835.334491332,98900.07505776762,charging
2026-07-15 15:20:00+00:00,1036.513,2512170.4158226284,3216237.64822,2293720.3357265284,922517.3124934714,3216.23764822,2512.1704158226285,3216237.64822,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3687361795304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,176100610934.22897,48.91683637061916,34.454018076301246,310.0,167.38422668536836,306.64068301924186,186.31252577112528,167.10402455569755,0.0,0.0,0.0,0.0,0.0,0.0,-9.384043733796856,-79.17428342290386,452842.13125788746,452861.2973549921,452842.13125788746,0.0,-79155.11732579925,19.166097104607616,0.0,510.0223537874697,119697287216.01569,82041.97603001913,79174.28342290386,33666.58946975602,318497.5201222637,100840.04901734661,101948.90560514192,charging
2026-07-15 15:30:00+00:00,1023.426,2512152.993178802,3175629.47244,2293676.6836290164,881952.7888109838,3175.62947244,2512.1529931788023,3175629.47244,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3690894712367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,176324773953.23047,48.97910387589735,34.49787548637917,310.0,167.38811289413778,306.7824321326912,186.3324901005396,167.10794292149316,0.0,0.0,0.0,0.0,0.0,0.0,-9.397245835723442,-79.21261155952845,452798.4791603751,452817.6432286874,452798.4791603751,0.0,-79193.44749121612,19.16406831232598,0.0,510.09518752709215,119744756849.6114,79116.05599286397,79212.61155952845,33689.38835240411,318497.5201222637,100844.73432234015,104847.34145465546,charging
2026-07-15 15:40:00+00:00,1008.783,2512135.678827896,3130193.12202,2293631.966892276,836561.1551277237,3130.1931220199995,2512.1356788278963,3130193.12202,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36944053407376,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,176548887146.52957,49.041357540702656,34.541723148077224,310.0,167.39197458534528,306.917052598397,186.3524403032648,167.1118581970033,0.0,0.0,0.0,0.0,0.0,0.0,-9.41045432499412,-79.25093562406546,452753.7624236349,452772.9244559034,452753.7624236349,0.0,-79231.77359179693,19.16203226853395,0.0,510.1644553977001,119790556933.26428,76333.47275479634,79250.93562406546,33711.871637171476,318497.5201222637,100849.39014981396,107602.78558048193,charging
2026-07-15 15:50:00+00:00,992.334,2512118.473712034,3079152.8619599994,2293586.3178135576,785566.5441464419,3079.1528619599994,2512.118473712034,3079152.8619599994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.36978935138126,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,176772949957.16864,49.10359721032462,34.58556095242686,310.0,167.39581157572798,307.0449029206805,186.37237525023883,167.1157690719376,0.0,0.0,0.0,0.0,0.0,0.0,-9.42366920092782,-79.28925560220554,452708.1133449165,452727.2733339865,452708.1133449165,0.0,-79270.09561313549,19.159989070045413,0.0,510.230335996309,119834769232.47661,73687.16535387676,79289.25560220554,33734.05505851482,318497.5201222637,100854.01627726453,110222.2834326076,charging
2026-07-15 16:00:00+00:00,973.776,2512101.3786476976,3021568.50144,2293539.861550112,728028.6398898885,3021.56850144,2512.1013786476974,3021568.50144,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3701359089615,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,176996961903.2929,49.1658227509147,34.62938880515337,310.0,167.39962370911115,307.16632357442523,186.3922938775944,167.11967430560134,0.0,0.0,0.0,0.0,0.0,0.0,-9.436890462841127,-79.32757147984302,452661.65708147024,452680.815020289,452661.65708147024,0.0,-79308.41354102426,19.15793881875288,0.0,510.29299894001326,119877471481.24872,71170.4146201833,79327.57147984301,33755.95355127788,318497.5201222637,100858.61251484374,112712.53943595877,charging
2026-07-15 16:10:00+00:00,952.733,2512084.394330671,2956273.33502,2293492.716412981,662780.6186070186,2956.27333502,2512.084394330671,2956273.33502,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3704801949821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,177220922574.04263,49.22803404834517,34.67320662587219,310.0,167.40341085533797,307.2816379117913,186.4121951834444,167.1235727242674,0.0,0.0,0.0,0.0,0.0,0.0,-9.450118110048308,-79.3658832430854,452614.5119443397,452633.66782596096,452614.5119443397,0.0,-79346.72736146417,19.155881621234585,0.0,510.3526053180293,119918737577.63712,68776.82731399537,79365.88324308541,33777.581292099836,318497.5201222637,100863.17870407016,115079.93281209833,charging
2026-07-15 16:20:00+00:00,928.736,2512067.521340823,2881812.0838399995,2293444.9941512835,588367.089688716,2881.81208384,2512.0675213408226,2881812.0838399995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3708221998825,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,177444831625.6158,49.2902310071155,34.7170143473186,310.0,167.40717290924192,307.39115302333033,186.4320782248139,167.12746321864392,0.0,0.0,0.0,0.0,0.0,0.0,-9.463352141861352,-79.40419087826248,452566.7896826425,452585.943500231,452566.7896826425,0.0,-79385.03706067393,19.153817588550737,0.0,510.40930812098713,119958637770.1945,66500.32092898051,79404.19087826248,33798.9517386091,318497.5201222637,100867.71471659433,117330.53273807977,charging
2026-07-15 16:30:00+00:00,901.195,2512050.760146681,2796354.0133,2293396.8002214357,502957.2130785645,2796.3540133,2512.050760146681,2796354.0133,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3711619162842,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,177668688777.49243,49.352413549303456,34.76081191460897,310.0,167.41090978966045,307.4951605557947,186.45194211471096,167.13134474143595,0.0,0.0,0.0,0.0,0.0,0.0,-9.476592557590008,-79.44249437193457,452518.59575279424,452537.7474996303,452518.59575279424,0.0,-79423.34262509854,19.15174683603982,0.0,510.4632526486153,119997238835.67749,64335.10913831075,79442.49437193458,33820.077666527504,318497.5201222637,100872.22045301105,119470.1128644144,charging
2026-07-15 16:40:00+00:00,869.358,2512034.111109836,2697565.71252,2293348.234050169,404217.4784698305,2697.56571252,2512.0341111098355,2697565.71252,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.37149933890487,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,177892493808.8165,49.41458161356014,34.80459928453289,310.0,167.4146214384878,307.5939374888177,186.4717860193298,167.13521630499616,0.0,0.0,0.0,0.0,0.0,0.0,-9.489839356541824,-79.48079371090044,452470.0295815278,452489.1792510108,452470.0295815278,0.0,-79461.64404141752,19.149669482925677,0.0,510.5145768969069,120034604248.39462,62275.687861887614,79480.79371090044,33840.971204802605,318497.5201222637,100876.69584172039,121504.16521385309,charging
2026-07-15 16:50:00+00:00,832.259,2512017.5744891413,2582449.74146,2293299.389284735,289150.3521752646,2582.44974146,2512.017574489141,2582449.74146,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.3718344644756,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,178116246554.92822,49.47673515414673,34.84837642487476,310.0,167.41830781976606,307.6877468725343,186.4916091553806,167.139076979063,0.0,0.0,0.0,0.0,0.0,0.0,-9.503092538022193,-79.51908888220464,452421.18481609394,452440.33240174607,452421.18481609394,0.0,-79499.94129655254,19.147585652099224,0.0,510.5634119257986,120070794341.55899,60316.82194061279,79519.08888220464,33861.64386887859,318497.5201222637,100881.1408378338,123437.91347493848,charging
2026-07-15 17:00:00+00:00,788.644,2447115.01336,2447115.01336,2287379.4833038566,159735.53005614318,2447.11501336,2447.11501336,2447115.01336,0.0204575604081474,0.0184118043673327,0.0,0.0020457560408147,0.03,0.0025881956326672,0.021,257.5355927969292,304.6175233903646,182.0,310.0,266.3147390563432,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.30445213992544,True,1840878.2044686407,1840.878204468641,B,0.0,178336424563.74908,49.537895712152526,34.89145416921461,310.0,167.4163079117817,307.7763632734434,186.5107573731021,167.14271247972366,0.0,0.0,0.0,0.0,0.0,0.0,-9.516352000141971,-79.5567727186865,446501.27883521526,446520.1207534562,446501.27883521526,0.0,-79537.93080044555,18.841918240956147,0.0,510.6095378765835,120105273214.0987,57464.78756617228,79556.77271868651,33881.817214584684,310270.58370220114,98272.9857063366,120650.99321510756,charging
2026-07-15 17:10:00+00:00,736.873,2286472.70662,2286472.70662,2265143.3321571075,21329.3744628923,2286.47270662,2286.47270662,2286472.70662,0.0188077408385845,0.016926966754726,0.0,0.0018807740838584,0.03,0.0040730332452739,0.021,254.5844287391525,300.77334306400564,182.0,310.0,262.39260336355994,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.38241090073527,True,1840878.2044686407,1840.878204468641,B,0.0,178543238959.72864,49.59534415548018,34.93191732774494,310.0,167.40135421689732,307.85898344399845,186.52772947171584,167.14551870863588,0.0,0.0,0.0,0.0,0.0,0.0,-9.529617360596374,-79.5921627264019,424265.1276884663,424282.822692324,424265.1276884663,0.0,-79574.46772254421,17.695003857676056,0.0,510.65225107631716,120136726798.61723,52422.64086423238,79592.16272640189,33900.711344240706,285248.5150567252,90331.51844839618,108593.64439985593,charging
2026-07-15 17:20:00+00:00,674.811,2093898.04434,2093898.0443400005,2093898.04434,2.3283064365386963e-10,2093.89804434,2093.89804434,2093898.0443400005,0.0162998669894355,0.0146698802904919,0.0,0.0016299866989435,0.03,0.006330119709508,0.021,248.57566758141743,293.4157650059721,182.0,310.0,254.87841662808324,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.5390263973401,True,1840878.2044686407,1840.878204468641,B,0.0,178725369360.1207,49.64593593336686,34.96755107185328,310.0,167.37394362516292,307.9347529300509,186.5411193284289,167.14678170101283,0.0,0.0,0.0,0.0,0.0,0.0,-9.54288791364747,-79.62331830656667,383158.4078365832,383173.9856266656,383158.4078365832,0.0,-79607.74051648431,15.57779008235957,0.0,510.69076731553184,120163876536.04288,45249.562376073205,79623.31830656667,33917.42884185984,247212.72449799028,78260.8245263473,89784.90875370993,charging
2026-07-15 17:30:00+00:00,599.72,1860895.1768,1860895.1768,1860895.1768,0.0,1860.8951768,1860.8951768,1860895.1768,0.01305886360417,0.0129183941598388,0.0,0.0001404694443311,0.03,0.0080816058401611,0.021,246.67070579882625,285.90948941115755,182.0,310.0,247.20220612332864,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.70896870670165,True,1840878.2044686407,1840.878204468641,B,0.0,178800585414.76404,49.6668292818789,34.982267064560865,310.0,167.21209565272017,307.96829217545,186.5401622763509,167.14125673442928,0.0,0.0,0.0,0.0,0.0,0.0,-9.556160605150142,-79.63614901604832,204989.8247335426,204996.24008828343,204989.8247335426,0.0,-79629.73366130749,6.415354740835028,0.0,510.70477445493964,120170211685.49445,10558.582419281005,79636.14901604832,33924.1481659087,21304.36651067034,6731.336325556778,0.0,charging
2026-07-15 17:40:00+00:00,508.316,1577274.04904,1577274.04904,1562854.3106575103,14419.73838248942,1577.27404904,1577.27404904,1577274.04904,0.0107331044427029,0.0107331044427029,0.0019309103100792,0.0,0.03,0.0083359852472178,0.021,245.68691125520945,284.42893934288907,182.0,310.0,245.68691125520945,138.37508767205037,1691314.920033899,1691.314920033899,1560195.4372736856,1560.1954372736857,131119.48276021323,131.11948276021323,0.0,194.7437150194341,False,1840878.2044686407,1840.878204468641,C*,-149563.2844347423,178675736904.08246,49.6321491400229,34.9578405005586,,,307.7539578897002,186.49789259700293,170.5162780016505,131119.48276021323,131.11948276021323,149563.2844347423,149.5632844347423,0.0,0.0,-9.569429983657685,-79.61627104523672,2658.873383825005,2654.902669483956,2658.873383825005,131119.48276021323,-79620.24175957777,-3.970714341048733,0.0,512.2851179456753,120628811074.78732,764332.3154881287,79616.27104523672,34056.66168062083,193260.0207295592,0.0,0.0,discharging
2026-07-15 17:50:00+00:00,397.457,1233285.22358,1233285.22358,1164830.492758992,68454.73082100786,1233.28522358,1233.28522358,1233285.22358,0.0082629639396934,0.0082629639396934,0.0048255572513296,0.0,0.03,0.0079114788089768,0.021,245.3074522124103,284.05824332229565,182.0,310.0,245.3074522124103,136.44050904898722,1513248.7389325036,1513.2487389325036,1162171.799158232,1162.171799158232,351076.9397742716,351.07693977427164,0.0,194.7524784232053,False,1840878.2044686407,1840.878204468641,C*,-327629.4655361376,178418939536.2184,49.56081653783845,34.90759819244055,,,306.900135314592,186.4166683394722,174.64544507070198,351076.9397742716,351.07693977427164,327629.4655361376,327.6294655361376,0.0,0.0,-9.582692216717351,-79.57339835802736,2658.693600760045,2654.7250255586987,2658.693600760045,351076.9397742716,-79577.36693322868,-3.968575201317435,0.0,513.922790192647,121042041960.8034,688718.1433601379,79573.39835802736,34183.42505111977,481611.89794231724,0.0,0.0,discharging
