timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-15 18:00:00+00:00,267.062,828677.3622799999,828677.36228,634962.7694337408,193714.59284625924,828.67736228,828.6773622799999,828677.36228,0.0055192921081973,0.0055192921081973,0.0105494423032414,0.0,0.03,0.0049312655885612,0.021,245.51993407170136,284.2658151651941,182.0,310.0,245.51993407170136,131.3828078804195,1047718.1466359098,1047.7181466359098,632305.2137101388,632.3052137101388,415412.9329257711,415.41293292577103,0.0,194.74756819301743,False,1840878.2044686407,1840.878204468641,C*,-793160.0578327314,178123570039.7965,49.47876945549903,34.84980926192566,,,304.75748757186227,186.25971482795848,178.75802736362073,415412.9329257711,415.41293292577103,793160.0578327314,793.1600578327314,0.0,0.0,-9.595946075178492,-79.52315076682783,2657.555723601894,2653.58965608968,2657.555723601894,415412.9329257711,-79527.11683434003,-3.9660675122140674,0.0,514.9077574677415,121111853355.7399,116352.32489415487,79523.15076682782,34248.61118338396,1054552.9132847516,0.0,0.0,discharging
2026-07-15 18:10:00+00:00,129.499,401827.62706,401827.62706,0.0,401827.62706,401.82762706,401.82762706,401827.62706,0.0026852047501364,0.0,0.021,0.0026852047501364,0.03,0.0,0.021,220.11867421078247,263.5430059835045,182.0,310.0,224.2667416903156,126.08994718717264,560542.55216156,560.54255216156,0.0,0.0,560542.55216156,560.54255216156,0.0,195.27797448701983,False,1840878.2044686407,1840.878204468641,D*,-1280335.652307081,177717120201.68167,49.36586672268936,34.770287504475604,310.0,187.6781621545721,301.1556816428006,185.9168948436184,182.6459448459317,560542.55216156,560.54255216156,1280335.652307081,1280.335652307081,0.0,0.0,-9.609188435623862,-79.45416267222005,0.0,0.0,0.0,560542.55216156,-116873.84469650268,-37419.68202428262,0.0,515.050813244366,120691442966.73335,-700683.9816775767,79454.16267222005,34231.46388519684,1775331.8011323756,1263943.1204370698,1177841.1984876855,discharging
2026-07-15 18:20:00+00:00,27.292,84685.43848,84685.43848,80305.50887374321,4379.929606256788,84.68543848,84.68543848,84685.43848,0.0004049782898087,0.0004049782898087,0.0091959012107648,0.0,0.03,0.0113991204994264,0.021,223.5160953793894,262.8125627347872,182.0,310.0,223.5160953793894,125.80498335316904,534313.3666076097,534.3133666076096,77650.77219720934,77.65077219720935,456662.5944104004,456.6625944104004,0.0,195.29817842892425,False,1840878.2044686407,1840.878204468641,C*,-1306564.8378610315,177397073387.47903,49.27696482985529,34.707670466049095,,,299.8496895109844,185.79776272459787,184.9630506065389,456662.5944104004,456.6625944104004,1306564.8378610315,1306.5648378610315,0.0,0.0,-9.622421692185895,-79.39953937220052,2654.7366765338666,2650.7767782063747,2654.7366765338666,456662.5944104004,-79403.49927052803,-3.95989832750638,0.0,515.5563700587616,120700823978.98613,15635.020421295167,79399.53937220052,34252.24546075558,772558.8277569823,0.0,0.0,discharging
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0082672834430997,0.0,0.03,0.0127327165569002,0.021,161.0823776757953,202.4322928120347,182.0,,161.0823776757953,130.96525852793158,1009285.2715216574,1009.2852715216574,0.0,0.0,1009285.2715216574,1009.2852715216574,0.0,197.35171562238665,False,1840878.2044686407,1840.878204468641,D*,-831592.9329469838,176791502224.56604,49.10875061793501,34.58919069654231,162.36928804272773,262.92045534321795,297.5882415394837,185.63718926574973,183.76254924873024,1009285.2715216574,1009.2852715216574,831592.9329469838,831.5929329469839,0.0,0.0,-9.63563748182686,-79.29473784578414,0.0,79294.73784578414,0.0,1009285.2715216574,0.0,79294.73784578414,0.0,513.825395394107,119865320166.65192,-1392506.3538903554,79294.73784578414,34055.14360256387,367506.679595059,936044.7109517271,789913.1789311235,discharging
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0089174208700427,0.0,0.03,0.0120825791299572,0.021,167.5620995777871,208.66305148238908,182.0,,167.5620995777871,134.64932178347362,1348380.8590722147,1348.380859072215,0.0,0.0,1348380.8590722147,1348.380859072215,0.0,197.1027415502228,False,1840878.2044686407,1840.878204468641,D*,-492497.3453964265,175982473709.1227,48.88402047475631,34.43090457278924,168.6189433214684,258.03952939657785,295.2740081777419,185.47012141884667,182.8551897499278,1348380.8590722147,1348.380859072215,492497.3453964265,492.4973453964265,0.0,0.0,-9.648830047936428,-79.15539665741059,0.0,79155.39665741059,0.0,1348380.8590722147,0.0,79155.39665741059,0.0,512.2145989638348,119066003281.22647,-1332194.8090424093,79155.39665741059,33853.28192452248,429117.2521152724,975996.644357343,751462.1348758163,discharging
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0092743316060987,0.0,0.03,0.0117256683939012,0.021,166.08652828519877,207.24340916948847,182.0,,166.08652828519877,135.29126513452985,1407467.835245361,1407.4678352453614,0.0,0.0,1407467.835245361,1407.4678352453614,0.0,197.1586729652082,False,1840878.2044686407,1840.878204468641,D*,-433410.3692232799,175137993007.9755,48.649442502215415,34.265682242281365,167.06658960888143,255.356663071018,292.8883258436886,185.2925893311848,181.92241268899676,1407467.835245361,1407.4678352453614,433410.3692232799,433.4103692232799,0.0,0.0,-9.661998369476796,-79.00992924219717,0.0,79009.92924219718,0.0,1407467.835245361,0.0,79009.92924219718,0.0,510.55536926634267,118241883473.20316,-1373533.0133721924,79009.92924219718,33644.113599844684,438455.59450443665,995985.9477362682,782358.5465405162,discharging
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0095410205968029,0.0,0.03,0.011458979403197,0.021,165.8550437078667,207.020739397656,182.0,,165.8550437078667,135.49268662157164,1426007.4565157064,1426.0074565157065,0.0,0.0,1426007.4565157064,1426.0074565157065,0.0,197.16748815452803,False,1840878.2044686407,1840.878204468641,D*,-414870.7479529348,174282388534.06607,48.41177459279613,34.09828354983021,166.77509211039637,252.93053275999188,290.4962026590858,185.1106684125472,181.0238631625656,1426007.4565157064,1426.0074565157065,414870.7479529348,414.8707479529348,0.0,0.0,-9.675142130560198,-78.86256650041963,0.0,78862.56650041963,0.0,1426007.4565157064,0.0,78862.56650041963,0.0,508.91003291082563,117422180585.35709,-1366171.4797434488,78862.56650041963,33434.96658189142,449803.80710149236,1006987.890679597,775552.4295834528,discharging
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009782455093338,0.0,0.03,0.0112175449066619,0.021,165.52996524964092,206.70805845440952,182.0,,165.52996524964092,135.56841319392498,1432977.626342926,1432.977626342926,0.0,0.0,1432977.626342926,1432.977626342926,0.0,197.1798862093284,False,1840878.2044686407,1840.878204468641,D*,-407900.57812571526,173422601958.2603,48.172944988405646,33.930066630721186,166.39894599177097,250.67190074950423,288.1088979328784,184.9253520307439,180.15514096175116,1432977.626342926,1432.977626342926,407900.57812571526,407.9005781257152,0.0,0.0,-9.688261212789524,-78.71449337596016,0.0,78714.49337596016,0.0,1432977.626342926,0.0,78714.49337596016,0.0,507.2820194473147,116609369085.48903,-1354685.8331134287,78714.49337596016,33226.67230494493,459374.3625128796,1015727.641223385,765105.8820979783,discharging
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0100196222538493,0.0,0.03,0.0109803777461506,0.021,165.24389205608406,206.4329133216764,182.0,,165.24389205608406,135.61741316072758,1437487.7748882547,1437.4877748882548,0.0,0.0,1437487.7748882547,1437.4877748882548,0.0,197.1908147459892,False,1840878.2044686407,1840.878204468641,D*,-403390.4295803865,172560109293.32736,47.93336369259094,33.76132026629559,166.06472625497793,248.4896011647629,285.7325457468602,184.73711375165,179.3168630930616,1437487.7748882547,1437.4877748882548,403390.4295803865,403.39042958038647,0.0,0.0,-9.701355540059213,-78.56596361812184,0.0,78565.96361812184,0.0,1437487.7748882547,0.0,78565.96361812184,0.0,505.6747044199609,115805215317.84998,-1340256.2793984222,78565.96361812184,33019.662738644285,468880.8307302062,1023873.7465183223,752243.7008716619,discharging
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0102594488987238,0.0,0.03,0.0107405511012761,0.021,164.96906407750885,206.16859979595296,182.0,,164.96906407750885,135.65753138131623,1441180.4127824402,1441.1804127824405,0.0,0.0,1441180.4127824402,1441.1804127824405,0.0,197.2013296566685,False,1840878.2044686407,1840.878204468641,D*,-399697.791686201,171695401045.6579,47.6931669571272,33.59214042394367,165.74328578813297,246.36537663476275,283.3703059588616,184.5461194099295,178.50812892273171,1441180.4127824402,1441.1804127824405,399697.791686201,399.697791686201,0.0,0.0,-9.71442505019018,-78.41706078580062,0.0,78417.06078580061,0.0,1441180.4127824402,0.0,78417.06078580061,0.0,504.08921744079663,115010331336.20586,-1324806.636073532,78417.06078580061,32814.09890126616,478501.8270706637,1032042.8921093032,738451.4721336265,discharging
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0105039792596012,0.0,0.03,0.0104960207403987,0.021,164.70553669408778,205.9151692246317,182.0,,164.70553669408778,135.69476232134534,1444607.2940840148,1444.607294084015,0.0,0.0,1444607.2940840148,1444.607294084015,0.0,197.21142690841052,False,1840878.2044686407,1840.878204468641,D*,-396270.9103846264,170828636669.2075,47.452399074779855,33.42255830077165,165.434290785891,244.2933769620284,281.02456595044515,184.352463250328,177.7280104836119,1444607.2940840148,1444.607294084015,396270.9103846264,396.2709103846264,0.0,0.0,-9.72746968547878,-78.26781173160776,0.0,78267.81173160777,0.0,1444607.2940840148,0.0,78267.81173160777,0.0,502.52628821702854,114225093441.25348,-1308729.824920629,78267.81173160777,32610.082878203415,488335.9685886956,1040410.2300442891,724045.480586832,discharging
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0107537814892819,0.0,0.03,0.010246218510718,0.021,164.45224836671548,205.67159898302475,182.0,,164.45224836671548,135.73064124857785,1447909.7308411151,1447.909730841115,0.0,0.0,1447909.7308411151,1447.909730841115,0.0,197.2211454173273,False,1840878.2044686407,1840.878204468641,D*,-392968.47362752585,169959890830.70282,47.21108078630634,33.25258850529643,165.13662886899553,242.27243094725756,278.6974083889812,184.15622294050328,176.9755633197908,1447909.7308411151,1447.909730841115,392968.47362752585,392.9684736275258,0.0,0.0,-9.740489390275467,-78.11822878011816,0.0,78118.22878011815,0.0,1447909.7308411151,0.0,78118.22878011815,0.0,500.986485854386,113449789256.85791,-1292173.6406592815,78118.22878011815,32407.696832660135,498405.6081624966,1049028.882338926,709142.669650192,discharging
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0110089442615389,0.0,0.03,0.009991055738461,0.021,164.20890489539488,205.4376045763175,182.0,,164.20890489539488,135.76554460336888,1451122.372095998,1451.122372095998,0.0,0.0,1451122.372095998,1451.122372095998,0.0,197.23049488902404,False,1840878.2044686407,1840.878204468641,D*,-389755.8323726431,169089217407.44522,46.96922705762367,33.08224157859169,164.8500469631515,240.3024027318211,276.39076701417946,183.9574777541872,176.24987729011357,1451122.372095998,1451.122372095998,389755.8323726431,389.7558323726431,0.0,0.0,-9.753484110398691,-77.96832073934834,0.0,77968.32073934835,0.0,1451122.372095998,0.0,77968.32073934835,0.0,499.4703221521465,112684674363.42386,-1275191.4890567525,77968.32073934835,32207.016791888687,508715.00053727283,1057911.148052916,693788.3247492206,discharging
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0112694110027381,0.0,0.03,0.0097305889972618,0.021,163.97527008038566,205.21295739757636,182.0,,163.97527008038566,135.79948827115774,1454246.680006612,1454.246680006612,0.0,0.0,1454246.680006612,1454.246680006612,0.0,197.23948291663783,False,1840878.2044686407,1840.878204468641,D*,-386631.5244620291,168216669399.44125,46.7268526109559,32.91152789008872,164.5743710344083,238.3833199852912,274.10646203584685,183.75631306864508,175.55008110952116,1454246.680006612,1454.246680006612,386631.5244620291,386.6315244620291,0.0,0.0,-9.766453793118064,-77.81809631621807,0.0,77818.09631621807,0.0,1454246.680006612,0.0,77818.09631621807,0.0,497.978271572684,111929984433.97058,-1257816.549088796,77818.09631621807,32008.1157661537,519262.042174655,1067057.320247142,678013.1552501551,discharging
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0115350780515346,0.0,0.03,0.0094649219484653,0.021,163.7511170601237,204.9974379218686,182.0,,163.7511170601237,135.83245766643336,1457281.3120654805,1457.2813120654805,0.0,0.0,1457281.3120654805,1457.2813120654805,0.0,197.2481168371197,False,1840878.2044686407,1840.878204468641,D*,-383596.8924031607,167342300612.20197,46.483972392278325,32.74045796681544,164.30943674047984,236.5151190193625,271.84620705740195,183.55282027263289,174.87534106696324,1457281.3120654805,1457.2813120654805,383596.8924031607,383.5968924031607,0.0,0.0,-9.77939838718408,-77.66756439609063,0.0,77667.56439609063,0.0,1457281.3120654805,0.0,77667.56439609063,0.0,496.5107740621826,111185936858.28079,-1240079.2928163146,77667.56439609063,31811.064009530055,530042.5945685492,1076463.8409157528,661846.982459581,discharging
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0118058249314174,0.0,0.03,0.0091941750685825,0.021,163.53620089565393,204.79080934195707,182.0,,163.53620089565393,135.86446398624352,1460227.2988926696,1460.2272988926695,0.0,0.0,1460227.2988926696,1460.2272988926695,0.0,197.25640478254164,False,1840878.2044686407,1840.878204468641,D*,-380650.9055759716,166466164232.86636,46.240601175796215,32.56904221481554,164.05505618000825,234.6975440883204,269.611606943222,183.34709414639727,174.2248576988287,1460227.2988926696,1460.2272988926695,380650.9055759716,380.6509055759716,0.0,0.0,-9.792317842816496,-77.51673379450841,0.0,77516.73379450841,0.0,1460227.2988926696,0.0,77516.73379450841,0.0,495.06823232102533,110452728338.29132,-1222014.1999824524,77516.73379450841,31615.92855535338,541051.7143597399,1086125.4261570293,645324.5596298096,discharging
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01208153050787,0.0,0.03,0.0089184694921299,0.021,163.33025093806555,204.5928102302362,182.0,,163.33025093806555,135.89550780618796,1463084.693468628,1463.084693468628,0.0,0.0,1463084.693468628,1463.084693468628,0.0,197.26435597461037,False,1840878.2044686407,1840.878204468641,D*,-377793.5110000132,165588313416.7852,45.996753726884776,32.39729103391331,163.81100783031724,232.93016937579108,267.4041523507033,183.1392317728589,173.5978619832631,1463084.693468628,1463.084693468628,377793.5110000132,377.7935110000132,0.0,0.0,-9.8052121117093,-77.36561335682299,0.0,77365.61335682299,0.0,1463084.693468628,0.0,77365.61335682299,0.0,493.65100716698316,109730532775.1896,-1203659.2718361919,77365.61335682299,31422.772713775386,552284.3241996531,1096036.6208924311,628484.2024296385,discharging
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0123620738301189,0.0,0.03,0.008637926169881,0.021,163.13297715863294,204.4031606249403,182.0,,163.13297715863294,135.92556734259333,1465851.4907388815,1465.8514907388817,0.0,0.0,1465851.4907388815,1465.8514907388817,0.0,197.271980480724,False,1840878.2044686407,1840.878204468641,D*,-375026.7137297597,164708802522.34186,45.75244514509496,32.22521505930598,163.57704317557997,231.2124309162596,265.2252165364217,182.9293312206616,172.99361211733762,1465851.4907388815,1465.8514907388817,375026.7137297597,375.0267137297597,0.0,0.0,-9.818081147070629,-77.21421216796787,0.0,77214.21216796787,0.0,1465851.4907388815,0.0,77214.21216796787,0.0,492.25941432687966,109019499655.80396,-1185055.1989760844,77214.21216796787,31231.655738871283,563735.2629731313,1106191.9571353612,611366.8490749832,discharging
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0126473328957272,0.0,0.03,0.0083526671042727,0.021,162.94407598430763,204.2215676387901,182.0,,162.94407598430763,135.95467177753147,1468530.376735433,1468.530376735433,0.0,0.0,1468530.376735433,1468.530376735433,0.0,197.27928898711724,False,1840878.2044686407,1840.878204468641,D*,-372347.8277332082,163827684296.3006,45.50769008230572,32.05282461087805,163.3528931481485,229.54358878546483,263.0760529635592,182.7174901397124,172.41139086164665,1468530.376735433,1468.530376735433,372347.8277332082,372.3478277332082,0.0,0.0,-9.830924903580888,-77.06253906156024,0.0,77062.53906156024,0.0,1468530.376735433,0.0,77062.53906156024,0.0,490.8937219126029,108319752692.97964,-1166244.9380405173,77062.53906156024,31042.6322722076,575399.2426388634,1116585.319356037,594016.229051136,discharging
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0129371949144987,0.0,0.03,0.0080628050855012,0.021,162.76322756423363,204.04772282899768,182.0,,162.76322756423363,135.98285659087523,1471124.61716451,1471.12461716451,0.0,0.0,1471124.61716451,1471.12461716451,0.0,197.28629290235477,False,1840878.2044686407,1840.878204468641,D*,-369753.5873041311,162945009526.0019,45.26250264611164,31.88012962515353,163.1382646571907,227.9227520761176,260.9577932202087,182.50380328927693,171.85050283084684,1471124.61716451,1471.12461716451,369753.5873041311,369.7535873041312,0.0,0.0,-9.843743337340932,-76.91060256025723,0.0,76910.60256025723,0.0,1471124.61716451,0.0,76910.60256025723,0.0,489.55414802552775,107631387842.0015,-1147274.751630249,76910.60256025723,30855.751975345574,587271.2706862523,1127210.8592777897,576479.411063366,discharging
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013231557595865,0.0,0.03,0.0077684424041349,0.021,162.5901012591062,203.8813074716432,182.0,,162.5901012591062,136.01014143535923,1473636.0209406535,1473.6360209406537,0.0,0.0,1473636.0209406535,1473.6360209406537,0.0,197.29300414234035,False,1840878.2044686407,1840.878204468641,D*,-367242.1835279877,162060827913.4375,45.016896642621525,31.70713982630834,162.93284670908622,226.3489434682409,258.87144618088564,182.2883605926137,171.31027228963094,1473636.0209406535,1473.6360209406537,367242.1835279877,367.24218352798766,0.0,0.0,-9.856536405844873,-76.7584110236513,0.0,76758.41102365131,0.0,1473636.0209406535,0.0,76758.41102365131,0.0,488.24085923525826,106954472054.67383,-1128192.9788794455,76758.41102365131,30671.059328366526,599346.7183249107,1138063.4625438214,558805.1753321682,discharging
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013530322278131,0.0,0.03,0.0074696777218689,0.021,162.4243644537061,203.7220010288962,182.0,,162.4243644537061,136.03653651646596,1476065.5274163818,1476.0655274163817,0.0,0.0,1476065.5274163818,1476.0655274163817,0.0,197.29943478498868,False,1840878.2044686407,1840.878204468641,D*,-364812.67705225945,161175188596.98767,44.77088572138546,31.53386482824804,162.7363206859895,224.82107957290023,256.81789816220885,182.0712464992562,170.7900416880107,1476065.5274163818,1476.0655274163817,364812.67705225945,364.81267705225946,0.0,0.0,-9.869304067967445,-76.60597273542885,0.0,76605.97273542885,0.0,1476065.5274163818,0.0,76605.97273542885,0.0,486.95396992510973,106289043266.24886,-1109047.9807082876,76605.97273542885,30488.593487355964,611621.0501645533,1149137.7788682135,541042.6585172714,discharging
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0138334013229087,0.0,0.03,0.0071665986770912,0.021,162.26568091100677,203.56947956231747,182.0,,162.26568091100677,136.06206494415665,1478415.2637228903,1478.4152637228904,0.0,0.0,1478415.2637228903,1478.4152637228904,0.0,197.3055971294226,False,1840878.2044686407,1840.878204468641,D*,-362462.9407457509,160288139438.75394,44.52448317743165,31.36031399517474,162.54835853316553,223.3379931741052,254.7979136026917,181.85253869858215,170.28917017957045,1478415.2637228903,1478.4152637228904,362462.9407457509,362.4629407457509,0.0,0.0,-9.88204628393041,-76.45329577779286,0.0,76453.29577779285,0.0,1478415.2637228903,0.0,76453.29577779285,0.0,485.6935418911311,105635110059.79152,-1089888.677428894,76453.29577779285,30308.38808560098,624090.1293703563,1160428.8847524698,523241.5339611795,discharging
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0141407184174066,0.0,0.03,0.0068592815825933,0.021,162.1137146417778,203.42341944769387,182.0,,162.1137146417778,136.08674770289738,1480687.1613524882,1480.687161352488,0.0,0.0,1480687.1613524882,1480.687161352488,0.0,197.3115035411978,False,1840878.2044686407,1840.878204468641,D*,-360191.043116153,159399727141.94244,44.2777019838729,31.18649646455309,162.36862732740914,221.8984562299161,252.8121375133788,181.6323065799898,169.80703248688036,1480687.1613524882,1480.687161352488,360191.043116153,360.19104311615297,0.0,0.0,-9.894763015272016,-76.30038804964036,0.0,76300.38804964036,0.0,1480687.1613524882,0.0,76300.38804964036,0.0,484.45958500012955,104992651589.22845,-1070764.1176051076,76300.38804964036,30130.4711994121,636750.2422650618,1171932.3456095357,505451.54306122166,discharging
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0144522079860752,0.0,0.03,0.0065477920139247,0.021,161.96813304235033,203.28350038594965,182.0,,161.96813304235033,136.11059387494228,1482882.0562713624,1482.8820562713624,0.0,0.0,1482882.0562713624,1482.8820562713624,0.0,197.31716632544308,False,1840878.2044686407,1840.878204468641,D*,-357996.14819727885,158509997908.17963,44.03055497449434,31.01242127571387,162.1967931514362,220.5011775205129,250.8610988518143,181.4106099094608,169.343018062196,1482882.0562713624,1482.8820562713624,357996.14819727885,357.99614819727884,0.0,0.0,-9.907454224835066,-76.1472573782958,0.0,76147.2573782958,0.0,1482882.0562713624,0.0,76147.2573782958,0.0,483.2520584570051,104361617877.0138,-1051722.853691101,76147.2573782958,29954.865416796376,649598.0816015174,1183643.97769261,487722.0921832122,discharging
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0147678196060998,0.0,0.03,0.0062321803939001,0.021,161.82860704779816,203.14940554537185,182.0,,161.82860704779816,136.13358105099448,1484997.8858402,1484.9978858401998,0.0,0.0,1484997.8858402,1484.9978858401998,0.0,197.3225977159045,False,1840878.2044686407,1840.878204468641,D*,-355880.3186284413,157618999176.6755,43.78305532685431,30.83809771012062,162.03252153702917,219.14483161184984,248.94521374692795,181.1874989841908,168.89653032106796,1484997.8858402,1484.9978858401998,355880.3186284413,355.88031862844133,0.0,0.0,-9.92011987680462,-75.99391181732688,0.0,75993.91181732688,0.0,1484997.8858402,0.0,75993.91181732688,0.0,482.07087203399794,103741931065.64627,-1032811.3522792053,75993.91181732688,29781.58798358517,662630.9341221439,1195560.3429038492,470100.35551391484,discharging
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157574927141.65778,43.77081309490494,30.82947503310034,,,248.9233658775014,181.17240914051732,168.88266630405155,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-9.932784265563294,-75.98633255204085,0.0,2532.940855823006,0.0,0.0,-73453.39169621785,2532.940855823006,0.0,482.05301609077645,103725053114.93417,-28129.91785349528,75986.33255204085,29776.906111202974,0.0,0.0,0.0,standby
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157530859502.17145,43.758572083936514,30.82085321606412,,,248.90152018722597,181.1573208018217,168.86880366974077,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-9.945447391237092,-75.97875404278992,0.0,2532.6882322430465,0.0,0.0,-73446.06581054688,2532.6882322430465,0.0,482.0351619284834,103708177839.05241,-28125.45980293274,75978.75404278992,29772.22492044262,0.0,0.0,0.0,standby
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157486796257.7783,43.7463322938273,30.812232258926212,,,248.8796766758842,181.1422339679537,168.85494241799773,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-9.958109253952006,-75.97117628949866,0.0,2532.4356342354004,0.0,0.0,-73438.74065526326,2532.4356342354004,0.0,482.01730954694096,103691305237.60602,-28121.00241065979,75971.17628949866,29767.544411217146,0.0,0.0,0.0,standby
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157442737408.03973,43.73409372445549,30.803612161600828,,,248.8578353432588,181.1271486387633,168.84108254868448,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-9.970769853834025,-75.96359929209163,0.0,2532.183061165124,0.0,0.0,-73431.41623092651,2532.183061165124,0.0,481.99945894597164,103674435310.20003,-28116.545676651,75963.59929209163,29762.864583439587,0.0,0.0,0.0,standby
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157398682952.5176,43.72185637569934,30.79499292400223,,,248.8359961891324,181.1120648141004,168.82722406166314,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-9.983429191009106,-75.9560230504934,0.0,2531.93051361799,0.0,0.0,-73424.09253687541,2531.93051361799,0.0,481.98161012539776,103657568056.4396,-28112.089600702922,75956.0230504934,29758.185437022974,0.0,0.0,0.0,standby
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157354632890.77338,43.70962024743705,30.786374546044616,,,248.8141592132876,181.0969824938149,168.81336695679582,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-9.996087265603212,-75.94844756462852,0.0,2531.677990908225,0.0,0.0,-73416.7695737203,2531.677990908225,0.0,481.9637630850417,103640703475.92963,-28107.634183298745,75948.44756462853,29753.506971880368,0.0,0.0,0.0,standby
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157310587222.36884,43.6973853395469,30.77775702764225,,,248.79232441550712,181.0819016777567,168.7995112339447,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.008744077742282,-75.9408728344216,0.0,2531.4254935198987,0.0,0.0,-73409.4473409017,2531.4254935198987,0.0,481.9459178247259,103623841568.27542,-28103.179423675538,75940.87283442159,29748.82918792481,0.0,0.0,0.0,standby
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157266545946.8658,43.68515165190717,30.76914036870941,,,248.7704917955736,181.0668223657758,168.7856568929719,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.021399627552247,-75.93329885979718,0.0,2531.1730214284325,0.0,0.0,-73402.12583836874,2531.1730214284325,0.0,481.9280743442727,103606982333.08221,-28098.725322011313,75933.29885979717,29744.152085069385,0.0,0.0,0.0,standby
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157222509063.82602,43.67291918439612,30.760524569160356,,,248.7486613532698,181.0517445577222,168.77180393373956,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.034053915159028,-75.9257256406799,0.0,2530.9205743550265,0.0,0.0,-73394.80506632487,2530.9205743550265,0.0,481.9102326435046,103590125769.95523,-28094.27187830607,75925.7256406799,29739.475663227156,0.0,0.0,0.0,standby
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157178476572.81137,43.660687936892046,30.751909628909345,,,248.72683308837844,181.03666825344584,168.7579523561099,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.046706940688528,-75.91815317699435,0.0,2530.668152580285,0.0,0.0,-73387.48502441407,2530.668152580285,0.0,481.89239272224415,103573271878.49985,-28089.8190923055,75918.15317699435,29734.799922311235,0.0,0.0,0.0,standby
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157134448473.3837,43.64845790927325,30.74329554787068,,,248.70500700068231,181.02159345279676,168.74410215994507,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.05935870426664,-75.9105814686651,0.0,2530.4157558761945,0.0,0.0,-73380.1657127889,2530.4157558761945,0.0,481.87455458031366,103556420658.32132,-28085.36696421305,75910.5814686651,29730.124862234657,0.0,0.0,0.0,standby
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157090424765.105,43.63622910141806,30.73468232595865,,,248.6831830899642,181.00652015562497,168.73025334510731,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.072009206019242,-75.90301051561683,0.0,2530.1633844726166,0.0,0.0,-73372.84713114421,2530.1633844726166,0.0,481.85671821753573,103539572109.02536,-28080.915493265788,75903.01051561683,29725.450482910586,0.0,0.0,0.0,standby
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157046405447.53726,43.6240015132048,30.72606996308757,,,248.6613613560069,180.99144836178047,168.71640591145885,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.084658446072206,-75.8954403177741,0.0,2529.9110381923965,0.0,0.0,-73365.52927958171,2529.9110381923965,0.0,481.83888363373285,103522726230.21722,-28076.464680226643,75895.4403177741,29720.776784252103,0.0,0.0,0.0,standby
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,157002390520.24246,43.6117751445118,30.717458459171727,,,248.63954179859311,180.9763780711133,168.70255985886192,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.097306424551384,-75.88787087506161,0.0,2529.6587170619314,0.0,0.0,-73358.21215799967,2529.6587170619314,0.0,481.8210508287275,103505883021.50241,-28072.014524688722,75887.8708750616,29716.10376617233,0.0,0.0,0.0,standby
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156958379982.78265,43.5995499952174,30.708847814125445,,,248.61772441750588,180.96130928347355,168.6887151871787,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.109953141582617,-75.88030218740391,0.0,2529.4064210566576,0.0,0.0,-73350.89576634725,2529.4064210566576,0.0,481.80321980234226,103489042482.48654,-28067.565026448567,75880.30218740391,29711.431428584387,0.0,0.0,0.0,standby
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156914373834.72,43.5873260652,30.700238027863065,,,248.595909212528,180.9462419987113,168.67487189627155,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.122598597291736,-75.87273425472574,0.0,2529.154150304763,0.0,0.0,-73343.58010442098,2529.154150304763,0.0,481.7853905543998,103472204612.77527,-28063.11618545532,75872.73425472574,29706.75977140145,0.0,0.0,0.0,standby
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156870372075.61673,43.57510335433798,30.69162910029892,,,248.5740961834423,180.93117621667656,168.66102998600266,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.13524279180456,-75.8651670769517,0.0,2528.901904832572,0.0,0.0,-73336.26517211914,2528.901904832572,0.0,481.76756308472244,103455369411.9743,-28058.66800160726,75865.16707695171,29702.08879453662,0.0,0.0,0.0,standby
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156826374705.03485,43.56288186250968,30.68302103134734,,,248.5522853300318,180.91611193721957,168.6471894562344,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.147885725246896,-75.85760065400648,0.0,2528.6496842086926,0.0,0.0,-73328.95096979778,2528.6496842086926,0.0,481.74973739313305,103438536879.68951,-28054.220474650065,75857.60065400647,29697.41849790308,0.0,0.0,0.0,standby
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156782381722.53668,43.55066158959352,30.67441382092268,,,248.53047665207936,180.90104916019035,168.63335030682904,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.16052739774453,-75.85003498581472,0.0,2528.397488866467,0.0,0.0,-73321.63749694824,2528.397488866467,0.0,481.7319134794542,103421707015.52643,-28049.77360514323,75850.03498581471,29692.74888141399,0.0,0.0,0.0,standby
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156738393127.6846,43.53844253546794,30.66580746893932,,,248.50867014936796,180.8859878854391,168.61951253764886,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.173167809423248,-75.84247007230107,0.0,2528.1453188322484,0.0,0.0,-73314.32475346883,2528.1453188322484,0.0,481.71409134350836,103404879819.091,-28045.327392374675,75842.47007230108,29688.079944982506,0.0,0.0,0.0,standby
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156694408920.04086,43.52622470001135,30.65720197531161,,,248.48686582168057,180.87092811281596,168.60567614855623,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.185806960408812,-75.83490591339032,0.0,2527.8931738273386,0.0,0.0,-73307.01273956298,2527.8931738273386,0.0,481.69627098511836,103388055289.98914,-28040.881836446126,75834.90591339032,29683.411688521846,0.0,0.0,0.0,standby
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156650429099.16788,43.51400808310219,30.64859733995396,,,248.46506366880016,180.85586984217105,168.59184113941348,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.19844485082698,-75.82734250900707,0.0,2527.641054030668,0.0,0.0,-73299.7014549764,2527.641054030668,0.0,481.6784524041068,103371233427.82684,-28036.436937154132,75827.34250900707,29678.74411194517,0.0,0.0,0.0,standby
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156606453664.628,43.50179268461888,30.63999356278071,,,248.44326369050987,180.84081307335452,168.57800751008295,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.211081480803491,-75.81977985907601,0.0,2527.388959265212,0.0,0.0,-73292.3908998108,2527.388959265212,0.0,481.66063560029636,103354414232.21002,-28031.99269470215,75819.779859076,29674.077215165667,0.0,0.0,0.0,standby
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156562482615.98373,43.489578504439926,30.63139064370629,,,248.4214658865926,180.8257578062167,168.56417526042705,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.22371685046408,-75.81221796352192,0.0,2527.1368897609354,0.0,0.0,-73285.08107376099,2527.1368897609354,0.0,481.6428205735098,103337597702.7447,-28027.549108861287,75812.21796352192,29669.4109980966,0.0,0.0,0.0,standby
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156518515952.7976,43.47736554244378,30.6227885826451,,,248.39967025683157,180.81070404060767,168.5503443903081,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.236350959934455,-75.80465682226946,0.0,2526.8848453916144,0.0,0.0,-73277.77197687785,2526.8848453916144,0.0,481.62500732356983,103320783839.0371,-28023.106179351806,75804.65682226946,29664.745460651135,0.0,0.0,0.0,standby
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156474553674.63214,43.46515379850893,30.61418737951154,,,248.37787680100968,180.7956517763777,168.5365148995886,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.24898380934033,-75.79709643524336,0.0,2526.6328261328454,0.0,0.0,-73270.46360911052,2526.6328261328454,0.0,481.60719585029915,103303972640.69324,-28018.66390642802,75797.09643524337,29660.080602742513,0.0,0.0,0.0,standby
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156430595781.04993,43.45294327251387,30.60558703422005,,,248.35608551891016,180.78060101337704,168.5226867881309,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.261615398807391,-75.78953680236836,0.0,2526.3808320110984,0.0,0.0,-73263.15597035726,2526.3808320110984,0.0,481.58938615352054,103287164107.31941,-28014.222289708454,75789.53680236835,29655.41642428397,0.0,0.0,0.0,standby
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156386642271.61362,43.44073396433711,30.59698754668505,,,248.3342964103161,180.76555175145592,168.50886005579744,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.27424572846132,-75.78197792356919,0.0,2526.128863052829,0.0,0.0,-73255.84906051635,2526.128863052829,0.0,481.57157823305675,103270358238.52176,-28009.781329421996,75781.97792356918,29650.752925188754,0.0,0.0,0.0,standby
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156342693145.88586,43.42852587385718,30.588388916820964,,,248.31250947501076,180.75050399046464,168.49503470245065,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.286874798427784,-75.77441979877061,0.0,2525.8769191828032,0.0,0.0,-73248.54287958781,2525.8769191828032,0.0,481.5537720887307,103253555033.9068,-28005.341024932863,75774.41979877061,29646.090105370135,0.0,0.0,0.0,standby
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156298748403.42938,43.416319000952605,30.579791144542256,,,248.29072471277712,180.73545773025344,168.481210727953,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.299502608832434,-75.76686242789737,0.0,2525.6250004274625,0.0,0.0,-73241.2374274699,2525.6250004274625,0.0,481.535967720365,103236754493.08058,-28000.90137702942,75766.86242789736,29641.42796474134,0.0,0.0,0.0,standby
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156254808043.80698,43.40411334550194,30.571194229763385,,,248.2689421233985,180.72041297067267,168.46738813216692,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.312129159800913,-75.75930581087417,0.0,2525.3731068641646,0.0,0.0,-73233.93270401,2525.3731068641646,0.0,481.5181651277827,103219956615.64975,-27996.46238471985,75759.30581087417,29636.766503215655,0.0,0.0,0.0,standby
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156210872066.58148,43.391908907383744,30.562598172398808,,,248.2471617066581,180.70536971157264,168.45356691495488,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.324754451458851,-75.75174994762584,0.0,2525.121238468535,0.0,0.0,-73226.6287091573,2525.121238468535,0.0,481.50036431080645,103203161401.2208,-27992.024048258463,75751.74994762584,29632.105720706357,0.0,0.0,0.0,standby
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156166940471.31573,43.37970568647659,30.554002972363005,,,248.2253834623391,180.6903279528036,168.4397470761794,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.337378483931865,-75.74419483807716,0.0,2524.869395165384,0.0,0.0,-73219.32544291178,2524.869395165384,0.0,481.4825652692592,103186368849.40002,-27987.58636795044,75744.19483807716,29627.44561712675,0.0,0.0,0.0,standby
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156123013257.57257,43.36750368265905,30.54540862957044,,,248.2036073902248,180.675287694216,168.425928615703,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.350001257345555,-75.73664048215286,0.0,2524.617576879434,0.0,0.0,-73212.02290527344,2524.617576879434,0.0,481.46476800296387,103169578959.79398,-27983.149343414305,75736.64048215287,29622.7861923901,0.0,0.0,0.0,standby
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,156079090424.91492,43.3553028958097,30.5368151439356,,,248.18183349009857,180.66024893566012,168.4121115333882,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-10.36262277182552,-75.72908687977778,0.0,2524.365783688103,0.0,0.0,-73204.72109608968,2524.365783688103,0.0,481.44697251174335,103152791732.00952,-27978.712974090577,75729.08687977778,29618.12744640974,0.0,0.0,0.0,standby
2026-07-16 04:10:00+00:00,60.817,188711.50198,188711.50198,188711.50198,0.0,188.71150198,188.71150198,188711.50198,0.0005465743708634,0.0005465743708634,0.0,0.0,0.0,0.0013454138359716,0.0018919882068351,136.0,182.0,182.0,310.0,136.0,122.42446566209917,223157.29974204928,223.15729974204928,223157.29974204928,223.15729974204928,0.0,0.0,0.0,624.7685499372171,False,1840878.2044686407,1840.878204468641,B*,-1617720.904726592,156035171972.90588,43.34310332580719,30.528222515373017,,,248.1600617617436,180.6452116769864,168.39829582909758,0.0,0.0,1617720.904726592,1617.720904726592,0.0,0.0,-10.375243027497332,-75.72153403087667,0.0,2524.1140158213384,0.0,0.0,-73197.42001505534,2524.1140158213384,0.0,481.42917879542057,103136007165.6531,-27974.277260691324,75721.53403087668,29613.469379098977,0.0,0.0,0.0,standby
2026-07-16 04:20:00+00:00,184.902,573739.8118799999,573739.8118799999,573739.8118799999,0.0,573.7398118799999,573.7398118799999,573739.8118799999,0.0014166591275757,0.0014166591275757,0.0,0.0,0.0,0.0034871609294173,0.004903820056993,136.0,182.00000000000003,182.0,310.0,136.0,126.28394156916043,578398.5536410968,578.3985536410968,578398.5536410968,578.3985536410968,0.0,0.0,0.0,336.859933257884,False,1840878.2044686407,1840.878204468641,B*,-1262479.6508275445,155991257901.10846,43.33090497253013,30.519630743797183,,,248.13829220494324,180.6301759180452,168.3844815026936,0.0,0.0,1262479.6508275445,1262.4796508275442,0.0,0.0,-10.38786202448656,-75.71398193537442,0.0,2523.862273000559,0.0,0.0,-73190.11966237387,2523.862273000559,0.0,481.4113868538184,103119225260.3317,-27969.842202351887,75713.98193537442,29608.81199037115,0.0,0.0,0.0,standby
2026-07-16 04:30:00+00:00,322.562,1000890.53228,1000890.53228,1000890.53228,1.1641532182693479e-10,1000.89053228,1000.89053228,1000890.53228,0.0024713653800883,0.0024713653800883,0.0,0.0,0.0,0.0060833609356021,0.0085547263156905,136.0,182.0,182.0,310.0,136.0,130.96235173460283,1009017.7188974672,1009.0177188974671,1009017.7188974672,1009.0177188974671,0.0,0.0,0.0,259.674218845522,False,1840878.2044686407,1840.878204468641,B*,-831860.485571174,155947348209.08566,43.318707835857126,30.511039829122595,,,248.11652481948084,180.61514165868687,168.37066855403887,0.0,0.0,831860.485571174,831.860485571174,0.0,0.0,-10.40047976291876,-75.70643059319572,0.0,2523.6105552013323,0.0,0.0,-73182.82003799439,2523.6105552013323,0.0,481.39359668675985,103102446015.6517,-27965.40779998779,75706.43059319572,29604.155280139563,0.0,0.0,0.0,standby
