timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-16 04:40:00+00:00,445.414,1382092.91716,1382092.91716,1382092.91716,0.0,1382.0929171599998,1382.0929171599998,1382092.91716,0.0034126175414546,0.0034126175414546,0.0,0.0,0.0,0.0084002893328113,0.0118129068742659,136.0,182.0,182.0,310.0,136.0,135.13750824807755,1393315.4501925113,1393.3154501925112,1393315.4501925113,1393.3154501925112,0.0,0.0,0.0,231.0792821493021,False,1840878.2044686407,1840.878204468641,B*,-447562.7542761299,155903442896.40067,43.30651191566685,30.502449771263795,,,248.09475960513976,180.600108898762,168.35685698299596,0.0,0.0,447562.7542761299,447.5627542761299,0.0,0.0,-10.41309624291947,-75.69888000426548,0.0,2523.3588626028795,0.0,0.0,-73175.5211416626,2523.3588626028795,0.0,481.37580829406784,103085669431.22034,-27960.97405227661,75698.88000426548,29599.499248317567,0.0,0.0,0.0,standby
2026-07-16 04:50:00+00:00,548.013,1700451.4582199997,1700451.45822,1700451.4582199997,2.3283064365386963e-10,1700.45145822,1700.4514582199995,1700451.45822,0.0041986977884511,0.0041986977884511,0.0,0.0,0.0,0.0103352560946488,0.0145339538830999,136.0,182.00000000000003,182.0,310.0,136.0,138.62436139760698,1714259.0484500895,1714.2590484500895,1714259.0484500895,1714.2590484500895,0.0,0.0,0.0,217.02293810411297,False,1840878.2044686407,1840.878204468641,B*,-126619.15601855169,155859541962.61655,43.29431721183793,30.493860570135308,,,248.07299656170343,180.5850776381208,168.34304678942746,0.0,0.0,126619.15601855169,126.61915601855168,0.0,0.0,-10.425711464614222,-75.69133016850849,0.0,2523.107194977405,0.0,0.0,-73168.22297353108,2523.107194977405,0.0,481.3580216755654,103068895506.64413,-27956.540960337323,75691.33016850849,29594.843894818518,0.0,0.0,0.0,standby
2026-07-16 05:00:00+00:00,632.323,1962060.3296199995,1962060.32962,1840878.2044686407,121182.12515135854,1962.06032962,1962.0603296199995,1962060.32962,0.0048446536518052,0.0045454348070607,0.0,0.0002992188447445,0.0,0.0112796148568149,0.0158250496638756,136.57214357610985,182.0,182.0,310.0,136.0,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,212.04434659317437,True,1840878.2044686407,1840.878204468641,B,0.0,155461056261.18237,43.18362673921733,30.41589699302149,310.0,166.83160305144685,248.42523838444492,180.49943689160068,168.1338407094095,0.0,0.0,0.0,0.0,0.0,0.0,-10.438315394849624,-75.62358141241741,0.0,0.0,0.0,0.0,-664142.8357236226,-588519.2543112051,0.0,481.4295395469272,103051252006.23738,-29405.8340112559,75623.5814124174,29575.19619718231,45381.17144046281,14273.398692811255,30938.41056172514,charging
2026-07-16 05:10:00+00:00,701.711,2177367.13034,2177367.13034,1840878.2044686407,336488.9258713589,2177.36713034,2177.36713034,2177367.13034,0.0053938208450029,0.0048544387605026,0.0,0.0005393820845002,0.03,0.0139596402776745,0.0188140790381772,136.88615525655405,182.0,182.0,310.0,136.0,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,203.14047211222783,True,1840878.2044686407,1840.878204468641,B,0.0,155386545524.8294,43.16292931245261,30.40131899557126,310.0,167.79596022782965,250.30710853449483,180.4760335911236,168.0782874098185,0.0,0.0,0.0,0.0,0.0,0.0,-10.45091737265592,-75.61186683778271,0.0,0.0,0.0,0.0,-124184.56058827718,-48572.69375049447,0.0,482.34269797215666,103417699213.98257,610745.3462419892,75611.86683778271,29657.778890180954,81805.64586270998,26028.24244574621,0.0,charging
2026-07-16 05:20:00+00:00,759.267,2355959.94498,2355959.94498,1931554.2433313776,424405.7016486223,2355.9599449800003,2355.9599449800003,2355959.94498,0.0058467049344376,0.0052620344409938,0.0,0.0005846704934437,0.03,0.0157379655590061,0.021,151.8973144201844,193.18563836430016,182.0,310.0,151.44930482660652,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,197.73815084953395,True,1840878.2044686407,1840.878204468641,B,0.0,155395583256.8021,43.16543979355614,30.403087224421256,310.0,167.9887737475049,252.40107784368752,180.4628206734028,168.05521585804607,0.0,0.0,0.0,0.0,0.0,0.0,-10.463519778930156,-75.61443764540167,90676.0388627368,90677.32426654627,90676.0388627368,0.0,-75613.15224159218,1.2854038094810676,0.0,483.37814685086676,103842301179.3341,707669.9422525533,75614.43764540166,29757.229287597416,88674.33440498984,28278.532972702782,0.0,charging
2026-07-16 05:30:00+00:00,807.474,2505543.37356,2505543.37356,1974667.500838799,530875.8727212013,2505.5433735600004,2505.5433735600004,2505543.37356,0.0068031096804537,0.0061227987124083,0.0,0.0006803109680453,0.03,0.0148772012875916,0.021,174.3135273189096,215.36070400390756,182.0,310.0,174.51737304193065,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,196.8451093900913,True,1840878.2044686407,1840.878204468641,B,0.0,155430486079.99176,43.17513502221993,30.40991594860745,310.0,168.02116928778597,254.53383828412225,180.45263383779167,168.03911561904124,0.0,0.0,0.0,0.0,0.0,0.0,-10.476123347451717,-75.62141112935772,133789.29637015762,133792.78311213566,133789.29637015762,0.0,-75617.92438737971,3.486741978020291,0.0,484.4364769515817,104280398841.89825,730162.7709402465,75621.41112935773,29860.165378272606,103179.69344495458,32917.02709426627,0.0,charging
2026-07-16 05:40:00+00:00,848.25,2632068.8549999995,2632068.8549999995,2005459.560248504,626609.2947514956,2632.0688549999995,2632.0688549999995,2632068.8549999995,0.0083236514092533,0.0074912862683279,0.0,0.0008323651409253,0.03,0.013508713731672,0.021,198.79427948869733,239.9952726358811,182.0,310.0,200.01394003712772,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.98307349314828,True,1840878.2044686407,1840.878204468641,B,0.0,155483859007.5158,43.18996083542106,30.420358341736826,310.0,168.02308274135956,256.7257735738452,180.44468646910371,168.02476960051908,0.0,0.0,0.0,0.0,0.0,0.0,-10.488728604454526,-75.63154201687465,164581.3557798626,164586.42122362106,164581.3557798626,0.0,-75626.47657311619,5.065443758459878,0.0,485.5252715871821,104735051941.7283,757755.1663834127,75631.54201687465,29966.799438659225,126241.0634385365,40275.12567914415,0.0,charging
2026-07-16 05:50:00+00:00,883.063,2740091.50522,2740091.50522,2044310.820231247,695780.6849887527,2740.09150522,2740.09150522,2740091.50522,0.0105778286413188,0.0095200457771869,0.0,0.0010577828641318,0.03,0.011479954222813,0.021,221.38530000173125,263.35458118439345,182.0,310.0,224.07311532348035,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.28317628123423,True,1840878.2044686407,1840.878204468641,B,0.0,155560535419.35385,43.2112598387094,30.43536005277848,310.0,168.0245171126509,258.98442204618107,180.4396385182633,168.011353642685,0.0,0.0,0.0,0.0,0.0,0.0,-10.501336212795891,-75.64565004819298,203432.61576260583,203439.669778265,203432.61576260583,0.0,-75638.59603253384,7.05401565914508,0.0,486.647887844433,105208346810.02127,788824.7804882813,75645.65004819298,30077.75000068136,160429.15193038268,51183.14406488195,0.0,charging
2026-07-16 06:00:00+00:00,913.039,2833105.23466,2833105.23466,2098556.952308397,734548.2823516028,2833.1052346599995,2833.1052346599995,2833105.23466,0.0137433171088349,0.0123689853979514,0.0,0.0013743317108834,0.03,0.0086310146020485,0.021,239.6513199568938,283.1114672300818,182.0,310.0,244.3381788612828,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.77497666171,True,1840878.2044686407,1840.878204468641,B,0.0,155669749385.9844,43.24159705166233,30.45672772413698,310.0,168.03539476740897,261.2979248597836,180.4387182463574,167.99915202449034,0.0,0.0,0.0,0.0,0.0,0.0,-10.513947094495247,-75.6652901961376,257678.7478397556,257688.56791372795,257678.7478397556,0.0,-75655.47012216528,9.82007397232519,0.0,487.798538442137,105698817979.23602,817451.9486912537,75665.2901961376,30193.075597387022,208438.68654369083,66508.66186442153,0.0,charging
2026-07-16 06:10:00+00:00,939.05,2913815.8069999986,2913815.807,2171155.8571175234,742659.9498824761,2913.8158069999995,2913.8158069999986,2913815.807,0.0178352700798156,0.016051743071834,0.0,0.0017835270079815,0.03,0.0049482569281659,0.021,252.5577552015297,298.16915116230547,182.0,310.0,259.73409766038094,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.43672706718263,True,1840878.2044686407,1840.878204468641,B,0.0,155822508697.83667,43.28403019384352,30.48661502585592,310.0,168.06046922747052,263.6362428949682,180.44335109026267,167.98885304065388,0.0,0.0,0.0,0.0,0.0,0.0,-10.526562479316482,-75.69230892741216,330277.65264888224,330291.1620145195,330277.65264888224,0.0,-75678.79956177491,13.509365637248266,0.0,488.962547967811,106201239509.5748,837369.2172312927,75692.30892741216,30312.145448037427,270499.4900538993,86336.78787186564,0.0,charging
2026-07-16 06:20:00+00:00,961.775,2797092.4155141586,2984330.1185,2243284.3588952217,741045.7596047781,2984.3301185,2797.0924155141583,2984330.1185,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43269412256063,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,156018526711.6962,43.33847964213784,30.52496587629857,310.0,168.08776405870114,265.9348335577166,180.45300826354764,167.98082776744053,0.0,0.0,0.0,0.0,0.0,0.0,-10.539183582715484,-75.72662039398998,402406.1544265804,402423.31015986926,402406.1544265804,0.0,-75709.46466070105,17.1557332889206,0.0,490.1078306625785,106701441504.6015,833669.9917111715,75726.62039398997,30431.978318006608,318497.5201222637,101689.5885381138,0.0,charging
2026-07-16 06:30:00+00:00,981.75,2509018.519675408,3046311.345,2276380.0259562456,769931.3190437541,3046.311345,2509.018519675408,3046311.345,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43324620681045,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,156234380551.95352,43.39843904220931,30.567197598690733,310.0,168.0938369854492,268.1239343239924,180.4641555301084,167.97423394218052,0.0,0.0,0.0,0.0,0.0,0.0,-10.551810953002729,-75.76422172347172,435501.8214876046,435520.62215234543,435501.8214876046,0.0,-75745.42105873086,18.800664740861976,0.0,491.19908413308644,107181635126.68433,800322.7034713745,75764.22172347172,30547.766083220497,318497.5201222637,101696.93345757193,0.0,charging
2026-07-16 06:40:00+00:00,999.404,2508991.4631031626,3101090.64776,2282912.5826735827,818178.0650864174,3101.09064776,2508.9914631031625,3101090.64776,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4332973576802,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,156454131183.6322,43.45948088434228,30.610191726854,310.0,168.0943996450163,270.2026894470796,180.4758308793211,167.96819572306055,0.0,0.0,0.0,0.0,0.0,0.0,-10.564444691184526,-75.80242909080982,442034.3782049415,442053.4818886105,442034.3782049415,0.0,-75783.32540714077,19.103683669047317,0.0,492.23544258507,107640490290.43948,764758.6062585958,75802.42909080982,30658.418388796028,318497.5201222637,101697.61397800082,0.0,charging
2026-07-16 06:50:00+00:00,1015.081,2508988.9562989506,3149735.43814,2284616.7595278784,865118.6786121214,3149.73543814,2508.9889562989506,3149735.43814,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43326552268337,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,156674881361.26184,43.52080037812829,30.65338141580538,310.0,168.09404946005128,272.1769037665777,180.4878384706287,167.96252392567212,0.0,0.0,0.0,0.0,0.0,0.0,-10.577084817117116,-75.84075559553581,443738.5550592373,443757.7183116002,443738.5550592373,0.0,-75821.59234317282,19.16325236299599,0.0,493.2197138461249,108078775910.09833,730476.0327647399,75840.75559553581,30764.054728369127,318497.5201222637,101697.19043923936,0.0,charging
2026-07-16 07:00:00+00:00,1029.06,2508990.516469958,3193111.4363999995,2285330.143239711,907781.2931602886,3193.1114363999995,2508.9905164699576,3193111.4363999995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43322205280583,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,156896036567.18027,43.58223237977229,30.696650348388623,310.0,168.0935712913982,274.0518348437951,180.50012331678755,167.95717129994537,0.0,0.0,0.0,0.0,0.0,0.0,-10.589731334153536,-75.8791022185152,444451.9387710697,444471.1120825594,444451.9387710697,0.0,-75859.92890702549,19.173311489706972,0.0,494.15450307187024,108497299675.14575,697539.6084123738,75879.1022185152,30864.92410806591,318497.5201222637,101696.61210891973,0.0,charging
2026-07-16 07:10:00+00:00,1041.571,2508992.6468437565,3231932.31874,2285839.521807457,946092.7969325428,3231.93231874,2508.9926468437566,3231932.31874,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4331815624845,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,157117474391.71136,43.64374288658649,30.739974575196797,310.0,168.0931258978638,275.8324756385553,180.5126635247186,167.95211671013462,0.0,0.0,0.0,0.0,0.0,0.0,-10.602384242601667,-75.91745068879102,444961.3173388155,444980.4915739534,444961.3173388155,0.0,-75898.27645365312,19.17423513790709,0.0,495.0422961743449,108896873841.39835,665956.9437543233,75917.45068879102,30961.290697198692,318497.5201222637,101696.07342021655,0.0,charging
2026-07-16 07:20:00+00:00,1052.802,2508994.63119534,3266781.43788,2286290.2658715863,980491.1720084134,3266.7814378799994,2508.99463119534,3266781.43788,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4331464209473,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,157339159653.98715,43.70532212610754,30.78334721310634,310.0,168.09273934095458,277.52356800778307,180.525444561562,167.94734508151507,0.0,0.0,0.0,0.0,0.0,0.0,-10.615043542245749,-75.95579786447435,445412.0614029449,445431.2349907866,445412.0614029449,0.0,-75936.62427663268,19.17358784166572,0.0,495.88545654464906,109278293586.4743,635699.5751265971,75955.79786447434,31053.407907075372,318497.5201222637,101695.6058933321,0.0,charging
2026-07-16 07:30:00+00:00,1062.913,2508996.3534134706,3298155.26422,2286708.183369212,1011447.080850788,3298.15526422,2508.9963534134704,3298155.26422,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43311645440144,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,157561072659.02414,43.7669646275067,30.82676440880117,310.0,168.0924097089499,279.12961533956326,180.5384536392662,167.94284271625054,0.0,0.0,0.0,0.0,0.0,0.0,-10.627709232770195,-75.99414314670915,445829.97890057054,445849.151541688,445829.97890057054,0.0,-75974.97050559171,19.17264111743134,0.0,496.68622902790685,109642331576.0065,606729.98255366,75994.14314670915,31141.514341077233,318497.5201222637,101695.20721574312,0.0,charging
2026-07-16 07:40:00+00:00,1072.034,2508997.8220153875,3326457.1799600003,2287099.2139332173,1039357.966026783,3326.4571799600003,2508.997822015388,3326457.1799600003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.433091226231,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,157783197275.83698,43.82866590995472,30.87022300626009,310.0,168.09213219907534,280.6548945468633,180.5516787636057,167.93859651307483,0.0,0.0,0.0,0.0,0.0,0.0,-10.64038131383792,-76.03248640632377,446221.009464576,446240.1810943833,446221.009464576,0.0,-76013.31477651646,19.171629807315185,0.0,497.44674552996906,109989736561.86148,579008.3097583008,76032.48640632378,31225.834055492385,318497.5201222637,101694.87157837936,0.0,charging
2026-07-16 07:50:00+00:00,1080.278,2508999.0583987813,3352037.81732,2287465.5591680664,1064572.2581519336,3352.03781732,2508.999058398781,3352037.81732,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4330702845788,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,158005518694.45187,43.89042185956996,30.91372010791732,310.0,168.091901840901,282.1034674570737,180.5651085584788,167.934593868979,0.0,0.0,0.0,0.0,0.0,0.0,-10.653059785106173,-76.0708276095306,446587.354699425,446606.5253010284,446587.354699425,0.0,-76051.65700792719,19.170601603400428,0.0,498.1690306630263,110321232852.83545,552493.8182899475,76070.82760953059,31306.577443168353,318497.5201222637,101694.59296947451,0.0,charging
2026-07-16 08:00:00+00:00,1087.738,2509000.084708289,3375185.74972,2287808.610902326,1087377.138817673,3375.18574972,2509.0000847082893,3375185.74972,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43305318943726,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,158228022940.00687,43.95222859444635,30.95725297959639,310.0,168.091713794344,283.47919162862524,180.57873220788423,167.93082265043188,0.0,0.0,0.0,0.0,0.0,0.0,-10.665744646229706,-76.10916674119812,446930.4064336855,446949.5759995192,446930.4064336855,0.0,-76089.99717536435,19.16956583377032,0.0,498.85500713952854,110637520082.01416,527145.3819645182,76109.16674119812,31383.94215516568,318497.5201222637,101694.36553497473,0.0,charging
2026-07-16 08:10:00+00:00,1094.496,2509000.9225078155,3396155.4182400005,2288129.560036604,1108025.858203397,3396.1554182400005,2509.000922507816,3396155.4182400005,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4330395177636,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,158450696752.18835,44.01408243116343,31.00081902692195,310.0,168.09156340593344,284.7857306236292,180.5925394227932,167.9272711748406,0.0,0.0,0.0,0.0,0.0,0.0,-10.678435896861332,-76.14750378976726,447251.3555679628,447270.52409224736,447251.3555679628,0.0,-76128.33526548266,19.168524284599695,0.0,499.5065008992349,110939273166.21375,502921.8069993083,76147.50378976726,31458.113970447564,318497.5201222637,101694.18364657692,0.0,charging
2026-07-16 08:20:00+00:00,1100.62,2509001.5925298664,3415157.8228,2288429.5181372594,1126728.3046627403,3415.1578228,2509.0015925298662,3415157.8228,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4330288641944,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,158673527537.62924,44.07597987156368,31.044415786006468,310.0,168.0914462166726,286.02656376390973,180.6065204144844,167.92392819477095,0.0,0.0,0.0,0.0,0.0,0.0,-10.691133536652083,-76.18583874451156,447551.3136686184,447570.4811459906,447551.3136686184,0.0,-76166.67126713938,19.1674773721752,0.0,500.1252459793403,111227142415.51154,479782.08216298424,76185.83874451155,31529.267600578238,318497.5201222637,101694.0419112263,0.0,charging
2026-07-16 08:30:00+00:00,1106.169,2509002.114640505,3432376.0368600003,2288709.541161282,1143666.4956987184,3432.376036860001,2509.0021146405056,3432376.0368600003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4330208406308,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,158896503336.54297,44.13791759348416,31.088040916922232,310.0,168.09135795747264,287.20499539641,180.62066587010767,167.92078288313164,0.0,0.0,0.0,0.0,0.0,0.0,-10.703837565251252,-76.2241715950135,447831.33669264056,447850.5031178915,447831.33669264056,0.0,-76205.00516976253,19.166425250965403,0.0,500.7128891397708,111501753765.23224,457685.58286783856,76224.1715950135,31597.56743176275,318497.5201222637,101693.93516558432,0.0,charging
2026-07-16 08:40:00+00:00,1111.194,2509002.507859705,3447968.31036,2288970.635685867,1158997.6746741328,3447.96831036,2509.002507859705,3447968.31036,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43301507563507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,159119612793.0955,44.199892442526526,31.131692197904588,310.0,168.09129454251948,288.32416369264587,180.63496692961525,167.91782481889962,0.0,0.0,0.0,0.0,0.0,0.0,-10.716547982306423,-76.2625023310355,448092.4312172258,448111.5965852368,448092.4312172258,0.0,-76243.33696302451,19.16536801098846,0.0,501.27099425577273,111763709108.65128,436592.2390317281,76262.5023310355,31663.1682093094,318497.5201222637,101693.85846799822,0.0,charging
2026-07-16 08:50:00+00:00,1115.739,2509002.790390897,3462071.17266,2289213.7619593265,1172857.4107006737,3462.07117266,2509.002790390897,3462071.17266,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4330112138179,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,159342845127.60785,44.26190142433551,31.17536751991341,310.0,168.09125206253117,289.38704900563897,180.64941516387103,167.91504397330598,0.0,0.0,0.0,0.0,0.0,0.0,-10.729264787463505,-76.3008309424698,448335.5574906854,448354.7217964025,448335.5574906854,0.0,-76281.66663675266,19.16430571713136,0.0,501.80104648947247,112013586712.11716,416462.6724431356,76300.8309424698,31726.215669613288,318497.5201222637,101693.80709033998,0.0,charging
2026-07-16 09:00:00+00:00,1119.843,2509002.9796510227,3474805.63842,2289439.836244236,1185365.8021757645,3474.8056384200004,2509.0029796510225,3474805.63842,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43300891524075,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,159566190110.16467,44.32394169726796,31.21906488146963,310.0,168.0912267781824,290.3964818065831,180.66400255385457,167.91243069645827,0.0,0.0,0.0,0.0,0.0,0.0,-10.74198798036672,-76.3391574193071,448561.63177559467,448580.7950140133,448561.63177559467,0.0,-76319.99418088846,19.16323841863777,0.0,502.30445625152066,112251941696.92224,397258.3080084737,76339.1574193071,31786.847124325264,318497.5201222637,101693.77651004842,0.0,charging
2026-07-16 09:10:00+00:00,1123.539,2509003.092299804,3486274.10466,2289649.732926934,1196624.3717330657,3486.27410466,2509.003092299804,3486274.10466,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4330078548374,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,159789638035.48837,44.38601056541344,31.262782383739346,310.0,168.09121511374528,291.35515022237973,180.6787214708996,167.90997570438486,0.0,0.0,0.0,0.0,0.0,0.0,-10.754717560658657,-76.37748175161157,448771.5284582926,448790.6906244448,448771.5284582926,0.0,-76358.31958545937,19.162166152207647,0.0,502.78256296338225,112479306574.46515,378941.46257151285,76377.48175161157,31845.19200091152,318497.5201222637,101693.76240243336,0.0,charging
2026-07-16 09:20:00+00:00,1126.855,2509003.144268104,3496563.4537,2289844.2865009387,1206719.1671990613,3496.5634537,2509.003144268104,3496563.4537,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43300772185626,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,160013179699.00342,44.4481054719454,31.306518225850823,310.0,168.0912136509531,292.2656071941128,180.69356465791265,167.90767006648937,0.0,0.0,0.0,0.0,0.0,0.0,-10.76745352798024,-76.41580392949976,448966.0820322976,448985.2431212417,448966.0820322976,0.0,-76396.6428405557,19.16108894406352,0.0,503.23663863030106,112696191823.1549,361475.4144829305,76415.80392949976,31901.372343389052,318497.5201222637,101693.76063325179,0.0,charging
2026-07-16 09:30:00+00:00,1129.815,2509003.1507852506,3505748.1561000003,2290024.2934412174,1215723.8626587829,3505.7481561000004,2509.0031507852505,3505748.1561000003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43300821932263,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,160236806374.02518,44.51022399278477,31.350270700431505,310.0,168.0912191230832,293.13027727552725,180.7085252115217,167.90550519340306,0.0,0.0,0.0,0.0,0.0,0.0,-10.78019588197076,-76.45412394312274,449146.0889725763,449165.2489793878,449146.0889725763,0.0,-76434.96393631125,19.16000681149308,0.0,503.6678912344651,112903086497.16098,344824.45667678834,76454.12394312274,31955.503276646592,318497.5201222637,101693.76725154818,0.0,charging
2026-07-16 09:40:00+00:00,1132.443,2509003.1264053937,3513902.68242,2290190.513982987,1223712.168437013,3513.90268242,2509.0031264053937,3513902.68242,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4330090635198,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,160460509790.01605,44.572363830560015,31.39403818935384,310.0,168.09122840925244,293.95146308961347,180.72359656510667,167.90347282522458,0.0,0.0,0.0,0.0,0.0,0.0,-10.792944622267868,-76.49244178265137,449312.3095143458,449331.4684341101,449312.3095143458,0.0,-76473.28286288708,19.15891976428975,0.0,504.077467957419,113100458858.53677,328953.9356263224,76492.44178265137,32007.693437425885,318497.5201222637,101693.7784827548,0.0,charging
2026-07-16 09:50:00+00:00,1134.755,2509003.0850329367,3521076.6797000007,2290343.6738074925,1230733.0058925082,3521.076679700001,2509.0030850329367,3521076.6797000007,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4330099834895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,160684282111.8531,44.63452280884808,31.43781915967897,310.0,168.0912385289188,294.7313514604929,180.7387724726664,167.90156502013602,0.0,0.0,0.0,0.0,0.0,0.0,-10.805699748507578,-76.53075743826405,449465.4693388513,449484.6271666576,449465.4693388513,0.0,-76511.59961045772,19.15782780632435,0.0,504.4664582403144,113288757025.49106,313830.2782571411,76530.75743826405,32058.04537474035,318497.5201222637,101693.79072203932,0.0,charging
2026-07-16 10:00:00+00:00,1136.769,2509003.0399470166,3527326.00086,2290484.46564305,1236841.53521695,3527.32600086,2509.0030399470165,3527326.00086,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4330107205499,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,160908115920.0562,44.69669886668228,31.481612159788423,310.0,168.09124663658247,295.4720192369325,180.75404699347908,167.89977414338432,0.0,0.0,0.0,0.0,0.0,0.0,-10.818461260324268,-76.56907090013715,449606.2611744089,449625.41790534544,449606.2611744089,0.0,-76549.91416920058,19.15673093656369,0.0,504.8358966901584,113468409630.65112,299421.0086001078,76569.07090013714,32106.655922242837,318497.5201222637,101693.80052789694,0.0,charging
2026-07-16 10:10:00+00:00,1138.497,2509003.003825126,3532687.88118,2290613.55078278,1242074.33039722,3532.68788118,2509.003003825126,3532687.88118,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43301102783136,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,161132004191.92712,44.75889005331309,31.52541581569393,310.0,168.09125001667925,296.17543882299645,180.76941447751656,167.89809285661843,0.0,0.0,0.0,0.0,0.0,0.0,-10.831229157350672,-76.60738215843791,449735.3463141386,449754.501943289,449735.3463141386,0.0,-76588.22652928752,19.155629150394816,0.0,505.18676583980744,113639826484.09723,285694.7557435099,76607.38215843792,32153.61654481684,318497.5201222637,101693.80461597342,0.0,charging
2026-07-16 10:20:00+00:00,1139.951,2509002.98876586,3537199.55594,2290731.560525842,1246467.995414158,3537.19955594,2509.00298876586,3537199.55594,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43301066982974,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,161355940283.55292,44.82109452320914,31.569228827516437,310.0,168.09124607866144,296.8434834305625,180.7848695515721,167.8965141075714,0.0,0.0,0.0,0.0,0.0,0.0,-10.844003439217891,-76.64569120331936,449853.35605720105,449872.5105796418,449853.35605720105,0.0,-76626.5366808786,19.154522440760047,0.0,505.51999876906694,113803399236.75525,272621.2544300334,76645.69120331937,32199.013661453657,318497.5201222637,101693.7998531164,0.0,charging
2026-07-16 10:30:00+00:00,1141.141,2509003.006310821,3540892.05454,2290839.0975461486,1250052.956993851,3540.89205454,2509.003006310821,3540892.05454,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43300942197493,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,161579917912.63095,44.88331053128638,31.61304996612579,310.0,168.09123235225857,297.47793206769063,180.8004071060666,167.89503112007768,0.0,0.0,0.0,0.0,0.0,0.0,-10.85678410555538,-76.6839980249171,449960.8930775073,449980.0464883062,449960.8930775073,0.0,-76664.84461411822,19.15341079888458,0.0,505.8364815938841,113959502040.43538,260171.33946688334,76683.9980249171,32242.928946288106,318497.5201222637,101693.78325164458,0.0,charging
2026-07-16 10:40:00+00:00,1142.073,2509003.0674657514,3543783.99462,2290936.737190474,1252847.2574295262,3543.78399462,2509.0030674657514,3543783.99462,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43300707021626,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,161803931142.07257,44.94553642835349,31.65687806993285,310.0,168.09120648291304,298.0804742761278,180.81602228249784,167.89363738441642,0.0,0.0,0.0,0.0,0.0,0.0,-10.869571155990938,-76.72230261334822,450058.53272183245,450077.685016048,450058.53272183245,0.0,-76703.15031913266,19.15229421555705,0.0,506.13705583027206,114108492201.41515,248316.9349662781,76722.30261334822,32285.439609495752,318497.5201222637,101693.75196382831,0.0,charging
2026-07-16 10:50:00+00:00,1142.755,2509003.182720856,3545900.1997,2291025.0287132487,1254875.1709867516,3545.9001997,2509.0031827208554,3545900.1997,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43300341062275,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,162027974364.34772,45.007770656763256,31.700712041826478,310.0,168.09116622738432,298.6527146305643,180.8317104615004,167.89232664797083,0.0,0.0,0.0,0.0,0.0,0.0,-10.882364590150724,-76.76060495871154,450146.82424460736,450165.975417289,450146.82424460736,0.0,-76741.45378602989,19.151172681653406,0.0,506.42252063926753,114250710824.98792,237031.0392879486,76760.60495871154,32326.618659600907,318497.5201222637,101693.70327657413,0.0,charging
2026-07-16 11:00:00+00:00,1143.189,2509003.362070394,3547246.87566,2291104.4964475203,1256142.3792124796,3547.24687566,2509.0033620703944,3547246.87566,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4329982489984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,162252042286.5321,45.07001174625892,31.74455084624801,310.0,168.0911094495162,299.19617701162343,180.8474672514846,167.89109290619442,0.0,0.0,0.0,0.0,0.0,0.0,-10.895164407659236,-76.79890505108965,450226.2919788793,450245.44202506833,450226.2919788793,0.0,-76779.75500490057,19.150046189082783,0.0,506.6936349589089,114386483448.85901,226287.70645182292,76798.90505108965,32366.53514860863,318497.5201222637,101693.63460630745,0.0,charging
2026-07-16 11:10:00+00:00,1143.38,2509003.615031535,3547839.5372,2291175.6409202204,1256663.8962797795,3547.8395372,2509.003615031535,3547839.5372,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43299140051164,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,162476129916.02356,45.13225831000654,31.78839350639675,310.0,168.09103411616184,299.7123086639633,180.86328847782528,167.88993039387572,0.0,0.0,0.0,0.0,0.0,0.0,-10.90797060813933,-76.83720288055214,450297.4364515793,450316.5853663106,450297.4364515793,0.0,-76818.05396582087,19.148914731267723,0.0,506.9511195289195,114516120663.66187,216062.0246714274,76837.20288055214,32405.254401249276,318497.5201222637,101693.54349404536,0.0,charging
2026-07-16 11:20:00+00:00,1143.327,2509003.950662511,3547675.0813800003,2291238.9399090423,1256436.141470958,3547.6750813800004,2509.0039506625108,3547675.0813800003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4329826893388,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,162700232546.8925,45.19450904080347,31.832239101559328,310.0,168.0909382932607,300.20248405029696,180.8791701725729,167.88883357669215,0.0,0.0,0.0,0.0,0.0,0.0,-10.92078319121219,-76.87549843716002,450360.7354404011,450379.8832187051,450360.7354404011,0.0,-76856.3506588561,19.1477783039154,0.0,507.19565881349456,114639918719.2124,206330.09258422852,76875.49843716001,32442.838229513425,318497.5201222637,101693.42760065377,0.0,charging
2026-07-16 11:30:00+00:00,1143.031,2509004.377580102,3546756.61114,2291294.849450035,1255461.761689965,3546.75661114,2509.004377580102,3546756.61114,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4329719483208,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,162924345746.83688,45.25676270745469,31.87608676455753,310.0,168.09082014206305,300.66800851159485,180.8951085646597,167.88779714304462,0.0,0.0,0.0,0.0,0.0,0.0,-10.93360215649735,-76.91379171097147,450416.64498139406,450435.7916182997,450416.64498139406,0.0,-76894.64507406577,19.146636905687046,0.0,507.4279028273197,114758160115.40854,197068.99366022745,76913.79171097146,32479.345133554463,318497.5201222637,101693.2847022832,0.0,charging
2026-07-16 11:40:00+00:00,1142.49,2509004.90397644,3545077.9206,2291343.804794439,1253734.1158055607,3545.0779206,2509.00490397644,3545077.9206,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43295901863286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,163148465344.71146,45.31901815130874,31.919935679308363,310.0,168.0906779154957,301.1101217432158,180.91110007057625,167.8868159961647,0.0,0.0,0.0,0.0,0.0,0.0,-10.946427503612693,-76.95208269204826,450465.6003257978,450484.7458163362,450465.6003257978,0.0,-76932.93720150989,19.145490538372545,0.0,507.64846886969025,114871114176.94196,188256.76922236124,76952.08269204827,32514.830489945096,318497.5201222637,101693.11268597466,0.0,charging
2026-07-16 11:50:00+00:00,1141.701,2509005.537635228,3542629.70094,2291386.2213185206,1251243.4796214793,3542.62970094,2509.0055376352275,3542629.70094,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43294374946646,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,163372587418.60263,45.38127428294518,31.963785078490908,310.0,168.09050995466558,301.5300010962239,180.92714128549468,167.88588524648637,0.0,0.0,0.0,0.0,0.0,0.0,-10.959259232174436,-76.99037137046327,450508.0168498797,450527.1611890872,450508.0168498797,0.0,-76971.22703125578,19.144339207487064,0.0,507.8579431713551,114979037611.20102,179872.39043177286,76990.37137046327,32549.346728192173,318497.5201222637,101692.9095454335,4382.873416865161,charging
2026-07-16 12:00:00+00:00,1140.658,2509006.285947293,3539393.33452,2291422.4953911984,1247970.8391288011,3539.39333452,2509.006285947293,3539393.33452,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43292599772377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,163596708284.42413,45.44353007900671,32.007634241315074,310.0,168.09031468549523,301.92876471268227,180.9432289748161,167.88500020427364,0.0,0.0,0.0,0.0,0.0,0.0,-10.972097341797154,-77.02865773630866,450544.2909225571,450563.4341054798,450544.2909225571,0.0,-77009.51455338596,19.14318292269309,0.0,508.05688245847796,115082175048.93607,171895.72955841065,77028.65773630865,32582.943496339954,318497.5201222637,101692.67337696144,12326.17369055166,charging
2026-07-16 12:10:00+00:00,1139.355,2509007.155925584,3535350.2037,2291453.005197616,1243897.1985023846,3535.3502037,2509.0071559255834,3535350.2037,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4329056277229,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,163820824485.0067,45.50578457916853,32.051482491387006,310.0,168.0900906154859,302.3074745032736,180.95936006612044,167.8841563724974,0.0,0.0,0.0,0.0,0.0,0.0,-10.984941832093773,-77.06694177970458,450574.8007289743,450593.9427506722,450574.8007289743,0.0,-77047.79975800664,19.14202169793134,0.0,508.2458154378855,115180759567.41525,164307.53079864502,77066.94177970458,32615.66781642398,318497.5201222637,101692.40237554388,19881.9191316508,charging
2026-07-16 12:20:00+00:00,1137.783,2509008.154219605,3530472.3820199994,2291478.1115248776,1238994.2704951218,3530.4723820199997,2509.008154219605,3530472.3820199994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4328825109154,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164044932779.6593,45.5680368832387,32.09532919466672,310.0,168.08983633060407,302.6671389751763,180.97553164149943,167.8833494399533,0.0,0.0,0.0,0.0,0.0,0.0,-10.997792702675572,-77.10522349080881,450599.9070562365,450619.0479117886,450599.9070562365,0.0,-77086.0826352567,19.14085555211932,0.0,508.4252442075648,115275013195.93527,157089.3808666992,77105.22349080881,32647.5642304776,318497.5201222637,101692.09483108624,27068.480194000655,charging
2026-07-16 12:30:00+00:00,1135.932,2509009.287129267,3524728.8400799995,2291498.158510353,1233230.6815696466,3524.72884008,2509.0092871292672,3524728.8400799995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4328565256139,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164269030134.17914,45.63028614838309,32.13917375751359,310.0,168.0895504922867,303.008715917726,180.9917409302521,167.88257527461332,0.0,0.0,0.0,0.0,0.0,0.0,-11.010649953152212,-77.1435028598263,450619.9540417117,450639.0937262204,450619.9540417117,0.0,-77124.36317531759,19.13968450871471,0.0,508.5956455961697,115365147403.66998,150223.67955785117,77143.5028598263,32678.67493773606,318497.5201222637,101691.74912479373,33903.416501882726,charging
2026-07-16 12:40:00+00:00,1133.791,2509010.5606182367,3518085.44554,2291513.4743536045,1226571.9711863953,3518.08544554,2509.0105606182365,3518085.44554,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4328275567297,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164493113711.28906,45.69253158646919,32.183015624815404,310.0,168.08923183456093,303.33311495301706,181.0079853019262,167.88182991720413,0.0,0.0,0.0,0.0,0.0,0.0,-11.023513583131711,-77.18177987701958,450635.26988496346,450654.4083935601,450635.26988496346,0.0,-77162.64136842295,19.138508596632164,0.0,508.75747243511057,115451363569.93521,143693.61044204712,77181.77987701958,32709.03992363423,318497.5201222637,101691.36372568886,40403.50603089348,charging
2026-07-16 12:50:00+00:00,1131.343,2509011.980326781,3510489.4484200003,2291524.371996539,1218965.076423461,3510.4894484200004,2509.0119803267817,3510489.4484200003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4327954955218,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164717180861.48288,45.75477246152303,32.22685427819729,310.0,168.08887916127438,303.64119995823273,181.02426225968756,167.88110957500518,0.0,0.0,0.0,0.0,0.0,0.0,-11.0363835922205,-77.22005453271917,450646.1675278979,450665.3048557477,450646.1675278979,0.0,-77200.91720486939,19.1373278497922,0.0,508.91115476661895,115533853437.03134,137483.11182688395,77220.05453271918,32738.697081146456,318497.5201222637,101690.93718726463,46584.77402696868,charging
2026-07-16 13:00:00+00:00,1128.573,2509013.551584092,3501894.30462,2291531.149770082,1210363.154849918,3501.89430462,2509.013551584092,3501894.30462,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4327602393544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,164941229114.25873,45.81700808729409,32.270689234306474,310.0,168.088491343432,303.9337913661575,181.04056943400067,167.8804106158596,0.0,0.0,0.0,0.0,0.0,0.0,-11.04925998002339,-77.25832681733438,450652.9453014408,450672.0814437484,450652.9453014408,0.0,-77239.1906750268,19.13614230758685,0.0,509.0571009910085,115612799545.89273,131576.84810231527,77258.32681733438,32767.682324975933,318497.5201222637,101690.46814426391,52462.521550708596,charging
2026-07-16 13:10:00+00:00,1125.461,2509015.2794201565,3492237.9553400003,2291534.092014103,1200703.8633258971,3492.237955340001,2509.0152794201563,3492237.9553400003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4327216914637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,165165256169.7244,45.87923782492344,32.31452004316992,310.0,168.08806731663518,304.2116683499964,181.05690457660648,167.8797295623914,0.0,0.0,0.0,0.0,0.0,0.0,-11.06214274614362,-77.29659672136405,450655.8875454621,450675.02249747695,450655.8875454621,0.0,-77277.46176934923,19.134952014821465,0.0,509.19569895619384,115688375654.83313,125960.18156733195,77296.59672136405,32796.02969906234,318497.5201222637,101689.95530958417,58051.35354628525,charging
2026-07-16 13:20:00+00:00,1121.982,2509017.1685771733,3481442.8270799997,2291533.469663925,1189909.3574160738,3481.4428270799995,2509.0171685771734,3481442.8270799997,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43267976073514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,165389259890.55453,45.9414610807096,32.35834628662073,310.0,168.08760607862035,304.47557089832,181.0732655547808,167.87906308642243,0.0,0.0,0.0,0.0,0.0,0.0,-11.075031890182853,-77.33486423540766,450655.2651952845,450674.3989523063,450655.2651952845,0.0,-77315.73047838587,19.13375702178746,0.0,509.32731699237115,115760747141.71715,120619.14480669657,77334.86423540766,32823.77147784147,318497.5201222637,101689.39747130207,63365.20636642359,charging
2026-07-16 13:30:00+00:00,1118.112,2509019.223520502,3469434.4492800003,2291529.540816233,1177904.9084637675,3469.43444928,2509.019223520502,3469434.4492800003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4326343614871,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,165613238294.2874,46.00367730396873,32.402167576791015,310.0,168.08710668689213,304.72620178566007,181.08965034586143,167.87840800358322,0.0,0.0,0.0,0.0,0.0,0.0,-11.087927411741216,-77.37312935017619,450651.3363475913,450670.4689049756,450651.3363475913,0.0,-77353.99679279194,19.13255738424777,0.0,509.45230489462165,115830071389.93253,115540.41369229635,77373.12935017618,32850.93826165844,318497.5201222637,101688.79348981212,68417.3746784968,charging
2026-07-16 13:40:00+00:00,1113.819,2509021.448449232,3456113.52786,2291522.551264154,1164590.976595846,3456.11352786,2509.021448449232,3456113.52786,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.432585413265,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,165837189545.94272,46.065885984984085,32.44598355466757,310.0,168.08656825644854,304.9642284440044,181.10605703202936,167.87776126811076,0.0,0.0,0.0,0.0,0.0,0.0,-11.1008293104173,-77.41139205650306,450644.3467955128,450663.4781486763,450644.3467955128,0.0,-77392.26070333959,19.13135316346597,0.0,509.57099485605755,115896498158.55963,110711.28104517619,77411.39205650306,32877.55906670704,318497.5201222637,101688.14229507644,73220.537715304,charging
