timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-16 13:50:00+00:00,1109.068,2509023.847306291,3441371.45992,2291512.735012262,1149858.7249077372,3441.37145992,2509.023847306291,3441371.45992,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43253284064184,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,166061111950.94833,46.1280866530412,32.48979388870801,310.0,168.0859899575948,305.190284740174,181.1224837953324,167.87711996782824,0.0,0.0,0.0,0.0,0.0,0.0,-11.113737585808192,-77.4496523453551,450634.5305436212,450653.6606880472,450634.5305436212,0.0,-77430.52220092912,19.130144425987964,0.0,509.68370235400107,115960169937.16583,106119.63101033529,77449.6523453551,32903.66140984052,318497.5201222637,101687.44288398178,77786.7848181061,charging
2026-07-16 14:00:00+00:00,1103.819,2509026.423788212,3425084.1278599994,2291500.314765779,1133583.8130942206,3425.08412786,2509.026423788212,3425084.1278599994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43247657302794,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,166285003948.36066,46.190278874544624,32.53359827351428,310.0,168.0853710138414,305.40497266381595,181.13892891293915,167.87648131930007,0.0,0.0,0.0,0.0,0.0,0.0,-11.126652237509498,-77.48791020784319,450622.1102971375,450641.2392283815,450622.1102971375,0.0,-77468.78127659915,19.128931244034906,0.0,509.790726991558,116021222285.66345,101753.91416269938,77487.91020784319,32929.271388574525,318497.5201222637,101686.69431779919,82127.64025319062,charging
2026-07-16 14:10:00+00:00,1098.024,2509029.181354467,3407102.5905599995,2291485.5024012164,1115617.088158783,3407.1025905599995,2509.029181354467,3407102.5905599995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43241654448644,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,166508864104.36728,46.25246225121313,32.57739642856155,310.0,168.08471069988482,305.60886393050737,181.15539075261248,167.8758426631574,0.0,0.0,0.0,0.0,0.0,0.0,-11.139573265115372,-77.5261656352328,450607.2979325752,450626.42564627,450607.2979325752,0.0,-77507.037921538,19.127713694804697,0.0,509.89235329683237,116079784159.68594,97603.12337081908,77526.1656352328,32954.41375658057,318497.5201222637,101685.89571974128,86254.08727512274,charging
2026-07-16 14:20:00+00:00,1091.629,2509032.1232364965,3387259.2892599995,2291468.499413677,1095790.7898463225,3387.25928926,2509.0321232364963,3387259.2892599995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43235269355745,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,166732691106.05804,46.31463641834946,32.62118809697943,310.0,168.08400833966627,305.8025015042388,181.17186776839108,167.87520145958754,0.0,0.0,0.0,0.0,0.0,0.0,-11.15250066821853,-77.5644186189543,450590.2949450358,450609.4214368966,450590.2949450358,0.0,-77545.29212709353,19.126491860777605,0.0,509.9888514819132,116135978221.94238,93656.77042739867,77564.41861895431,32979.111994946936,318497.5201222637,101685.04627261647,90176.59142730161,charging
2026-07-16 14:30:00+00:00,1084.57,2509035.252446339,3365355.6358,2291449.497347057,1073906.138452943,3365.3556358,2509.035252446339,3365355.6358,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4322849630884,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,166956483755.45422,46.37680104318173,32.664973044383835,310.0,168.08326330450672,305.9864010433325,181.18835849647,167.87455528398354,0.0,0.0,0.0,0.0,0.0,0.0,-11.165434446410298,-77.60266915061315,450571.29287841567,450590.4181442451,450571.29287841567,0.0,-77583.54388478369,19.125265829454293,0.0,510.080478163658,116189921140.0187,89904.86346054077,77602.66915061315,33003.388379465476,318497.5201222637,101684.14521657357,93905.1230656839,charging
2026-07-16 14:40:00+00:00,1076.774,2509038.571784935,3341165.11556,2291428.678203755,1049736.4373562443,3341.16511556,2509.038571784935,3341165.11556,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43221330007094,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,167180240963.7835,46.4389558232732,32.70875105775688,310.0,168.08247501131436,306.16105227364505,181.20486155127008,167.87390182274686,0.0,0.0,0.0,0.0,0.0,0.0,-11.17837459928063,-77.64091722199954,450550.4737351141,450569.5977708073,450550.4737351141,0.0,-77621.79318630631,19.12403569322487,0.0,510.1674770481959,116241723871.08957,86337.88511810303,77640.91722199954,33027.26404418443,318497.5201222637,101683.19184693415,97449.17911304209,charging
2026-07-16 14:50:00+00:00,1068.155,2509042.083850131,3314420.8757,2291406.2148396326,1023014.6608603672,3314.4208757,2509.042083850131,3314420.8757,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4321376554844,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,167403961745.99197,46.50110048499777,32.75252194437313,310.0,168.08164292086246,306.32692029271163,181.22137562168749,167.87323886923977,0.0,0.0,0.0,0.0,0.0,0.0,-11.191321126418147,-77.67916282509793,450528.0103709913,450547.1331725405,450528.0103709913,0.0,-77660.0400235487,19.122801549223368,0.0,510.2500795809757,116291491934.00952,82946.77153325398,77679.16282509793,33050.7590414516,318497.5201222637,101682.18551211085,100817.80403544726,charging
2026-07-16 15:00:00+00:00,1058.609,2509045.7910443414,3284800.2104599997,2291382.271339538,993417.9391204612,3284.800210459999,2509.045791044341,3284800.2104599997,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43205798414544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,167627645215.48135,46.56323478207816,32.79628553076998,310.0,168.08076653613412,306.4844468083051,181.23789946751435,167.87256431988146,0.0,0.0,0.0,0.0,0.0,0.0,-11.204274027410165,-77.71740595209623,450504.0668708968,450523.188434396,450504.0668708968,0.0,-77698.28438859707,19.12156349916768,0.0,510.32850556409323,116339325669.24356,79722.89205673218,77717.40595209623,33073.89239865695,318497.5201222637,101681.12561160522,104019.61005526932,charging
2026-07-16 15:10:00+00:00,1048.019,2509049.69558192,3251940.07586,2291357.003378546,960583.072481454,3251.9400758599995,2509.04969558192,3251940.07586,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43197424456343,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,167851290579.06305,46.62535849418418,32.84004166176036,310.0,168.0798454007324,306.6340513147075,181.25443191602315,167.87187617038347,0.0,0.0,0.0,0.0,0.0,0.0,-11.21723330184273,-77.75564659539447,450478.7989099046,450497.91923155374,450478.7989099046,0.0,-77736.52627374534,19.12032164912671,0.0,510.40296374254547,116385320487.09491,76658.02975224813,77755.64659539447,33096.68217186981,318497.5201222637,101680.01159408598,107062.79660405978,charging
2026-07-16 15:20:00+00:00,1036.239,2509053.799496255,3215387.44266,2291330.558569049,924056.8840909508,3215.38744266,2509.0537994962547,3215387.44266,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4318863988016,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168074897132.1204,46.687471425589,32.8837901994863,310.0,168.07887909735206,306.7761322098273,181.27097185870645,167.8711725121201,0.0,0.0,0.0,0.0,0.0,0.0,-11.230198949300664,-77.79388474761325,450452.3541004081,450471.4731765175,450452.3541004081,0.0,-77774.76567150385,19.119076109403977,0.0,510.4736523609737,116429567104.67831,73744.36263900757,77793.88474761325,33119.14549655311,318497.5201222637,101678.8429555398,109955.16903116321,charging
2026-07-16 15:30:00+00:00,1023.099,2509058.1046465617,3174614.81106,2291303.076791631,883311.7342683692,3174.61481106,2509.058104646562,3174614.81106,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4317944123434,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168298464253.96942,46.7495734038804,32.92753102251121,310.0,168.07786724631126,306.9110678561364,181.2875182481648,167.87045152862868,0.0,0.0,0.0,0.0,0.0,0.0,-11.243170969367595,-77.83212040160157,450424.87232299,450443.99014998414,450424.87232299,0.0,-77813.00257460738,19.117826994188363,0.0,510.5407596923825,116472151772.08151,70974.44567199708,77832.12040160157,33141.298635525185,318497.5201222637,101677.61923749685,112704.15657724455,charging
2026-07-16 15:40:00+00:00,1008.393,2509062.612724442,3128982.97542,2291274.6905137254,837708.2849062746,3128.98297542,2509.0626127244423,3128982.97542,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43169825396427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168521991403.41086,46.81166427872524,32.97126402494966,310.0,168.07680950414098,307.03921758825294,181.30407009513627,167.8697114922358,0.0,0.0,0.0,0.0,0.0,0.0,-11.256149361626004,-77.87035355044448,450396.4860450843,450415.6026195058,450396.4860450843,0.0,-77851.236976023,19.116574421466797,0.0,510.60446454024435,116513156488.14464,68341.19343854269,77870.35355044447,33163.15702432874,318497.5201222637,101676.34002532352,115316.82963406877,charging
2026-07-16 15:50:00+00:00,991.869,2509067.3252601563,3077709.99486,2291245.525076945,786464.4697830551,3077.70999486,2509.0673252601564,3077709.99486,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4315978956086,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168745478114.45447,46.8737439206818,33.01498911563084,310.0,168.07570556222905,307.16092266985225,181.32062646566047,167.86895076080518,0.0,0.0,0.0,0.0,0.0,0.0,-11.26913412565725,-77.90858418746416,450367.3206083037,450386.4359268135,450367.3206083037,0.0,-77889.46886895428,19.115318509881035,0.0,510.6649367153287,116552659206.28079,65837.86356025696,77908.58418746416,33184.73531415349,318497.5201222637,101675.00494658337,117799.9163012699,charging
2026-07-16 16:00:00+00:00,973.221,2509072.2436286714,3019846.36974,2291215.6990399053,728630.6707000947,3019.84636974,2509.0722436286715,3019846.36974,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43149331227124,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,168968923992.2491,46.9358122200692,33.058706217302266,310.0,168.07455514551765,307.2765072024556,181.33718647837156,167.8681677746028,0.0,0.0,0.0,0.0,0.0,0.0,-11.282125261041624,-77.94681230623968,450337.494571264,450356.6086306517,450337.494571264,0.0,-77927.69824685191,19.114059387764428,0.0,510.7223374885292,116590734030.7471,63458.04077718099,77946.81230623968,33206.04741246338,318497.5201222637,101673.61366946175,120159.81826315759,charging
2026-07-16 16:10:00+00:00,952.068,2509077.3690554528,2954209.87992,2291185.324435601,663024.5554843987,2954.20987992,2509.077369055453,2954209.87992,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43138448188336,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,169192328709.16724,46.997869085879785,33.102415265863726,310.0,168.07335801125134,307.38627898851456,181.3537493019128,167.86736105327563,0.0,0.0,0.0,0.0,0.0,0.0,-11.29512276735839,-77.98503790060866,450307.11996695976,450326.23276414425,450307.11996695976,0.0,-77965.92510342418,19.112797184483497,0.0,510.77682002089506,116627451403.7648,61195.62169616699,77985.03790060866,33227.10652144347,318497.5201222637,101672.16590125038,122402.62600340287,charging
2026-07-16 16:20:00+00:00,927.937,2509082.7026220635,2879332.83478,2291154.5070106643,588178.3277693354,2879.33283478,2509.082702622064,2879332.83478,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4312713852036,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,169415692001.03287,47.05991444473136,33.146116209629305,310.0,168.072113947774,307.49053035109233,181.37031415246952,167.86652919293985,0.0,0.0,0.0,0.0,0.0,0.0,-11.308126644185837,-78.02326096466763,450276.3025420233,450295.4140740528,450276.3025420233,0.0,-78004.14943263814,19.11153202949208,0.0,510.82852977201605,116662878283.87808,59044.80018880208,78023.26096466763,33247.92517439693,318497.5201222637,101670.6613868934,124534.13337217129,charging
2026-07-16 16:30:00+00:00,900.231,2509088.245271497,2793362.77914,2291123.346509234,502239.4326307657,2793.36277914,2509.088245271497,2793362.77914,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4311540057126,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,169639013663.52,47.12194823986666,33.18980900862269,310.0,168.07082277337253,307.5895389123221,181.3868802914125,167.86567086337487,0.0,0.0,0.0,0.0,0.0,0.0,-11.3211368911013,-78.06148149277935,450245.1420405928,450264.25230464863,450245.1420405928,0.0,-78042.3712287235,19.11026405585289,0.0,510.87760488784846,116697078315.92276,57000.05340779622,78061.48149277935,33268.51527021051,318497.5201222637,101669.09990758715,126559.8515366698,charging
2026-07-16 16:40:00+00:00,868.188,2509093.997813352,2693935.27272,2291091.936927883,402843.3357921168,2693.93527272,2509.093997813352,2693935.27272,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.43103232951194,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,169862293548.70383,47.18397043019551,33.23349363390244,310.0,168.06948433516575,307.68356833271747,181.40344702304853,167.86478480531946,0.0,0.0,0.0,0.0,0.0,0.0,-11.334153507681227,-78.09969947957825,450213.732459242,450232.8414526414,450213.732459242,0.0,-78080.59048617881,19.108993399437168,0.0,510.9241765690184,116730111992.97229,55056.12841588338,78099.69947957825,33288.88810599356,318497.5201222637,101667.48127943744,128485.02232094933,charging
2026-07-16 16:50:00+00:00,830.828,2509099.9609287726,2578009.43432,2291060.3667532564,286949.0675667436,2578.00943432,2509.0999609287724,2578009.43432,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4309063452274,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,170085531561.75473,47.24598098937632,33.2771700669152,310.0,168.068098508036,307.7728690133023,181.42001369247237,167.8638698278664,0.0,0.0,0.0,0.0,0.0,0.0,-11.347176493501223,-78.1379149199748,450182.1622846154,450201.2700048137,450182.1622846154,0.0,-78118.80719977652,19.10772019828437,0.0,510.96836942058434,116762036810.60727,53208.02939163208,78137.9149199748,33309.054407992124,318497.5201222637,101665.80535216538,130314.63097047414,charging
2026-07-16 17:00:00+00:00,786.88,2441641.4272,2441641.4272,2284943.6512887757,156697.77591122454,2441.6414272,2441.6414272,2441641.4272,0.0204353531532135,0.0183918178378921,0.0,0.0020435353153213,0.03,0.0026081821621078,0.021,257.55737192226536,304.5699614164893,182.0,310.0,266.2662286833909,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.30540058029823,True,1840878.2044686407,1840.878204468641,B,0.0,170305076805.85577,47.30696577940438,33.3201240110764,310.0,168.0624703110946,307.8572018125812,181.4359687926545,167.86276575633102,0.0,0.0,0.0,0.0,0.0,0.0,-11.360205743231806,-78.17549838348081,444065.446820134,444084.238551887,444065.446820134,0.0,-78156.70665172779,18.79173175302276,0.0,511.0099837844561,116792359662.96152,50538.08725708008,78175.49838348081,33328.72810827647,309933.7762914772,98925.59750678265,127141.36341933801,charging
2026-07-16 17:10:00+00:00,734.681,2279671.06214,2279671.06214,2262363.055226559,17308.006913441233,2279.67106214,2279.67106214,2279671.06214,0.0187596371911305,0.0168836734720175,0.0,0.001875963719113,0.03,0.0041163265279824,0.021,254.54109221999448,300.650960214297,182.0,310.0,262.26769533667084,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.3849361878688,True,1840878.2044686407,1840.878204468641,B,0.0,170511051841.1841,47.36418106699559,33.36042294901206,310.0,168.04759354672632,307.9357812836223,181.44995154274469,167.86103780546136,0.0,0.0,0.0,0.0,0.0,0.0,-11.373240868571454,-78.21075203789187,421484.8507579174,421502.4775851229,421484.8507579174,0.0,-78193.12521068635,17.626827205516747,0.0,511.0484095445418,116819911913.23604,45920.417124201456,78210.75203789187,33347.13142640909,284518.9487508711,90797.5455682251,114453.85463203548,charging
2026-07-16 17:20:00+00:00,672.062,2085368.06228,2085368.06228,2085368.06228,2.3283064365386963e-10,2085.36806228,2085.36806228,2085368.06228,0.0162206863753814,0.0145986177378433,0.0,0.0016220686375381,0.03,0.0064013822621566,0.021,248.3946833666898,293.1459131148324,182.0,310.0,254.60263438441564,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.54495700809147,True,1840878.2044686407,1840.878204468641,B,0.0,170692116414.0778,47.41447678168827,33.39584816437254,310.0,168.0238726899587,308.00776278444107,181.46068832017988,167.8581805518581,0.0,0.0,0.0,0.0,0.0,0.0,-11.38628115718048,-78.24173165417278,380000.5300021602,380016.0198103007,380000.5300021602,0.0,-78226.24184603232,15.489808140453531,0.0,511.0829716681496,116843558188.9891,39410.459588445025,78241.73165417278,33363.37548519901,246011.82786856376,78486.74709999729,94751.24569492243,charging
2026-07-16 17:30:00+00:00,596.246,1850115.56324,1850115.56324,1850115.56324,2.3283064365386963e-10,1850.11556324,1850.11556324,1850115.56324,0.0129447856918892,0.0128801542537076,0.0,6.463143818158032e-05,0.03,0.0081198457462923,0.021,246.76817213306416,285.7225567779556,182.0,310.0,247.0109090727212,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.7133333141456,True,1840878.2044686407,1840.878204468641,B,0.0,170762463150.6775,47.43401754185486,33.40961147684236,310.0,167.89826181982485,308.0347962888884,181.4586803842001,167.85023173028705,0.0,0.0,0.0,0.0,0.0,0.0,-11.399323447545438,-78.25374218973705,195492.29792145643,195498.3031892386,195492.29792145643,0.0,-78247.73692195491,6.005267782136798,0.0,511.0925140095877,116847287421.64017,6215.387751770019,78253.74218973705,33369.334975564714,9802.358467985105,3122.6370069686536,0.0,charging
2026-07-16 17:40:00+00:00,503.916,1563621.11304,1563621.11304,1548097.3988131343,15523.714226865442,1563.62111304,1563.62111304,1563621.11304,0.010656724571372,0.010656724571372,0.0020368538169296,0.0,0.03,0.0083064216116983,0.021,245.8139353195861,284.55303555725106,182.0,310.0,245.8139353195861,138.33073579935132,1687232.600244944,1687.232600244944,1545484.763582804,1545.484763582804,141747.8366621399,141.7478366621399,0.0,194.740787041933,False,1840878.2044686407,1840.878204468641,C*,-153645.6042236972,170632039944.6039,47.397788873501085,33.384094225790314,,,307.81026822967624,181.41764726544832,171.25430333390273,141747.8366621399,141.7478366621399,153645.6042236972,153.6456042236972,0.0,0.0,-11.412362265375192,-78.23290697852977,2612.6352303304448,2608.733518039852,2612.6352303304448,141747.8366621399,-78236.80869082035,-3.901712290578871,0.0,512.6822857817895,117311268290.5301,773301.4481498973,78232.90697852978,33499.5949122001,204056.79916957632,0.0,0.0,discharging
2026-07-16 17:50:00+00:00,391.959,1216225.25946,1216225.25946,1145725.3465728909,70499.91288710921,1216.2252594600002,1216.2252594600002,1216225.25946,0.0081649124169823,0.0081649124169823,0.004983927436623,0.0,0.03,0.0078511601463945,0.021,245.46744759934512,284.21454081875265,182.0,310.0,245.46744759934512,136.3316506742819,1503228.9884640565,1503.2289884640563,1143112.9648823608,1143.1129648823608,360116.0235816956,360.1160235816956,0.0,194.74878037171143,False,1840878.2044686407,1840.878204468641,C*,-337649.2160045849,170370621904.39294,47.325172751220265,33.33294788487123,,,306.9434334354396,181.3419562923192,175.36430934774518,360116.0235816956,360.1160235816956,337649.2160045849,337.6492160045849,0.0,0.0,-11.425393797418968,-78.18919226265153,2612.3816905301937,2608.4821594003733,2612.3816905301937,360116.0235816956,-78193.09179378132,-3.899531129791285,0.0,514.3038713915923,117725231032.9957,689937.9041093191,78189.19226265153,33621.84018385673,498012.70685278496,0.0,0.0,discharging
2026-07-16 18:00:00+00:00,260.572,808539.28168,808539.28168,614543.1750185621,193996.1066614379,808.53928168,808.53928168,808539.28168,0.0053986188439277,0.0053986188439277,0.0108420763071218,0.0,0.03,0.0047593048489503,0.021,245.7067823874964,284.4483522696574,182.0,310.0,245.70678238749636,131.11004176719493,1022611.6869982696,1022.6116869982696,611931.9198832487,611.9319198832487,410679.7671150208,410.6797671150208,0.0,194.7432567939641,False,1840878.2044686407,1840.878204468641,C*,-818266.5174703717,170078894722.32404,47.24413742286779,33.275871571785046,,,304.7702014575097,181.20083036520452,179.4501051265685,410679.7671150208,410.6797671150208,818266.5174703717,818.2665174703717,0.0,0.0,-11.438417057599136,-78.13956108100348,2611.255135313346,2607.3580811764405,2611.255135313346,410679.7671150208,-78143.45813514042,-3.897054136934457,0.0,515.2601532920391,117798175921.1722,121574.81362749735,78139.56108100349,33683.15942730689,1085317.3287897694,0.0,0.0,discharging
2026-07-16 18:10:00+00:00,123.187,382241.86978,382241.86978,0.0,382241.86978,382.24186978,382.24186978,382241.86978,0.0025618035259234,0.0,0.0209999999999999,0.0025618035259234,0.03,0.0,0.0209999999999999,219.58972151193737,262.721522731392,182.0,310.0,223.4225300034849,125.98552463074708,550931.0917526245,550.9310917526245,0.0,0.0,550931.0917526245,550.9310917526245,0.0,195.300703911395,False,1840878.2044686407,1840.878204468641,D*,-1289947.1127160168,169673898585.0272,47.13163849584089,33.19663423035147,310.0,188.17084902307897,301.0926219967079,180.92645443234292,183.21242855904103,550931.0917526245,550.9310917526245,1289947.1127160168,1289.9471127160168,0.0,0.0,-11.45142886465666,-78.07084234515457,0.0,0.0,0.0,550931.0917526245,-124062.47040878296,-45991.62806362838,0.0,515.3025252778745,117391265277.2421,-678184.4065501658,78070.84234515457,33657.18956683635,1762854.077155307,1270409.3402274163,1136971.95391122,discharging
2026-07-16 18:20:00+00:00,24.165,74982.5451,74982.5451,71254.7618082524,3727.783291747605,74.98254510000001,74.98254510000001,74982.5451,0.0003564655648324,0.0003564655648324,0.0092028178699732,0.0,0.03,0.0114407165651943,0.021,223.06274056429288,262.37145891640944,182.0,310.0,223.06274056429288,125.78803033524252,532752.9445475644,532.7529445475644,68646.3262041602,68.6463262041602,464106.61834340414,464.10661834340414,0.0,195.31042995908425,False,1840878.2044686407,1840.878204468641,C*,-1308125.2599210767,169350187992.3325,47.04171888675902,33.13330037504554,,,299.7787805628429,180.82347469576325,185.47244198183537,464106.61834340414,464.10661834340414,1308125.2599210767,1308.1252599210768,0.0,0.0,-11.464431461470896,-78.01558088542163,2608.4356040922,2604.544737655582,2608.4356040922,464106.61834340414,-78019.47175185825,-3.890866436617216,0.0,515.7756112723391,117402403180.87875,18563.17272776286,78015.58088542163,33674.07454675642,770208.1690026697,0.0,0.0,discharging
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0082710007750957,0.0,0.03,0.0127289992249042,0.021,161.1248841780452,202.4731376511842,182.0,,161.1248841780452,130.98722972374534,1011307.586296641,1011.307586296641,0.0,0.0,1011307.586296641,1011.307586296641,0.0,197.350053886933,False,1840878.2044686407,1840.878204468641,D*,-829570.6181720002,168743403440.5545,46.87316762237625,33.014583206465204,162.4103130191067,262.8795501889186,297.5190022804663,180.6882961008707,184.2436681468368,1011307.586296641,1011.307586296641,829570.6181720002,829.5706181720002,0.0,0.0,-11.477416557556086,-77.91057651114498,0.0,77910.57651114499,0.0,1011307.586296641,0.0,77910.57651114499,0.0,514.0313352136516,116581290288.52823,-1368521.4872508748,77910.57651114499,33478.48854368836,367867.9579729409,936202.5249799918,766708.4317001355,discharging
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0089211795043935,0.0,0.03,0.0120788204956064,0.021,167.55943592419166,208.6604883856708,182.0,,167.55943592419166,134.62880766211595,1346492.659127655,1346.4926591276549,0.0,0.0,1346492.659127655,1346.4926591276549,0.0,197.1028421114784,False,1840878.2044686407,1840.878204468641,D*,-494385.5453409862,167935507845.0779,46.64875217918831,32.856518738076105,168.61535458452488,257.8784086837788,295.20403039353795,180.54805786954432,183.3081099779913,1346492.659127655,1346.4926591276549,494385.5453409862,494.3855453409862,0.0,0.0,-11.490378463361957,-77.77143483520999,0.0,77771.43483520999,0.0,1346492.659127655,0.0,77771.43483520999,0.0,512.4060701857646,115796983510.25473,-1307177.9637891643,77771.43483520999,33278.01945924361,429284.46901663457,975302.9006971833,727881.512649372,discharging
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0092890274737565,0.0,0.03,0.0117109725262434,0.021,166.06313939849994,207.22091041576712,182.0,,166.06313939849994,135.25940146344527,1404534.9783646648,1404.5349783646648,0.0,0.0,1404534.9783646648,1404.5349783646648,0.0,197.15956313694448,False,1840878.2044686407,1840.878204468641,D*,-436343.2261039764,167092786858.0591,46.414663016127534,32.691640694973415,167.0398842790529,255.05671636481227,292.80831956064924,180.40009637172997,182.34729567341893,1404534.9783646648,1404.5349783646648,436343.2261039764,436.3432261039764,0.0,0.0,-11.50331617594071,-77.62627547254525,0.0,77626.27547254524,0.0,1404534.9783646648,0.0,77626.27547254524,0.0,510.72780761703405,114987763373.04431,-1348700.2286840312,77626.27547254524,33069.97304414843,439026.370282234,995435.7574570354,759220.8684650813,discharging
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0095701706564312,0.0,0.03,0.0114298293435687,0.021,165.81397853839084,206.9812391241472,182.0,,165.81397853839084,135.46025436042711,1423022.2643825784,1423.0222643825784,0.0,0.0,1423022.2643825784,1423.0222643825784,0.0,197.16905311863488,False,1840878.2044686407,1840.878204468641,D*,-417855.9400860628,166238973499.42957,46.17749263873044,32.52459243355087,166.72774908919598,252.49224870219868,290.39847849681814,180.24913729193003,181.4210545910903,1423022.2643825784,1423.0222643825784,417855.9400860628,417.8559400860628,0.0,0.0,-11.516229380383438,-77.47922665636656,0.0,77479.22665636656,0.0,1423022.2643825784,0.0,77479.22665636656,0.0,509.0597665439542,114182301114.29147,-1342437.0979213968,77479.22665636656,32861.60651224401,450954.0254101375,1006879.2587297928,753650.2580894976,discharging
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009827357103397,0.0,0.03,0.0111726428966029,0.021,165.47177861264765,206.65209318772264,182.0,,165.47177861264765,135.5370502518725,1430090.8585203043,1430.0908585203042,0.0,0.0,1430090.8585203043,1430.0908585203042,0.0,197.1821076763592,False,1840878.2044686407,1840.878204468641,D*,-410787.3459483369,165380918984.31738,45.939144162310384,32.356714391462944,166.33150099793895,250.09491208383136,287.9861180526264,180.09595315902376,180.5250072825602,1430090.8585203043,1430.0908585203042,410787.3459483369,410.7873459483369,0.0,0.0,-11.529117956662464,-77.33145767414806,0.0,77331.45767414806,0.0,1430090.8585203043,0.0,77331.45767414806,0.0,507.4055626675933,113383011825.14581,-1332148.8152427673,77331.45767414806,32653.75115080103,461157.436573522,1016108.0708655793,744544.429799909,discharging
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0100817443385265,0.0,0.03,0.0109182556614734,0.021,165.16899864638015,206.36088365597544,182.0,,165.16899864638015,135.58683961394996,1434673.666093445,1434.6736660934448,0.0,0.0,1434673.666093445,1434.6736660934448,0.0,197.1936786146872,False,1840878.2044686407,1840.878204468641,D*,-406204.5383751963,164520114784.66132,45.70003188462815,32.188298374631614,165.97757452910415,247.7704030888352,285.5776885368237,179.94093823093596,179.65977987253254,1434673.666093445,1434.6736660934448,406204.5383751963,406.2045383751963,0.0,0.0,-11.541981827473274,-77.18322486485187,0.0,77183.22486485187,0.0,1434673.666093445,0.0,77183.22486485187,0.0,505.7687342046781,112591694682.836,-1318861.9038496907,77183.22486485187,32446.844699495963,471358.7164453311,1024776.6211901883,732997.1544053375,discharging
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0103407528234733,0.0,0.03,0.0106592471765266,0.021,164.8775320889269,206.0805731404533,182.0,,164.8775320889269,135.6273574956926,1438403.0903630066,1438.4030903630066,0.0,0.0,1438403.0903630066,1438.4030903630066,0.0,197.20483514238236,False,1840878.2044686407,1840.878204468641,D*,-402475.1141056346,163657072930.4435,45.46029803623431,32.01944456152968,165.63641985182193,245.4991327239545,283.1764946779929,179.7842539651788,178.82445377461278,1438403.0903630066,1438.4030903630066,402475.1141056346,402.47511410563465,0.0,0.0,-11.554820930039805,-77.03461539917419,0.0,77034.61539917419,0.0,1438403.0903630066,0.0,77034.61539917419,0.0,504.1504742263028,111809004370.61423,-1304483.8537029522,77034.61539917419,32241.04947240487,481756.5301444071,1033531.2180274493,720468.116347505,discharging
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010606776432049,0.0,0.03,0.0103932235679509,0.021,164.59730275709637,205.81108634432184,182.0,,164.59730275709637,135.6648035651442,1441849.7730178323,1441.8497730178326,0.0,0.0,1441849.7730178323,1441.8497730178326,0.0,197.2155781458402,False,1840878.2044686407,1840.878204468641,D*,-399028.4314508087,162791963066.6328,45.219989740731336,31.850186143131275,165.3075570763034,243.2750145014672,280.78502098074114,179.6260047423311,178.0180744223266,1441849.7730178323,1441.8497730178326,399028.4314508087,399.0284314508086,0.0,0.0,-11.567635206340247,-76.88565780267854,0.0,76885.65780267854,0.0,1441849.7730178323,0.0,76885.65780267854,0.0,502.5515477015339,111035357905.17245,-1289410.7757362875,76885.65780267854,32036.46633577418,492464.1744626737,1042568.0895337532,707270.3943294338,discharging
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0108806350703176,0.0,0.03,0.0101193649296823,0.021,164.32725836958758,205.55140946772812,182.0,,164.32725836958758,135.70082430204326,1445165.2624911498,1445.16526249115,0.0,0.0,1445165.2624911498,1445.16526249115,0.0,197.2259461081845,False,1840878.2044686407,1840.878204468641,D*,-395712.94197749137,161924863909.13812,44.97912886364948,31.680538520174277,164.98989372428937,241.09725241195628,278.40544678473714,179.4662806740926,177.23967293103516,1445165.2624911498,1445.16526249115,395712.94197749137,395.71294197749137,0.0,0.0,-11.580424600510616,-76.73636502219588,0.0,76736.36502219588,0.0,1445165.2624911498,0.0,76736.36502219588,0.0,500.97255985788615,110271085298.36523,-1273787.6780120342,76736.36502219588,31833.176287391554,503514.759403058,1051955.3475968768,693513.9135308238,discharging
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01116260531754,0.0,0.03,0.0098373946824599,0.021,164.06717420631702,205.30132473495317,182.0,,164.06717420631702,135.73582449752604,1448386.8173419698,1448.3868173419698,0.0,0.0,1448386.8173419698,1448.3868173419698,0.0,197.23594597408209,False,1840878.2044686407,1840.878204468641,D*,-392491.3871266714,161055831818.73294,44.73773106075915,31.510512719622746,164.68327234085348,238.96623961682707,276.0398253904645,179.30517174196237,176.4883216945194,1448386.8173419698,1448.3868173419698,392491.3871266714,392.4913871266714,0.0,0.0,-11.593189058215168,-76.58674622731041,0.0,76586.74622731042,0.0,1448386.8173419698,0.0,76586.74622731042,0.0,499.4140735424919,109516489128.36853,-1257660.2833278403,76586.74622731042,31631.255691608076,514920.6964115403,1061714.8539110774,679234.8701366951,discharging
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0114528014414804,0.0,0.03,0.0095471985585195,0.021,163.81688975546288,205.06067621382556,182.0,,163.81688975546288,135.76986512682018,1451520.0499686687,1451.520049968669,0.0,0.0,1451520.0499686687,1451.520049968669,0.0,197.2455823233828,False,1840878.2044686407,1840.878204468641,D*,-389358.1544999725,160184919788.75174,44.49581105243104,31.340119109602576,164.387626100126,236.8825998603216,273.6901277099291,179.14277006580832,175.76313936906044,1451520.0499686687,1451.520049968669,389358.1544999725,389.3581544999725,0.0,0.0,-11.60592852655872,-76.43681006132078,0.0,76436.81006132078,0.0,1451520.0499686687,0.0,76436.81006132078,0.0,497.8766335394947,108771856815.93246,-1241053.8540601095,76436.81006132078,31430.779731723713,526687.3157367354,1071855.2931395567,664455.0969255645,discharging
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0117512814480078,0.0,0.03,0.0092487185519921,0.021,163.57625282275706,204.8293160606717,182.0,,163.57625282275706,135.80291907208155,1454562.4643388367,1454.562464338837,0.0,0.0,1454562.4643388367,1454.562464338837,0.0,197.25485950687064,False,1840878.2044686407,1840.878204468641,D*,-386315.7401298045,159312182310.14844,44.25338397504123,31.169368351248337,164.10290005556772,234.8469059416388,271.3582493538858,178.97916907566756,175.06328932426555,1454562.4643388367,1454.562464338837,386315.7401298045,386.31574012980445,0.0,0.0,-11.61864295413776,-76.28656547422692,0.0,76286.56547422693,0.0,1454562.4643388367,0.0,76286.56547422693,0.0,496.36076933907566,108037461514.53128,-1223992.1690019735,76286.56547422693,31231.822935755565,538817.5255791786,1082381.04486635,649196.8267790464,discharging
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0120580780733484,0.0,0.03,0.0089419219266515,0.021,163.3450890674936,204.60707522797,182.0,,163.3450890674936,135.83500810067267,1457516.0640056357,1457.5160640056356,0.0,0.0,1457516.0640056357,1457.5160640056356,0.0,197.2637828179604,False,1840878.2044686407,1840.878204468641,D*,-383362.1404630055,158437672671.74506,44.01046463104029,30.99827087049796,163.829014016827,232.8594499885069,269.0460070008051,178.8144615718281,174.3879758111076,1457516.0640056357,1457.5160640056356,383362.1404630055,383.3621404630055,0.0,0.0,-11.631332291012807,-76.13602125028748,0.0,76136.02125028748,0.0,1457516.0640056357,0.0,76136.02125028748,0.0,494.86699140595636,107313559554.12866,-1206503.2673376973,76136.02125028748,31034.45857359542,551313.0642580283,1093293.3996065657,633488.4734155645,discharging
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0123732329503144,0.0,0.03,0.0086267670496855,0.021,163.12317899313976,204.39374134705207,182.0,,163.12317899313976,135.8661233493964,1460380.033165741,1460.380033165741,0.0,0.0,1460380.033165741,1460.380033165741,0.0,197.27235938482676,False,1840878.2044686407,1840.878204468641,D*,-380498.1713029002,157561444651.8456,43.767067958846006,30.82683718905632,163.5658341962103,230.92048428475357,266.7551316178788,178.64873730796614,173.73643858069303,1460380.033165741,1460.380033165741,380498.1713029002,380.4981713029002,0.0,0.0,-11.643996488729696,-75.98518630132624,0.0,75985.18630132623,0.0,1460380.033165741,0.0,75985.18630132623,0.0,493.3957850992859,106600386707.15265,-1188621.4116266887,75985.18630132623,30838.758145780925,564175.890512893,1104595.6921495288,617362.851844272,discharging
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0126967625027871,0.0,0.03,0.0083032374972128,0.021,162.91029275909384,204.18909219895824,182.0,,162.91029275909384,135.89630130836008,1463157.730511322,1463.157730511322,0.0,0.0,1463157.730511322,1463.157730511322,0.0,197.2805968294436,False,1840878.2044686407,1840.878204468641,D*,-377720.4739573193,156683550013.53882,43.52320833709412,30.65507743435219,163.31321254404617,229.0300497753031,264.4872638649559,178.4820814928089,173.10795009432604,1463157.730511322,1463.157730511322,377720.4739573193,377.72047395731926,0.0,0.0,-11.656635500267464,-75.83406922661018,0.0,75834.06922661018,0.0,1463157.730511322,0.0,75834.06922661018,0.0,491.9476069796409,105898156050.30197,-1170384.4280844624,75834.06922661018,30644.790778304236,577406.8296104551,1116288.6487247567,600857.8181918566,discharging
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0130286850425523,0.0,0.03,0.0079713149574476,0.021,162.7061688287066,203.9928751882322,182.0,,162.7061688287066,135.92557809686772,1465852.48060435,1465.85248060435,0.0,0.0,1465852.48060435,1465.85248060435,0.0,197.28850409339327,False,1840878.2044686407,1840.878204468641,D*,-375025.7238642913,155804038525.1762,43.27889959032672,30.483001343544768,163.07096157778423,227.1880118499576,262.2439471315194,178.31457083639984,172.50181144279233,1465852.48060435,1465.85248060435,375025.7238642913,375.0257238642913,0.0,0.0,-11.66924927998702,-75.68267831734815,0.0,75682.67831734815,0.0,1465852.48060435,0.0,75682.67831734815,0.0,490.52287928715583,105207053548.51416,-1151837.5029796856,75682.67831734815,30452.62262458905,591006.6430943211,1128373.0318095975,584018.4916398202,discharging
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0133690192709936,0.0,0.03,0.0076309807290063,0.021,162.5105233365233,203.8048163491268,182.0,,162.5105233365233,135.95396967319618,1468465.752307027,1468.465752307027,0.0,0.0,1468465.752307027,1468.465752307027,0.0,197.2960910768144,False,1840878.2044686407,1840.878204468641,D*,-372412.4521616141,154922959073.792,43.03415529827555,30.31061848136386,162.8388642166907,225.39410605930905,260.02662335247106,178.1462720279511,171.9173490356245,1468465.752307027,1468.465752307027,372412.4521616141,372.4124521616141,0.0,0.0,-11.68183778361118,-75.53102174495397,0.0,75531.02174495398,0.0,1468465.752307027,0.0,75531.02174495398,0.0,489.12198619404774,104527236058.29034,-1133029.1503730265,75531.02174495398,30262.3164945035,604975.9909689979,1140849.7450305833,566893.0798169376,discharging
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0137177793759838,0.0,0.03,0.0072822206240161,0.021,162.32305733625796,203.6246273119332,182.0,,162.32305733625796,135.9814792324577,1470997.839709981,1470.9978397099812,0.0,0.0,1470997.839709981,1470.9978397099812,0.0,197.3033683567446,False,1840878.2044686407,1840.878204468641,D*,-369880.3647586599,154040360369.966,42.78898899165722,30.13793837801602,162.61668179572368,223.64793435243843,257.8366300327286,177.97723991064473,171.3539119637707,1470997.839709981,1470.9978397099812,369880.3647586599,369.8803647586599,0.0,0.0,-11.694400968224477,-75.37910767976071,0.0,75379.10767976071,0.0,1470997.839709981,0.0,75379.10767976071,0.0,487.7452709982496,103858829554.33597,-1114010.8399239604,75379.10767976071,30073.931535057192,619315.2333489538,1153719.2304865026,549532.9112513544,discharging
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0140749785739614,0.0,0.03,0.0069250214260385,0.021,162.14345817372097,203.4520066205993,182.0,,162.14345817372097,136.0081456190579,1473452.3182041931,1473.452318204193,0.0,0.0,1473452.3182041931,1473.452318204193,0.0,197.31034713180907,False,1840878.2044686407,1840.878204468641,D*,-367425.88626444805,153156288979.0435,42.54341360528986,29.96497014399348,162.40415526838797,221.94894850153543,255.67519772758143,177.80751487939906,170.81086958794654,1473452.3182041931,1473.452318204193,367425.88626444805,367.4258862644481,0.0,0.0,-11.706938792215658,-75.22694394708779,0.0,75226.94394708778,0.0,1473452.3182041931,0.0,75226.94394708778,0.0,486.39303365776397,103201927020.962,-1094837.5556232706,75226.94394708778,29887.522754625632,634024.5760249405,1166981.4635074867,531993.1453860987,discharging
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014440636528732,0.0,0.03,0.0065593634712679,0.021,161.97139988840854,203.28664011630423,182.0,,161.97139988840854,136.0339677370918,1475829.0869182842,1475.8290869182842,0.0,0.0,1475829.0869182842,1475.8290869182842,0.0,197.31703920420452,False,1840878.2044686407,1840.878204468641,D*,-365049.117550357,152270791526.89252,42.29744209080348,29.791722901629715,162.2010053045262,220.29648888450575,253.54344780380376,177.63712069948264,170.28760926449974,1475829.0869182842,1475.8290869182842,365049.117550357,365.049117550357,0.0,0.0,-11.719451215283506,-75.07453840710237,0.0,75074.53840710237,0.0,1475829.0869182842,0.0,75074.53840710237,0.0,485.0655285341517,102556586745.21158,-1075567.126250712,75074.53840710237,29703.140854797137,649104.3806452347,1180636.765941785,514331.6000993646,discharging
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0148147760301636,0.0,0.03,0.0061852239698363,0.021,161.8065495984722,203.12820707116828,182.0,,161.8065495984722,136.05892293076604,1478126.0605244446,1478.1260605244445,0.0,0.0,1478126.0605244446,1478.1260605244445,0.0,197.3234567284289,False,1840878.2044686407,1840.878204468641,D*,-362752.14394419664,151383915890.57785,42.05108774738274,29.6182060180544,162.00693949416657,218.6898390602609,251.4423915422473,177.4660646296834,169.78353462549592,1478126.0605244446,1478.1260605244445,362752.14394419664,362.75214394419663,0.0,0.0,-11.731938198476202,-74.92189915617975,0.0,74921.89915617974,0.0,1478126.0605244446,0.0,74921.89915617974,0.0,483.76296308387157,101922832538.56583,-1056257.0110762531,74921.89915617974,29520.83207650289,664555.0380574624,1194685.9058094048,496605.31124780787,discharging
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,151340465709.692,42.039018252692216,29.609705006560358,,,251.4202945988152,177.45134594071342,169.76958214448734,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.744423936280109,-74.91442682342962,0.0,2497.4586803225247,0.0,0.0,-72416.9681431071,2497.4586803225247,0.0,483.74493837165124,101906249805.77928,-27637.887977574665,74914.42682342962,29516.19630713203,0.0,0.0,0.0,standby
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,151297019862.3082,42.02694996175228,29.601204842914356,,,251.39819985938428,177.4366287196993,169.75563105500825,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.756908428819449,-74.9069552360431,0.0,2497.209596394663,0.0,0.0,-72409.74563964843,2497.209596394663,0.0,483.72691545719624,101889669702.70044,-27633.505131403606,74906.9552360431,29511.561211521162,0.0,0.0,0.0,standby
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,151253578347.9941,42.01488287444281,29.59270552703181,,,251.37610732373457,177.42191296649463,169.7416813569198,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.769391676218438,-74.89948439394581,0.0,2496.960537134292,0.0,0.0,-72402.52385681152,2496.960537134292,0.0,483.70889434032716,101873092228.94049,-27629.122933247883,74899.48439394581,29506.926789584515,0.0,0.0,0.0,standby
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,151210141166.31754,42.00281699064376,29.58420705882816,,,251.3540169916462,177.40719868095294,169.72773305008326,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.781873678601285,-74.89201429706337,0.0,2496.711502772203,0.0,0.0,-72395.30279429117,2496.711502772203,0.0,483.6908750208647,101856517384.11061,-27624.741383132936,74892.01429706338,29502.293041236328,0.0,0.0,0.0,standby
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,151166708316.84634,41.990752310235095,29.57570943821885,,,251.33192886289936,177.39248586292786,169.7137861343598,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.794354436092169,-74.88454494532142,0.0,2496.462493335741,0.0,0.0,-72388.08245198568,2496.462493335741,0.0,483.6728574986296,101839945167.82193,-27620.36048113505,74884.54494532142,29497.65996639086,0.0,0.0,0.0,standby
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,151123279799.14838,41.97868883309677,29.567212665119342,,,251.30984293727423,177.377774512273,169.6998406096107,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.806833948815276,-74.8770763386456,0.0,2496.213508699715,0.0,0.0,-72380.86282994588,2496.213508699715,0.0,483.65484177344246,101823375579.68582,-27615.980226847332,74877.0763386456,29493.02756496237,0.0,0.0,0.0,standby
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,151079855612.79147,41.96662655910874,29.558716739445085,,,251.28775921455096,177.363064628842,169.68589647569718,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.819312216894769,-74.86960847696153,0.0,2495.964548789736,0.0,0.0,-72373.64392817179,2495.964548789736,0.0,483.63682784512406,101806808619.31361,-27611.60062034607,74869.60847696153,29488.395836865126,0.0,0.0,0.0,standby
