timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,151036435757.34363,41.954565488151005,29.550221661111543,,,251.2656776945098,177.3483562124885,169.67195373248052,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.831789240454802,-74.86214136019487,0.0,2495.715613785782,0.0,0.0,-72366.42574640909,2495.715613785782,0.0,483.6188157134951,101790244286.31662,-27607.2216616567,74862.14136019487,29483.764782013404,0.0,0.0,0.0,standby
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150993020232.3729,41.94250562010358,29.54172743003421,,,251.243598376931,177.33364926306618,169.65801237982205,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.844265019619511,-74.8546749882713,0.0,2495.4667037152394,0.0,0.0,-72359.20828455607,2495.4667037152394,0.0,483.6008053783765,101773682580.30627,-27602.843350575764,74854.6749882713,29479.134400321516,0.0,0.0,0.0,standby
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150949609037.4472,41.930446954846445,29.53323404612857,,,251.2215212615948,177.31894378042873,169.644072417583,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.856739554513032,-74.84720936111646,0.0,2495.217818300298,0.0,0.0,-72351.99154281616,2495.217818300298,0.0,483.58279683958887,101757123500.89417,-27598.46568684896,74847.20936111646,29474.504691703714,0.0,0.0,0.0,standby
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150906202172.13467,41.91838949225964,29.524741509310097,,,251.1994463482815,177.30423976442978,169.63013384562475,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.869212845259476,-74.83974447865604,0.0,2494.968957771838,0.0,0.0,-72344.7755208842,2494.968957771838,0.0,483.5647900969531,101740567047.69174,-27594.088670705158,74839.74447865604,29469.875656074342,0.0,0.0,0.0,standby
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150862799636.0035,41.9063332322232,29.51624981949433,,,251.17737363677136,177.2895372149231,169.6161966638086,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.881684891982946,-74.8322803408157,0.0,2494.7201222081203,0.0,0.0,-72337.56021860758,2494.7201222081203,0.0,483.54678515028996,101724013220.31058,-27589.71230194092,74832.2803408157,29465.24729334769,0.0,0.0,0.0,standby
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150819401428.6218,41.89427817461716,29.507758976596765,,,251.1553031268448,177.27483613176236,169.6022608719959,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.894155694807532,-74.82481694752114,0.0,2494.471311331363,0.0,0.0,-72330.34563618978,2494.471311331363,0.0,483.52878199942035,101707462018.36235,-27585.336580378214,74824.81694752115,29460.619603438085,0.0,0.0,0.0,standby
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150776007549.55774,41.8822243193216,29.49926898053291,,,251.133234818282,177.2601365148014,169.58832647004795,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.906625253857314,-74.81735429869809,0.0,2494.2225252707576,0.0,0.0,-72323.13177342733,2494.2225252707576,0.0,483.5107806441649,101690913441.45879,-27580.961505940755,74817.35429869809,29455.992586259857,0.0,0.0,0.0,standby
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150732617998.3796,41.87017166621656,29.490779831218305,,,251.1111687108635,177.24543836389384,169.57439345782623,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.91909356925636,-74.80989239427221,0.0,2493.973764053706,0.0,0.0,-72315.91863021851,2493.973764053706,0.0,483.49278108434487,101674367489.21153,-27576.587078755696,74809.89239427222,29451.366241727366,0.0,0.0,0.0,standby
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150689232774.6557,41.85812021518214,29.48229152856848,,,251.0891048043696,177.23074167889354,169.56046183519197,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.93156064112872,-74.80243123416925,0.0,2493.725027656794,0.0,0.0,-72308.70620651245,2493.725027656794,0.0,483.4747833197808,101657824161.23244,-27572.213298492432,74802.43123416924,29446.740569754937,0.0,0.0,0.0,standby
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150645851877.9543,41.84606996609842,29.47380407249899,,,251.0670430985808,177.21604645965422,169.54653160200667,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.94402646959844,-74.79497081831487,0.0,2493.4763160057046,0.0,0.0,-72301.49450230916,2493.4763160057046,0.0,483.4567873502937,101641283457.13324,-27567.84016532898,74794.97081831486,29442.115570256923,0.0,0.0,0.0,standby
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150602475307.84387,41.83402091884552,29.465317462925377,,,251.04498359327744,177.20135270602972,169.53260275813173,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.956491054789543,-74.78751114663481,0.0,2493.22762922963,0.0,0.0,-72294.28351740519,2493.22762922963,0.0,483.4387931757046,101624745376.526,-27563.467678731282,74787.51114663482,29437.491243147702,0.0,0.0,0.0,standby
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150559103063.8928,41.82197307330355,29.45683169976321,,,251.02292628824,177.18666041787378,169.51867530342852,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.968954396826057,-74.78005221905485,0.0,2492.978967254312,0.0,0.0,-72287.07325180054,2492.978967254312,0.0,483.4208007958342,101608209919.02252,-27559.095839131674,74780.05221905485,29432.86758834164,0.0,0.0,0.0,standby
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150515735145.66956,41.80992642935266,29.44834678292807,,,251.000871183249,177.17196959504028,169.50474923775852,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.981416495831972,-74.77259403550067,0.0,2492.730330107195,0.0,0.0,-72279.86370539348,2492.730330107195,0.0,483.40281021050373,101591677084.23477,-27554.724646250408,74772.59403550068,29428.24460575312,0.0,0.0,0.0,standby
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150472371552.7426,41.79788098687295,29.43986271233551,,,250.9788182780849,177.15728023738302,169.4908245609832,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-11.99387735193129,-74.7651365958981,0.0,2492.481717663235,0.0,0.0,-72272.65487823487,2492.481717663235,0.0,483.38482141953403,101575146871.77495,-27550.354099706015,74765.1365958981,29423.622295296555,0.0,0.0,0.0,standby
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150429012284.6806,41.78583674574461,29.43137948790115,,,250.95676757252824,177.14259234475588,169.476901272964,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.006336965247986,-74.7576799001728,0.0,2492.2331301532686,0.0,0.0,-72265.44677001954,2492.2331301532686,0.0,483.3668344227461,101558619281.25494,-27545.984200007122,74757.6799001728,29419.00065688631,0.0,0.0,0.0,standby
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150385657341.05206,41.773793705847794,29.422897109540564,,,250.9347190663596,177.12790591701273,169.46297937356238,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.018795335906027,-74.75022394825062,0.0,2491.9845673505624,0.0,0.0,-72258.23938090006,2491.9845673505624,0.0,483.348849219961,101542094312.28716,-27541.614946314494,74750.22394825063,29414.379690436843,0.0,0.0,0.0,standby
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150342306721.42566,41.761751867062685,29.41441557716936,,,250.91267275935945,177.1132209540075,169.44905886263984,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.03125246402937,-74.74276874005726,0.0,2491.7360293842503,0.0,0.0,-72251.03271067301,2491.7360293842503,0.0,483.3308658109996,101525571964.4835,-27537.246339416502,74742.76874005726,29409.75939586251,0.0,0.0,0.0,standby
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150298960425.37003,41.74971122926945,29.40593489070315,,,250.89062865130845,177.098537455594,169.43513974005796,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.043708349741957,-74.73531427551856,0.0,2491.4875161293166,0.0,0.0,-72243.82675938924,2491.4875161293166,0.0,483.3128841956832,101509052237.45642,-27532.878378473917,74735.31427551855,29405.139773077794,0.0,0.0,0.0,standby
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150255618452.45395,41.73767179234832,29.39745505005756,,,250.8685867419872,177.0838554216262,169.42122200567815,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.056162993167714,-74.72786055456024,0.0,2491.239027765798,0.0,0.0,-72236.62152679444,2491.239027765798,0.0,483.29490437383265,101492535130.81813,-27528.511063817343,74727.86055456023,29400.520821997092,0.0,0.0,0.0,standby
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150212280802.24615,41.72563355617949,29.38897605514822,,,250.8465470311764,177.06917485195794,169.407305659362,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.068616394430563,-74.7204075771081,0.0,2490.99056411779,0.0,0.0,-72229.41701299032,2490.99056411779,0.0,483.2769263452692,101476020644.18103,-27524.144395167034,74720.40757710811,29395.90254253486,0.0,0.0,0.0,standby
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150168947474.3155,41.71359652064319,29.380497905890763,,,250.82450951865653,177.05449574644322,169.39339070097108,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.081068553654417,-74.712955343088,0.0,2490.742125314573,0.0,0.0,-72222.21321777343,2490.742125314573,0.0,483.2589501098138,101459508777.15729,-27519.77837290446,74712.955343088,29391.28493460555,0.0,0.0,0.0,standby
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150125618468.23077,41.70156068561966,29.37202060220084,,,250.8024742042085,177.03981810493605,169.37947713036692,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.093519470963152,-74.70550385242571,0.0,2490.493711231044,0.0,0.0,-72215.01014119467,2490.493711231044,0.0,483.24097566728767,101442999529.35971,-27515.412995961506,74705.50385242571,29386.66799812363,0.0,0.0,0.0,standby
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150082293783.56094,41.68952605098915,29.3635441439941,,,250.7804410876128,177.0251419272903,169.36556494741106,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.10596914648066,-74.69805310504705,0.0,2490.24532199651,0.0,0.0,-72207.80778305054,2490.24532199651,0.0,483.2230030175119,101426492900.4006,-27511.048265177407,74698.05310504705,29382.051733003573,0.0,0.0,0.0,standby
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,150038973419.87485,41.6774926166319,29.355068531186205,,,250.7584101686503,177.01046721336,169.35165415196514,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.118417580330808,-74.69060310087784,0.0,2489.996957384181,0.0,0.0,-72200.60614349366,2489.996957384181,0.0,483.2050321603077,101409988889.89262,-27506.684179967244,74690.60310087784,29377.436139159843,0.0,0.0,0.0,standby
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,149995657376.74164,41.66546038242824,29.346593763692848,,,250.73638144710168,176.9957939629991,169.33774474389074,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.130864772637448,-74.68315383984388,0.0,2489.7486178285035,0.0,0.0,-72193.40522201538,2489.7486178285035,0.0,483.18706309549617,101393487497.44809,-27502.320740890504,74683.15383984389,29372.821216506927,0.0,0.0,0.0,standby
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,149952345653.7302,41.65342934825839,29.338119841429688,,,250.7143549227477,176.98112217606172,169.3238367230495,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.143310723524426,-74.67570532187104,0.0,2489.500302797547,0.0,0.0,-72186.20501907349,2489.500302797547,0.0,483.1690958228986,101376988722.68,-27497.957946828206,74675.70532187104,29368.206964959332,0.0,0.0,0.0,standby
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,149909038250.40964,41.64139951400268,29.329646764312415,,,250.6923305953692,176.96645185240183,169.3099300893031,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.155755433115573,-74.66825754688519,0.0,2489.2520126241143,0.0,0.0,-72179.00553426107,2489.2520126241143,0.0,483.15113034233616,101360492565.2009,-27493.59579849243,74668.25754688519,29363.593384431573,0.0,0.0,0.0,standby
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,149865735166.34903,41.6293708795414,29.321174532256727,,,250.67030846474685,176.95178299187344,169.29602484251302,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.168198901534709,-74.66081051481213,0.0,2489.003747132272,0.0,0.0,-72171.80676767985,2489.003747132272,0.0,483.1331666536299,101343999024.62346,-27489.234295730592,74660.81051481212,29358.980474838132,0.0,0.0,0.0,standby
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,149822436401.1176,41.617343444754894,29.312703145178336,,,250.64828853066163,176.93711559433063,169.28212098254104,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.180641128905638,-74.65336422557773,0.0,2488.755506553076,0.0,0.0,-72164.60871902466,2488.755506553076,0.0,483.1152047566013,101327508100.56061,-27484.87343808492,74653.36422557774,29354.36823609356,0.0,0.0,0.0,standby
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,149779141954.28458,41.60531720952349,29.30423260299296,,,250.6262707928944,176.9224496596275,169.26821850924884,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-12.193082115352157,-74.64591867910788,0.0,2488.507290710666,0.0,0.0,-72157.41138839722,2488.507290710666,0.0,483.0972446510716,101311019792.62521,-27480.513225657145,74645.91867910788,29349.756668112375,0.0,0.0,0.0,standby
2026-07-17 04:10:00+00:00,54.106,167887.67164,167887.67164,167887.67164,0.0,167.88767163999998,167.88767163999998,167887.67164,0.0004861891484088,0.0004861891484088,0.0,0.0,0.0,0.0011967732883909,0.0016829624367998,136.0,182.0,182.0,310.0,136.0,122.15661208874508,198503.00948322105,198.503009483221,198503.00948322105,198.503009483221,0.0,0.0,0.0,682.9901150633574,False,1840878.2044686407,1840.878204468641,B*,-1642375.1949854202,149735851825.41904,41.59329217372751,29.295762905616296,,,250.60425525122585,176.90778518761806,169.25431742249805,0.0,0.0,1642375.1949854202,1642.3751949854202,0.0,0.0,-12.205521860998044,-74.63847387532844,0.0,2488.259099429197,0.0,0.0,-72150.21477589925,2488.259099429197,0.0,483.0792863368619,101294534100.43002,-27476.153658650717,74638.47387532845,29345.14577080911,0.0,0.0,0.0,standby
2026-07-17 04:20:00+00:00,175.488,544528.7347199998,544528.73472,544528.7347199998,1.1641532182693479e-10,544.52873472,544.5287347199999,544528.73472,0.0013445321142011,0.0013445321142011,0.0,0.0,0.0,0.0033096175118797,0.0046541496260808,136.0,182.0,182.0,310.0,136.0,125.96400438117938,548950.2838334298,548.9502838334298,548950.2838334298,548.9502838334298,0.0,0.0,0.0,346.5621089718344,False,1840878.2044686407,1840.878204468641,B*,-1291927.9206352113,149692566014.09045,41.58126833724735,29.287294052964107,,,250.58224190543703,176.89312217815646,169.2404177221504,0.0,0.0,1291927.9206352113,1291.9279206352112,0.0,0.0,-12.21796036596707,-74.63102981416529,0.0,2488.0109331940184,0.0,0.0,-72143.01888097127,2488.0109331940184,0.0,483.0613298137937,101278051023.58815,-27471.794736455282,74631.02981416529,29340.535544098322,0.0,0.0,0.0,standby
2026-07-17 04:30:00+00:00,313.754,973559.83676,973559.83676,973559.83676,0.0,973.55983676,973.55983676,973559.83676,0.0024038813420807,0.0024038813420807,0.0,0.0,0.0,0.0059172463805064,0.0083211277225871,136.0,182.00000000000003,182.0,310.0,136.0,130.6630096109851,981465.0993451056,981.4650993451056,981465.0993451056,981.4650993451056,0.0,0.0,0.0,262.5846598903895,False,1840878.2044686407,1840.878204468641,B*,-859413.1051235355,149649284519.86807,41.56924569996335,29.278826044952115,,,250.56023075530888,176.87846063109683,169.22651940806762,0.0,0.0,859413.1051235355,859.4131051235355,0.0,0.0,-12.230397630382994,-74.62358649554434,0.0,2487.76279157502,0.0,0.0,-72135.82370396932,2487.76279157502,0.0,483.0433750816882,101261570561.71259,-27467.436459274293,74623.58649554434,29335.925987894578,0.0,0.0,0.0,standby
2026-07-17 04:40:00+00:00,438.099,1359394.9110599998,1359394.9110599998,1359394.9110599998,0.0,1359.39491106,1359.39491106,1359394.9110599998,0.0033565723850029,0.0033565723850029,0.0,0.0,0.0,0.0082623320246227,0.0116189044096257,136.0,182.0,182.0,310.0,136.0,134.8889061097642,1370433.1372922463,1370.4331372922463,1370433.1372922463,1370.4331372922463,0.0,0.0,0.0,232.3328913767191,False,1840878.2044686407,1840.878204468641,B*,-470445.06717639486,149606007342.3212,41.55722426175589,29.270358881496065,,,250.53822180062227,176.86380054629328,169.21262248011143,0.0,0.0,470445.06717639486,470.4450671763949,0.0,0.0,-12.242833654369557,-74.61614391939143,0.0,2487.5146745997627,0.0,0.0,-72128.62924479166,2487.5146745997627,0.0,483.0254221403668,101245092714.41638,-27463.078827006022,74616.14391939143,29331.31710211242,0.0,0.0,0.0,standby
2026-07-17 04:50:00+00:00,542.139,1682224.78866,1682224.78866,1682224.78866,0.0,1682.22478866,1682.22478866,1682224.78866,0.0041536931064283,0.0041536931064283,0.0,0.0,0.0,0.0102244753389004,0.0143781684453287,136.0,182.00000000000003,182.0,310.0,136.0,138.42473201135238,1695884.379143712,1695.8843791437118,1695884.379143712,1695.8843791437118,0.0,0.0,0.0,217.6841130766266,False,1840878.2044686407,1840.878204468641,B*,-144993.82532492932,149562734481.01938,41.54520402250538,29.26189256251172,,,250.51621504115812,176.84914192359997,169.19872693814355,0.0,0.0,144993.82532492932,144.99382532492933,0.0,0.0,-12.255268438050496,-74.60870208563254,0.0,2487.2665826011216,0.0,0.0,-72121.43550303142,2487.2665826011216,0.0,483.0074709896508,101228617481.3125,-27458.72183980306,74608.70208563254,29326.708886666456,0.0,0.0,0.0,standby
2026-07-17 05:00:00+00:00,627.628,1947492.02632,1947492.02632,1840878.2044686407,106613.82185135876,1947.49202632,1947.49202632,1947492.02632,0.0048086820852242,0.0045454348070607,0.0,0.0002632472781635,0.0,0.0112796148568149,0.0158250496638756,136.51490689528322,182.0,182.0,310.0,136.0,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,212.04434659317437,True,1840878.2044686407,1840.878204468641,B,0.0,149166285914.89722,41.43507942080478,29.18432755015297,310.0,167.46841664084891,250.64111801889453,176.78487422759537,168.96166543082316,0.0,0.0,0.0,0.0,0.0,0.0,-12.267691973523837,-74.54121284002305,0.0,0.0,0.0,0.0,-660747.6102036032,-586206.3973635801,0.0,482.9513917248588,101174421616.99562,-90326.44052813212,74541.21284002304,29294.927357731955,39925.52632095737,12653.615830207915,88303.42366114962,charging
2026-07-17 05:10:00+00:00,697.938,2165659.73772,2165659.73772,1840878.2044686407,324781.5332513584,2165.65973772,2165.65973772,2165659.73772,0.005363068593593,0.0048267617342337,0.0,0.0005363068593593,0.03,0.0135559981430556,0.0183827598772894,136.92309118831972,182.0,182.0,310.0,136.0,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,204.24654046165017,True,1840878.2044686407,1840.878204468641,B,0.0,149090801972.436,41.41411165901,29.16955914529491,310.0,168.5634913875547,252.40510799434017,176.76484860842135,168.89944346908476,0.0,0.0,0.0,0.0,0.0,0.0,-12.280113520279176,-74.52928053205265,0.0,0.0,0.0,0.0,-125806.57076868691,-51277.29023663428,0.0,483.8022757317124,101519674029.08235,575420.6868112183,74529.28053205265,29369.80178646907,81339.24034785558,26117.011192328322,0.0,charging
2026-07-17 05:20:00+00:00,756.207,2346464.94858,2346464.94858,1930102.623940888,416362.324639112,2346.46494858,2346.46494858,2346464.94858,0.0058243706714532,0.0052419336043078,0.0,0.0005824370671453,0.03,0.0157580663956921,0.021,151.30160891125368,192.5792184481836,182.0,310.0,150.81682159611276,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,197.76421529877769,True,1840878.2044686407,1840.878204468641,B,0.0,149099618307.10782,41.41656064086328,29.17128405784653,310.0,168.7808082827107,254.41921985728183,176.75226228066597,168.8739805407939,0.0,0.0,0.0,0.0,0.0,0.0,-12.292535482974689,-74.5317761730614,89224.41947224697,89225.66729275134,89224.41947224697,0.0,-74530.52835255703,1.2478205043735215,0.0,484.7966001990378,101929840083.99573,683610.091522293,74531.7761730614,29463.411056303896,88335.60072050591,28436.542166245497,0.0,charging
2026-07-17 05:30:00+00:00,804.968,2497767.40592,2497767.40592,1973295.900101609,524471.5058183908,2497.76740592,2497.76740592,2497767.40592,0.0067566946000678,0.006081025140061,0.0,0.0006756694600067,0.03,0.0149189748599389,0.021,173.40553066614893,214.4316855607423,182.0,310.0,173.55323101114558,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,196.88023450708624,True,1840878.2044686407,1840.878204468641,B,0.0,149134347787.32376,41.42620771870104,29.178078867545334,310.0,168.81496171413664,256.4715219411213,176.74195765268985,168.85625209079015,0.0,0.0,0.0,0.0,0.0,0.0,-12.304958596481308,-74.53868103973295,132417.6956329678,132421.14806630358,132417.6956329678,0.0,-74535.22860639717,3.452433335784008,0.0,485.8138870159557,102352836098.30669,704993.3571849314,74538.68103973295,29560.521849977107,102475.7368735633,33001.794557373294,0.0,charging
2026-07-17 05:40:00+00:00,846.179,2625642.66626,2625642.66626,2003576.6452719856,622066.0209880141,2625.64266626,2625.64266626,2625642.66626,0.0082481474930913,0.0074233327437821,0.0,0.0008248147493091,0.03,0.0135766672562178,0.021,197.83509699821423,238.9889975391572,182.0,310.0,198.9750063892751,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,196.01573346631795,True,1840878.2044686407,1840.878204468641,B,0.0,149187240640.46738,41.44090017790761,29.18842733430334,310.0,168.81270471882138,258.5799216573706,176.73342921380245,168.8402565291672,0.0,0.0,0.0,0.0,0.0,0.0,-12.31738337816268,-74.54869008823741,162698.4408033447,162703.44532759694,162698.4408033447,0.0,-74543.68556398517,5.004524252231931,0.0,486.86008909326887,102791274674.41122,730730.9601742299,74548.6900882374,29661.156710696192,125095.92962629284,40285.43799698167,0.0,charging
2026-07-17 05:50:00+00:00,881.338,2734738.93372,2734738.93372,2041622.6032706455,693116.3304493539,2734.73893372,2734.73893372,2734738.93372,0.0104664944875227,0.0094198450387704,0.0,0.0010466494487522,0.03,0.0115801549612295,0.021,220.55366561204235,262.43955842262267,182.0,310.0,223.13273392505985,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,195.30853602206705,True,1840878.2044686407,1840.878204468641,B,0.0,149262953894.4461,41.46193163734614,29.20324060387328,310.0,168.80717624262496,260.7525740631228,176.72724192580426,168.82493052516637,0.0,0.0,0.0,0.0,0.0,0.0,-12.329810477204903,-74.56259425334054,200744.3988020044,200751.350884556,200744.3988020044,0.0,-74555.64217078897,6.952082551564672,0.0,487.93875229414454,103247256471.44052,759969.6617154948,74562.59425334053,29765.938110337393,158740.5970785286,51116.90100022418,0.0,charging
2026-07-17 06:00:00+00:00,911.591,2828612.1775400005,2828612.17754,2094847.9023085465,733764.2752314538,2828.61217754,2828.6121775400006,2828612.17754,0.0135930738826687,0.0122337664944018,0.0,0.0013593073882668,0.03,0.0087662335055981,0.021,239.0467226172485,282.3838464507239,182.0,310.0,243.5931548388585,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.7923806625602,True,1840878.2044686407,1840.878204468641,B,0.0,149370592356.4591,41.49183121012753,29.22430002834788,310.0,168.80869001482003,262.9790227063904,176.72440855308326,168.81041972000602,0.0,0.0,0.0,0.0,0.0,0.0,-12.342240798546536,-74.58192804980125,253969.69783990504,253979.36473813545,253969.69783990504,0.0,-74572.26115157088,9.666898230367224,0.0,489.0447212131982,103719415507.25285,786931.7263538869,74581.92804980125,29874.98968727102,206160.0153556413,66387.86809263917,0.0,charging
2026-07-17 06:10:00+00:00,937.826,2910017.80844,2910017.80844,2166409.07182705,743608.73661295,2910.01780844,2910.01780844,2910017.80844,0.0176590912037702,0.0158931820833932,0.0,0.001765909120377,0.03,0.0051068179166067,0.021,252.20853491010612,297.66624194246845,182.0,310.0,259.2205589966736,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.44735697388745,True,1840878.2044686407,1840.878204468641,B,0.0,149521153737.04785,41.53365381584663,29.253757305644523,310.0,168.82230392077963,265.23109368299754,176.7261217212795,168.79730217919237,0.0,0.0,0.0,0.0,0.0,0.0,-12.35467555488618,-74.60853803786534,325530.8673584085,325544.17235244054,325530.8673584085,0.0,-74595.23304383332,13.3049940320343,0.0,490.1641979310949,104202710889.9576,805492.3045079041,74608.53803786535,29987.790504454475,267827.4645720774,86259.97671024661,0.0,charging
2026-07-17 06:20:00+00:00,960.735,2814225.3891751254,2981103.0609,2239723.290991493,741379.7699085064,2981.1030609,2814.225389175125,2981103.0609,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5011346463535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,149715685457.27393,41.58769040479832,29.291817363298644,310.0,168.84060982042257,267.44928778238284,176.7321402207989,168.78602590816723,0.0,0.0,0.0,0.0,0.0,0.0,-12.367115982817444,-74.64256758759147,398845.08652285207,398862.1012977152,398845.08652285207,0.0,-74625.55281272839,17.014774863084313,0.0,491.26765684527504,104684227874.88577,802528.3082136281,74642.56758759147,30101.738604839986,318497.5201222637,102601.64362067691,0.0,charging
2026-07-17 06:30:00+00:00,980.863,2505664.405042681,3043559.03722,2273971.289014212,769587.748205788,3043.55903722,2505.6644050426808,3043559.03722,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5013306483611,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,149930744535.6614,41.64742903768372,29.333893590830883,310.0,168.84276584250603,269.56221175445097,176.7394377608928,168.776040082944,0.0,0.0,0.0,0.0,0.0,0.0,-12.379562650630549,-74.68000687861138,433093.0845455709,433111.80419108085,433093.0845455709,0.0,-74661.28723310144,18.71964550994744,0.0,492.31912591869747,105146218120.6641,769983.7429638671,74680.00687861138,30212.012718091435,318497.5201222637,102604.2599973431,0.0,charging
2026-07-17 06:40:00+00:00,998.644,2505654.7994930157,3098732.41336,2280679.025975882,818053.3873841176,3098.73241336,2505.654799493015,3098732.41336,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.50108422079654,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,150149805604.7911,41.7082793346642,29.376752806341656,310.0,168.84005513929614,271.5686135631835,176.74718195263873,168.7666020348562,0.0,0.0,0.0,0.0,0.0,0.0,-12.392015662692248,-74.71807237020484,439800.82150724094,439819.85425303766,439800.82150724094,0.0,-74699.03962440812,19.03274579672143,0.0,493.3176077990198,105587408626.48274,735317.5096977488,74718.07237020484,30317.461954026083,318497.5201222637,102600.9705079094,0.0,charging
2026-07-17 06:50:00+00:00,1014.427,2505666.8762684045,3147706.11538,2282409.204219198,865296.911160802,3147.70611538,2505.6668762684044,3147706.11538,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5007725478466,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,150369881904.38684,41.76941164010746,29.41981065131,310.0,168.83662673684705,273.4741144202141,176.75520267071985,168.75754559922112,0.0,0.0,0.0,0.0,0.0,0.0,-12.404475039660875,-74.75626181179582,441530.9997505564,441550.0944713519,441530.9997505564,0.0,-74737.16709100036,19.09472079545958,0.0,494.2658300097176,106008579402.99612,701951.2941889699,74756.26181179582,30418.181330494728,318497.5201222637,102596.81013382976,0.0,charging
2026-07-17 07:00:00+00:00,1028.497,2505682.150551623,3191364.48118,2283119.4614605727,908245.0197194276,3191.36448118,2505.682150551623,3191364.48118,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.50045442805924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,150590361438.11496,41.830655955031936,29.46294738888418,310.0,168.83312741918616,275.2837887658879,176.76345266723985,168.74882944686468,0.0,0.0,0.0,0.0,0.0,0.0,-12.416940785173932,-74.79447307833713,442241.25699193135,442260.362625202,442241.25699193135,0.0,-74775.36744506651,19.105633270621183,0.0,495.1663091063763,106410529935.31445,669917.5538638814,74794.47307833713,30514.401151625778,318497.5201222637,102592.56376952794,0.0,charging
2026-07-17 07:10:00+00:00,1041.084,2505697.74077858,3230421.18696,2283620.982133326,946800.204826674,3230.42118696,2505.69774077858,3230421.18696,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.5001405783659,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,150811118956.6026,41.89197748794517,29.506138514071665,310.0,168.82967507255964,277.0024556580252,176.7719140395677,168.74043304012352,0.0,0.0,0.0,0.0,0.0,0.0,-12.429412899722635,-74.8326872922314,442742.77766468487,442761.884771632,442742.77766468487,0.0,-74813.58018528426,19.107106947136344,0.0,496.02144434907433,106794059724.7594,639216.3157415772,74832.68729223139,30606.368995639044,318497.5201222637,102588.37446869396,0.0,charging
2026-07-17 07:20:00+00:00,1052.382,2505713.121740221,3265478.2030800004,2284063.8433227325,981414.359757268,3265.47820308,2505.7131217402216,3265478.2030800004,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4998324781571,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,151032119263.36682,41.95336646204634,29.54937714069385,310.0,168.8262859702619,278.63469180219084,176.7805754587434,168.73234046298754,0.0,0.0,0.0,0.0,0.0,0.0,-12.441891383256284,-74.87090120188057,443185.6388540913,443204.74580891593,443185.6388540913,0.0,-74851.79424705595,19.10695482461597,0.0,496.8335161325892,107159949705.2378,609816.6341306559,74870.90120188057,30694.322982721234,318497.5201222637,102584.26197531522,0.0,charging
2026-07-17 07:30:00+00:00,1062.55,2505728.2209354057,3297028.897,2284474.644264999,1012554.252735001,3297.028897,2505.7282209354057,3297028.897,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4995297587322,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,151253343122.62817,42.01481753406338,29.592659505277723,310.0,168.82295605658803,280.18484374407353,176.78942709610112,168.72453693526836,0.0,0.0,0.0,0.0,0.0,0.0,-12.454376235620671,-74.90911418632591,443596.4397963575,443615.54628858017,443596.4397963575,0.0,-74890.00769410323,19.106492222679663,0.0,497.6046903396709,107508957615.81586,581679.8509634399,74909.11418632591,30778.487506075875,318497.5201222637,102580.22136464606,0.0,charging
2026-07-17 07:40:00+00:00,1071.721,2505743.0564331478,3325485.95974,2284859.4387179203,1040626.5210220796,3325.48595974,2505.743056433147,3325485.95974,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.49923189598155,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,151474774931.08865,42.07632636974685,29.63598255504395,310.0,168.81967956633113,281.6570394448399,176.79845975878806,168.71700825477512,0.0,0.0,0.0,0.0,0.0,0.0,-12.466867456639113,-74.94732611063355,443981.2342492793,444000.3402114331,443981.2342492793,0.0,-74928.22014847974,19.1059621538152,0.0,498.33702384980745,107841816873.26645,554765.4290843201,74947.32611063356,30859.07338640098,318497.5201222637,102576.24563797981,0.0,charging
2026-07-17 07:50:00+00:00,1080.008,2505757.6539186635,3351200.02352,2285220.4191891933,1065979.6043308063,3351.20002352,2505.7576539186634,3351200.02352,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4989383751648,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,151696400401.00616,42.13788900027949,29.67934349460116,310.0,168.81645083734722,283.0551992736413,176.80766473260698,168.70974073614647,0.0,0.0,0.0,0.0,0.0,0.0,-12.479365046128908,-74.98553693876698,444342.2147205519,444361.32013461867,444342.2147205519,0.0,-74966.43152470025,19.105414066725643,0.0,499.03247000489387,108159236208.34814,529032.2251361592,74985.53693876698,30936.278674301808,318497.5201222637,102572.32792212332,0.0,charging
2026-07-17 08:00:00+00:00,1087.506,2505772.038618014,3374465.86764,2285558.9448467423,1088906.9227932575,3374.46586764,2505.772038618014,3374465.86764,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4986487008685,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,151918206060.15512,42.199501683376425,29.722739688113503,310.0,168.81326442008745,284.38304644722086,176.81703373259384,168.7027211903671,0.0,0.0,0.0,0.0,0.0,0.0,-12.491869003904617,-75.02374665424743,444680.740378101,444699.8452358412,444680.740378101,0.0,-75004.64179650717,19.10485774025437,0.0,499.692883818794,108461899563.22023,504438.9247868093,75023.74665424743,31010.28950109706,318497.5201222637,102568.46160227456,0.0,charging
2026-07-17 08:10:00+00:00,1094.296,2505786.2348101027,3395534.83024,2285876.1705928007,1109658.659647199,3395.53483024,2505.7862348101025,3395534.83024,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4983623975928,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,152140179129.25998,42.261160869238886,29.766168635320543,310.0,168.81011508405447,285.644116944519,176.82655887657037,168.69593690773326,0.0,0.0,0.0,0.0,0.0,0.0,-12.504379329778706,-75.0619552445433,444997.9661241594,445017.0704193073,444997.9661241594,0.0,-75042.85094939539,19.10429514790303,0.0,500.3200269261261,108750466158.34732,480944.3252118174,75061.9552445433,31081.280884716223,318497.5201222637,102564.64032982495,0.0,charging
2026-07-17 08:20:00+00:00,1100.449,2505800.2657979247,3414627.22006,2286173.172746716,1128454.047313284,3414.62722006,2505.800265797925,3414627.22006,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.498079009399,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,152362307474.844,42.32286318745666,29.809627962312145,310.0,168.80699781392354,286.8417689226862,176.8362326645908,168.68937564186706,0.0,0.0,0.0,0.0,0.0,0.0,-12.516896023561742,-75.10016269822367,445294.968278075,445314.0720049152,445294.968278075,0.0,-75081.05897138349,19.10372684017057,0.0,500.91557228227657,109025570691.56155,458507.5553570557,75100.16269822366,31149.417476475995,318497.5201222637,102560.8580176226,0.0,charging
2026-07-17 08:30:00+00:00,1106.024,2505814.153925832,3431926.110559999,2286450.9734426183,1145475.1371173807,3431.926110559999,2505.814153925832,3431926.110559999,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4977980992673,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,152584579576.7176,42.38460543797711,29.853115415167547,310.0,168.80390780247396,287.9791916595772,176.846047960277,168.68302559434895,0.0,0.0,0.0,0.0,0.0,0.0,-12.52941908506248,-75.13836900440954,445572.76897397696,445591.87212706986,445572.76897397696,0.0,-75119.26585131662,19.10315309291764,0.0,501.4811086269631,109287823644.45868,437088.25482854206,75138.36900440954,31214.85425038169,318497.5201222637,102557.10883136874,0.0,charging
2026-07-17 08:40:00+00:00,1111.072,2505827.920611031,3447589.7516799998,2286710.546925002,1160879.2047549975,3447.589751679999,2505.827920611031,3447589.7516799998,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4975192484147,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,152806984499.2443,42.44638458312342,29.896628854333613,310.0,168.80084044309578,289.0594140465383,176.85599797323016,168.67687539983768,0.0,0.0,0.0,0.0,0.0,0.0,-12.541948514087917,-75.17657415263491,445832.3424563604,445851.44503047306,445832.3424563604,0.0,-75157.47157852224,19.102574112679577,0.0,502.01814472318796,109537811676.5411,416646.72013737995,75176.57415263492,31277.737139489407,318497.5201222637,102553.38718049966,0.0,charging
2026-07-17 08:50:00+00:00,1115.638,2505841.5863769795,3461757.77572,2286952.822552984,1174804.9531670157,3461.7577757199992,2505.84158637698,3461757.77572,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.49724205563103,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,153029511864.40927,42.50819774011369,29.94016624935565,310.0,168.79779132247535,290.08531265410323,176.86607624234586,168.67091411164617,0.0,0.0,0.0,0.0,0.0,0.0,-12.554484310443382,-75.21477813278945,446074.6180843422,446093.7200744195,446074.6180843422,0.0,-75195.67614271218,19.10199007726624,0.0,502.52811338287466,109776098090.61746,397144.0234605916,75214.77813278945,31338.203623955957,318497.5201222637,102549.68770929065,0.0,charging
2026-07-17 09:00:00+00:00,1119.76,2505855.170885944,3474548.0944,2287178.6870782906,1187369.4073217092,3474.5480944,2505.855170885944,3474548.0944,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.496966136635,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,153252151826.2547,42.57004217395964,29.98372567387573,310.0,168.79475621351963,291.0596193920745,176.87627661996453,168.66513118775893,0.0,0.0,0.0,0.0,0.0,0.0,-12.567026473932565,-75.25298093508088,446300.4826096493,446319.584010795,446300.4826096493,0.0,-75233.87953393516,19.1014011457155,0.0,503.0123752899167,110003223355.34576,378542.10788050335,75252.98093508088,31396.383275024906,318497.5201222637,102546.00528824951,0.0,charging
2026-07-17 09:10:00+00:00,1123.471,2505868.692970558,3486063.1047399994,2287388.986691124,1198674.118048876,3486.0631047399997,2505.868692970558,3486063.1047399994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4966911234535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,153474895046.54266,42.631915290706296,30.027305300871127,310.0,168.79173106852295,291.9849287843889,176.8865932568102,168.65951647727888,0.0,0.0,0.0,0.0,0.0,0.0,-12.579575004357563,-75.29118255000368,446510.782222482,446529.88302994345,446510.782222482,0.0,-75272.08174254227,19.100807461407385,0.0,503.47222263083387,110219705672.80579,360803.86243336997,75291.18255000368,31452.39825878495,318497.5201222637,102542.33500580725,0.0,charging
2026-07-17 09:20:00+00:00,1126.801,2505882.170664236,3496395.89494,2287584.528938818,1208811.3660011818,3496.3958949399994,2505.882170664236,3496395.89494,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.49641666382166,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,153697732671.56927,42.69381463099147,30.070903398118016,310.0,168.78871201257226,292.86370487813787,176.89702058767563,168.65406020729222,0.0,0.0,0.0,0.0,0.0,0.0,-12.592129901518948,-75.32938296831178,446706.3244701766,446725.42467933067,446706.3244701766,0.0,-75310.28275915771,19.100209154072218,0.0,503.908882542715,110426041580.7208,343893.1798583476,75329.38296831178,31506.363803158056,318497.5201222637,102538.67216029964,0.0,charging
2026-07-17 09:30:00+00:00,1129.775,2505895.621230571,3505624.0385,2287766.0845413106,1217857.9539586892,3505.6240385,2505.895621230571,3505624.0385,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4961424206046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,153920656310.06808,42.75573786390781,30.11451832386828,310.0,168.78569533718473,293.6982878051415,176.90755331781546,168.64875297013992,0.0,0.0,0.0,0.0,0.0,0.0,-12.60469116521578,-75.3675821809947,446887.8800726696,446906.97967901104,446887.8800726696,0.0,-75348.48257465323,19.099606341478648,0.0,504.32352038764066,110622706580.43958,327774.99953130085,75367.58218099471,31558.38863123448,318497.5201222637,102535.01225223277,0.0,charging
