timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-17 09:40:00+00:00,1132.413,2505909.061191681,3513809.59422,2287934.3891138346,1225875.2051061653,3513.80959422,2505.909061191681,3513809.59422,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.49586807123967,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,154143658012.14713,42.81768278115198,30.158148522728563,310.0,168.7826774941703,294.4909000135476,176.91818641001083,168.64358571108502,0.0,0.0,0.0,0.0,0.0,0.0,-12.617258795245656,-75.40578017925685,447056.1846451933,447075.2836443244,447056.1846451933,0.0,-75386.68118012574,19.09899913110712,0.0,504.7172428623163,110810155783.0859,312415.33774388634,75405.78017925685,31608.575363769098,318497.5201222637,102531.35097682229,0.0,charging
2026-07-17 09:50:00+00:00,1134.736,2505922.506355539,3521017.72384,2288090.1447989773,1232927.5790410228,3521.01772384,2505.922506355539,3521017.72384,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.495593307198,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,154366730249.2052,42.87964729144589,30.20179252173087,310.0,168.7796550897123,295.2436521860505,176.9289150722712,168.63854971636513,0.0,0.0,0.0,0.0,0.0,0.0,-12.62983279140474,-75.44397695449936,447211.94033033634,447231.0387179576,447211.94033033634,0.0,-75424.87856687809,19.098387621270376,0.0,505.0911009512078,110988824567.40964,297781.30720621743,75443.97695449936,31657.02089338288,318497.5201222637,102527.68421679885,0.0,charging
2026-07-17 10:00:00+00:00,1136.758,2505935.971842361,3527291.86852,2288234.021817673,1239057.846702327,3527.29186852,2505.935971842361,3527291.86852,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.49531783346595,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,154589865894.77878,42.941629415216326,30.24544892658531,310.0,168.7766248786596,295.958548860489,176.93973474614,168.63363660161988,0.0,0.0,0.0,0.0,0.0,0.0,-12.64241315348779,-75.48217249830479,447355.8173490319,447374.9151209346,447355.8173490319,0.0,-75463.07472640206,19.09777190272871,0.0,505.4460927310544,111159129243.84485,283841.1273920186,75482.17249830479,31703.81673277305,318497.5201222637,102524.0080354721,0.0,charging
2026-07-17 10:10:00+00:00,1138.494,2505949.4721100223,3532678.57236,2288366.6599377925,1244311.9124222076,3532.67857236,2505.9494721100223,3532678.57236,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.49504136804444,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,154813058206.27005,43.003627279519456,30.289116418105166,310.0,168.7735837590231,296.63749376778946,176.95064109557407,168.6288383006827,0.0,0.0,0.0,0.0,0.0,0.0,-12.654999881288193,-75.52036680242418,447488.4554691511,447507.5526212108,447488.4554691511,0.0,-75501.26965036447,19.09715205970861,0.0,505.78316603423605,111321467720.125,270564.1271335856,75520.36680242418,31749.04933901914,318497.5201222637,102520.3186700419,0.0,charging
2026-07-17 10:20:00+00:00,1139.955,2505963.020978584,3537211.9676999995,2288488.6698717363,1248723.2978282631,3537.2119677,2505.963020978584,3537211.9676999995,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4947636414669,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,155036300807.51355,43.06563911319821,30.332793748796067,310.0,168.77052876667014,297.2822949014699,176.96162999636636,168.6241470547274,0.0,0.0,0.0,0.0,0.0,0.0,-12.667592974597987,-75.55855985876634,447610.4654030949,447629.5619312659,447610.4654030949,0.0,-75539.46333059529,19.09652817105234,0.0,506.10322097809865,111476220164.54407,257920.74069844565,75558.55985876634,31792.80041588012,318497.5201222637,102516.61252515283,0.0,charging
2026-07-17 10:30:00+00:00,1141.15,2505976.631653931,3540919.981,2288600.6346004303,1252319.34639957,3540.919981,2505.976631653931,3540919.981,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4944843963342,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,155259587672.13718,43.127663242260326,30.376479739600587,310.0,168.76745707021047,297.89466933220297,176.97269752608534,168.61955540175938,0.0,0.0,0.0,0.0,0.0,0.0,-12.680192433207887,-75.59675165938927,447722.430131789,447741.5260321004,447722.430131789,0.0,-75577.65575907781,19.095900311454898,0.0,506.40711236698115,111623749663.57962,245882.49839258828,75596.75165938927,31835.147195804486,318497.5201222637,102512.88616668053,0.0,charging
2026-07-17 10:40:00+00:00,1142.088,2505990.316750548,3543830.53872,2288703.110632931,1255127.4280870687,3543.83053872,2505.990316750548,3543830.53872,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4942033868667,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,155482913107.679,43.18969808546638,30.420173276790692,310.0,168.76436596606757,298.4762477802592,176.98383995450337,168.61505616644217,0.0,0.0,0.0,0.0,0.0,0.0,-12.692798256907302,-75.63494219649341,447824.9061642898,447844.0014328419,447824.9061642898,0.0,-75615.84692794131,19.095268552104244,0.0,506.69565197335066,111764402871.15213,234422.01262084962,75634.94219649342,31876.162703220427,318497.5201222637,102509.13631574357,0.0,charging
2026-07-17 10:50:00+00:00,1142.774,2506004.0883134925,3545959.1555599994,2288796.629199606,1257162.5263603935,3545.9591555599995,2506.0040883134925,3545959.1555599994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4939203784723,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,155706271740.4199,43.25174215011664,30.46387330900028,310.0,168.76125287372918,299.02857895800645,176.99505373449023,168.61064245025,0.0,0.0,0.0,0.0,0.0,0.0,-12.705410445484372,-75.67313146241685,447918.4247309647,447937.5193639264,447918.4247309647,0.0,-75654.03682945512,19.09463296172908,0.0,506.9696107041282,111898510647.26816,223512.96019337972,75673.13146241684,31915.916000533816,318497.5201222637,102505.35984293495,0.0,charging
2026-07-17 11:00:00+00:00,1143.212,2506017.957839538,3547318.24328,2288881.697389977,1258436.5458900223,3547.3182432799995,2506.0179578395378,3547318.24328,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4936351473307,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,155929658500.89908,43.31379402802752,30.507578844391244,310.0,168.75811533117133,299.553133694029,177.00633549334722,168.606307621937,0.0,0.0,0.0,0.0,0.0,0.0,-12.718028998725975,-75.71131944963167,448003.492921336,448022.58691494336,448003.492921336,0.0,-75692.22545602429,19.09399360738462,0.0,507.22972065798297,112026388684.20755,213130.06156565348,75711.31944963167,31954.47241813623,318497.5201222637,102501.5537627628,0.0,charging
2026-07-17 11:10:00+00:00,1143.405,2506031.9362975736,3547917.1107,2288958.7992299385,1258958.3114700615,3547.9171107,2506.031936297574,3547917.1107,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4933474799923,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,156153068610.07574,43.37585239168771,30.55128894794606,310.0,168.75495099044952,300.0513088498481,177.0176820245601,168.60204530831413,0.0,0.0,0.0,0.0,0.0,0.0,-12.730653916417769,-75.74950615074236,448080.5947612975,448099.6881118528,448080.5947612975,0.0,-75730.41280018701,19.09335055535485,0.0,507.4766770790811,112148338118.7745,203249.0576115926,75749.50615074237,31991.893769612736,318497.5201222637,102497.71522829593,0.0,charging
2026-07-17 11:20:00+00:00,1143.354,2506046.034148241,3547758.86076,2289028.396708316,1258730.4640516844,3547.75886076,2506.046034148241,3547758.86076,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.49305717299256,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,156376497566.10678,43.43791599058522,30.59500273888081,310.0,168.75175761345236,300.5244310396743,177.02909027994903,168.59784938532545,0.0,0.0,0.0,0.0,0.0,0.0,-12.74328519834418,-75.78769155848516,448150.1922396744,448169.28494354576,448150.1922396744,0.0,-75768.59885461378,19.09270387138531,0.0,507.71114021249986,112264646129.4383,193846.6844396464,75787.69155848517,32028.238553236853,318497.5201222637,102493.84152600601,0.0,charging
2026-07-17 11:30:00+00:00,1143.06,2506060.261362845,3546846.596399999,2289090.930752104,1257755.665647895,3546.8465963999997,2506.0602613628453,3546846.596399999,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4927640324798,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,156599941131.7096,43.49998364769711,30.638719388172785,310.0,168.74853306781137,300.97376016309653,177.0405573621959,168.5937139694147,0.0,0.0,0.0,0.0,0.0,0.0,-12.755922844288468,-75.8258756657287,448212.7262834631,448231.8183370849,448212.7262834631,0.0,-75806.78361210693,19.09205362177454,0.0,507.9337370662556,112375586517.45474,184900.64669408163,75825.8756657287,32063.562140748436,318497.5201222637,102489.9300708005,0.0,charging
2026-07-17 11:40:00+00:00,1142.519,2506074.627441593,3545167.90586,2289146.8221532414,1256021.0837067585,3545.16790586,2506.0746274415933,3545167.90586,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4924678738571,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,156823395322.081,43.56205425613361,30.682438116196717,310.0,168.74527532296213,301.40049276011484,177.05208051772922,168.58963340917396,0.0,0.0,0.0,0.0,0.0,0.0,-12.768566854032713,-75.86405846547548,448268.6176846003,448287.70908447367,448268.6176846003,0.0,-75844.96706560208,19.09139987340313,0.0,508.1450630846444,112481420271.29037,176389.58972605388,75864.05846547548,32097.916954326764,318497.5201222637,102485.97840123915,7524.03504064391,charging
2026-07-17 11:50:00+00:00,1141.73,2506089.141431138,3542719.6862000003,2289196.472451276,1253523.2137487242,3542.7196862000005,2506.0891414311377,3542719.6862000003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4921685214379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,157046856393.34567,43.62412677592936,30.72615819046482,310.0,168.7419824463514,301.8057651974518,177.0636571299496,168.58560227726687,0.0,0.0,0.0,0.0,0.0,0.0,-12.78121722735786,-75.90223995086504,448318.2679826352,448337.35872533,448318.2679826352,0.0,-75883.14920817025,19.090742694796063,0.0,508.3456837373593,112582396113.86447,168293.0709568278,75902.23995086504,32131.352632596594,318497.5201222637,102481.9841749273,15591.112357912003,charging
2026-07-17 12:00:00+00:00,1140.686,2506103.8119414616,3539480.2168399994,2289240.2647735737,1250239.9520664257,3539.4802168399992,2506.1038119414616,3539480.2168399994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.49186580811374,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,157270320831.50882,43.68620023097467,30.76987892346533,310.0,168.7386525997854,302.19065669462674,177.07528471277746,168.58161536261713,0.0,0.0,0.0,0.0,0.0,0.0,-12.79387396404372,-75.94042011517698,448362.0603049327,448381.1503870886,448362.0603049327,0.0,-75921.33003302105,19.090082155933487,0.0,508.5361360286219,112678751032.29529,160591.53071802776,75940.42011517698,32163.9161864352,318497.5201222637,102477.94516408272,23264.12805371802,charging
2026-07-17 12:10:00+00:00,1139.381,2506118.6471621604,3535430.8801400005,2289278.5646309108,1246152.3155090895,3535.4308801400007,2506.1186471621604,3535430.8801400005,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.49155957503456,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,157493785341.88608,43.748273706079466,30.81359967059452,310.0,168.7352840359142,302.5561921978506,177.08696090450755,168.5776676628558,0.0,0.0,0.0,0.0,0.0,0.0,-12.806537063869028,-75.97859895183463,448400.3601622697,448419.4495805985,448400.3601622697,0.0,-75959.50953350583,19.08941832880373,0.0,508.71692993035316,112770710789.97688,153266.26280265808,75978.59895183463,32195.652145288084,318497.5201222637,102473.85925126466,30561.745923052877,charging
2026-07-17 12:20:00+00:00,1137.807,2506133.6548781064,3530546.85258,2289311.720666176,1241235.1319138235,3530.54685258,2506.1336548781064,3530546.85258,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4912496713012,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,157717246838.98273,43.81034634416187,30.85731982817648,310.0,168.7318750948472,302.9033451093956,177.09868346195486,168.573754377019,0.0,0.0,0.0,0.0,0.0,0.0,-12.819206526611428,-76.01677645440509,448433.5161975351,448452.6049488204,448433.5161975351,0.0,-75997.68770311982,19.088751285264152,0.0,508.88854974320725,112858490420.93683,146299.3849332428,76016.77645440509,32226.60269464207,318497.5201222637,102469.7244252661,37501.808069112725,charging
2026-07-17 12:30:00+00:00,1135.954,2506148.842484518,3524797.10476,2289340.06544194,1235457.03931806,3524.79710476,2506.148842484518,3524797.10476,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4909359536693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,157940702436.8454,43.872417343568166,30.90103883157555,310.0,168.72842420089626,303.2330398797065,177.1104502548769,168.569870898489,0.0,0.0,0.0,0.0,0.0,0.0,-12.831882352047533,-76.05495261662253,448461.8609732986,448480.9490544073,448461.8609732986,0.0,-76035.8645355138,19.08808110872633,0.0,509.0514553890977,112942294706.52808,139673.80931874595,76054.95261662253,32256.80780526719,318497.5201222637,102465.53877715766,44101.364221092896,charging
2026-07-17 12:40:00+00:00,1133.808,2506164.217001478,3518138.19552,2289363.9160604733,1228774.2794595263,3518.1381955199995,2506.1642170014784,3518138.19552,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4906182862642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,158164149439.7858,43.93448595549606,30.94475615338132,310.0,168.72492985944015,303.5461544691566,177.12225926065915,168.56601280817102,0.0,0.0,0.0,0.0,0.0,0.0,-12.844564539952929,-76.09312743237746,448485.71159183193,448504.7989997094,448485.71159183193,0.0,-76074.04002449999,19.08740787746501,0.0,509.2060836386638,113022318634.59412,133373.21344340008,76093.12743237746,32286.305354755852,318497.5201222637,102461.30049648068,50376.70082762711,charging
2026-07-17 12:50:00+00:00,1131.356,2506179.7850878984,3510529.78664,2289383.574832441,1221146.2118075588,3510.52978664,2506.1797850878984,3510529.78664,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4902965403067,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,158387585333.50565,43.99655148152935,30.98847130167228,310.0,168.72139065390792,303.843522686004,177.1341085592499,168.56217586789927,0.0,0.0,0.0,0.0,0.0,0.0,-12.857253090102216,-76.1313008957266,448505.3703637997,448524.4570954743,448505.3703637997,0.0,-76112.21416405204,19.08673167455709,0.0,509.3528492769516,113098747841.31992,127382.01120966593,76131.3008957266,32315.13124189338,318497.5201222637,102457.00786758443,56343.369803119975,charging
2026-07-17 13:00:00+00:00,1128.58,2506195.5530549595,3501916.0252,2289399.329925306,1212516.695274694,3501.9160252,2506.1955530549594,3501916.0252,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.48997059384925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,158611007776.61066,44.05861327128074,31.03218381835552,310.0,168.71780524287553,304.12593640677346,177.14599632833298,168.55835601406457,0.0,0.0,0.0,0.0,0.0,0.0,-12.869948002269032,-76.16947300090041,448521.1254566652,448540.2115092521,448521.1254566652,0.0,-76150.3869483135,19.08605258690659,0.0,509.492146210419,113171759036.04068,121685.32453460693,76169.47300090041,32343.319494321924,318497.5201222637,102452.65926610102,62016.21682723382,charging
2026-07-17 13:10:00+00:00,1125.46,2506211.5268790484,3492234.8524,2289411.4559577187,1202823.396442281,3492.2348524,2506.2115268790485,3492234.8524,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4896403315216,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,158834414592.48114,44.12067072013365,31.07589327757622,310.0,168.7141723572723,304.3941476849774,177.1579208387257,168.55454935145752,0.0,0.0,0.0,0.0,0.0,0.0,-12.882649276226084,-76.20764374230991,448533.2514890775,448552.3368597822,448533.2514890775,0.0,-76188.55837160518,19.0853707047354,0.0,509.6243485182174,113241520409.3309,116268.95548370361,76207.64374230991,32370.902369935007,318497.5201222637,102448.25315555253,67409.40911307253,charging
2026-07-17 13:20:00+00:00,1121.974,2506227.71221421,3481418.00356,2289420.2145686736,1191997.788991326,3481.41800356,2506.22771221421,3481418.00356,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.48930564428724,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,159057803761.4841,44.18272326707892,31.11959928419395,310.0,168.71049079769364,304.6488707537899,177.16988044999175,168.55075214732045,0.0,0.0,0.0,0.0,0.0,0.0,-12.895356911745177,-76.2458131145539,448542.01010003226,448561.0947861542,448542.01010003226,0.0,-76226.7284284319,19.08468612199067,0.0,509.74981145055517,113308192024.7352,111119.35900716146,76245.8131145539,32397.9104524074,318497.5201222637,102443.78808408894,72536.46257860589,charging
2026-07-17 13:30:00+00:00,1118.094,2506244.114404097,3469378.5963600003,2289425.85496414,1179952.7413958604,3469.3785963600003,2506.244114404097,3469378.5963600003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4889664292073,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,159281173413.5133,44.244770392642586,31.16330147232313,310.0,168.70675943181493,304.89078392800866,177.18187360625788,168.54696082560125,0.0,0.0,0.0,0.0,0.0,0.0,-12.908070908597248,-76.2839811124262,448547.6504954989,448566.7344944351,448547.6504954989,0.0,-76264.89711349003,19.083998936170246,0.0,509.8688723768049,113371926194.53487,106223.61633277893,76283.9811124262,32424.372741234594,318497.5201222637,102439.26268134787,77410.26836690231,charging
2026-07-17 13:40:00+00:00,1113.79,2506260.7384935254,3456023.5426,2289428.614436326,1166594.9281636733,3456.0235425999995,2506.2607384935254,3456023.5426,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4886225892155,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,159504521820.8409,44.306811616900255,31.206999503934465,310.0,168.7029771919042,305.120531410368,177.19389883222468,168.54317196140354,0.0,0.0,0.0,0.0,0.0,0.0,-12.9207912665524,-76.32214773092292,448550.4099676849,448569.49327693327,448550.4099676849,0.0,-76303.06442167453,19.08330924839538,0.0,509.9818516858858,113432867839.96982,101569.40905825298,76322.14773092292,32450.31673662939,318497.5201222637,102434.67565543391,82043.11867194742,charging
2026-07-17 13:50:00+00:00,1109.026,2506277.589239524,3441241.13644,2289428.7188635617,1151812.4175764385,3441.24113644,2506.2775892395243,3441241.13644,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.48827403289954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,159727847391.269,44.36884649757472,31.250693067515023,310.0,168.69914307242928,305.3387250070137,177.20595472936205,168.53938227562674,0.0,0.0,0.0,0.0,0.0,0.0,-12.933517985379943,-76.36031296524956,448550.51439492055,448569.5970120839,448550.51439492055,0.0,-76341.23034808622,19.082617163338,0.0,510.0890536413202,113491154836.35352,97144.99397282918,76360.31296524956,32475.768519597903,318497.5201222637,102430.0257900132,86446.73183982342,charging
2026-07-17 14:00:00+00:00,1103.762,2506294.671122019,3424907.26028,2289426.3831841946,1135480.877095805,3424.90726028,2506.2946711220197,3424907.26028,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4879206742929,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,159951148661.56552,44.43087462821264,31.294381876784005,310.0,168.695256127756,305.54594575670774,177.21803997228014,168.53558862979023,0.0,0.0,0.0,0.0,0.0,0.0,-12.946251064848417,-76.39847681082837,448548.1787155536,448567.260638343,448548.1787155536,0.0,-76379.39488803898,19.08192278939532,0.0,510.190767193249,113546918343.53123,92939.17862953186,76398.47681082838,32500.752827495005,318497.5201222637,102425.31194151903,90632.2767237178,charging
2026-07-17 14:10:00+00:00,1097.95,2506311.988354069,3406872.973,2289421.81185253,1117451.16114747,3406.8729730000005,2506.3119883540694,3406872.973,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.48756243267275,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,160174424291.1736,44.49289563643711,31.33806566946197,310.0,168.69131546993435,305.7427454781016,177.23015330526775,168.53178802103554,0.0,0.0,0.0,0.0,0.0,0.0,-12.958990504725632,-76.43663926330552,448543.607383889,448562.6886101276,448543.607383889,0.0,-76417.55803706695,19.08122623857344,0.0,510.2872667495685,113600283122.14554,88941.29769050598,76436.63926330552,32525.293125337328,318497.5201222637,102420.53303646267,94610.39626995772,charging
2026-07-17 14:20:00+00:00,1091.535,2506329.5448917523,3386967.6129,2289415.1992732044,1097552.4136267952,3386.9676128999995,2506.3295448917524,3386967.6129,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4871992323668,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,160397673056.1818,44.55490918227272,31.38174420609111,310.0,168.68732026656886,305.92964823919806,177.24229353898932,168.52797757730116,0.0,0.0,0.0,0.0,0.0,0.0,-12.971736304778725,-76.47480031855807,448536.994804563,448556.07533218927,448536.994804563,0.0,-76455.71979093179,19.08052762626903,0.0,510.3788129082496,113651367836.172,85141.1900440979,76474.80031855806,32549.411673133498,318497.5201222637,102415.688068848,98391.23033618432,charging
2026-07-17 14:30:00+00:00,1084.454,2506347.3444436262,3364995.6947599994,2289406.730217756,1075588.9645422436,3364.9956947599994,2506.3473444436263,3364995.6947599994,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.48683100256693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,160620893843.54388,44.616914956539965,31.425417268904344,310.0,168.6832697387704,306.10715175291483,177.25445954733388,168.52415455266492,0.0,0.0,0.0,0.0,0.0,0.0,-12.984488464774174,-76.51295997270067,448528.52574911446,448547.6055761858,448528.52574911446,0.0,-76493.88014562934,19.0798270713276,0.0,510.46565315278986,113700285342.1962,81529.17670700073,76512.95997270067,32573.129589472836,318497.5201222637,102410.77609768376,101984.43772810636,charging
2026-07-17 14:40:00+00:00,1076.632,2506365.390479873,3340724.4980800003,2289396.580222583,1051327.9178574174,3340.72449808,2506.365390479873,3340724.4980800003,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4864576771502,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,160844085645.5378,44.678912679316056,31.46908466074124,310.0,168.6791631591864,306.275728702466,177.266650264408,168.52031632284755,0.0,0.0,0.0,0.0,0.0,0.0,-12.997246984477856,-76.55111822209257,448518.3757539416,448537.4548786376,448518.3757539416,0.0,-76532.0390973966,19.07912469597068,0.0,510.54802251265676,113747142965.89767,78096.03950246175,76551.11822209257,32596.466911597858,318497.5201222637,102405.79624459213,105399.21746361199,charging
2026-07-17 14:50:00+00:00,1067.982,2506383.68624107,3313884.06708,2289384.9159710803,1024499.1511089196,3313.88406708,2506.38368624107,3313884.06708,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.48607919450654,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,161067247554.45364,44.740902098459344,31.51274620400868,310.0,168.67499985010608,306.43582800009125,177.27886468166602,168.51646038087333,0.0,0.0,0.0,0.0,0.0,0.0,-13.010011863655082,-76.58927506334368,448506.711502439,448525.7899230646,448506.711502439,0.0,-76570.1966427181,19.078420625577564,0.0,510.62614419048225,113792042766.2073,74833.00051605224,76589.27506334368,32619.442652170226,318497.5201222637,102400.74769150672,108644.3292625345,charging
2026-07-17 15:00:00+00:00,1058.401,2506402.234746632,3284154.79894,2289371.8956579743,994782.9032820258,3284.15479894,2506.402234746632,3284154.79894,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4856954973731,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,161290378757.50024,44.80288298819451,31.556401739684397,310.0,168.67077918163835,306.5878759824841,177.29110184517134,168.5125843328819,0.0,0.0,0.0,0.0,0.0,0.0,-13.022783102070637,-76.62743049332094,448493.69118933287,448512.7689043215,448493.69118933287,0.0,-76608.35277833231,19.077714988641677,0.0,510.700230157683,113835081787.59598,71731.70231445313,76627.43049332095,32642.074852926406,318497.5201222637,102395.62967846033,111728.11327642384,charging
2026-07-17 15:10:00+00:00,1047.769,2506421.0388029222,3251164.34086,2289357.6693406366,961806.6715193632,3251.16434086,2506.4210388029223,3251164.34086,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.485306532675,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,161513478531.9227,44.8648551477563,31.600051126361656,310.0,168.6665005699591,306.73227754610247,177.30336085298245,168.508685894087,0.0,0.0,0.0,0.0,0.0,0.0,-13.035560699488826,-76.6655845091542,448479.4648719956,448498.54187991226,448479.4648719956,0.0,-76646.50750123756,19.07700791663956,0.0,510.7704817200947,113876352300.94882,68784.18892140707,76665.5845091542,32664.380635405832,318497.5201222637,102390.44150145625,114658.50906399454,charging
2026-07-17 15:20:00+00:00,1035.941,2506440.1010110704,3214462.76654,2289342.3792735143,925120.3872664856,3214.46276654,2506.4401010110705,3214462.76654,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.484912251372,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,161736546240.3204,44.926818400089005,31.643694239333275,310.0,168.66216347562585,306.8694172253864,177.31564085265748,168.50476288487695,0.0,0.0,0.0,0.0,0.0,0.0,-13.048344655673532,-76.70373710824173,448464.17480487307,448483.2511044169,448464.17480487307,0.0,-76684.66080869792,19.076299543798086,0.0,510.8370900551317,113915942033.46994,65982.88753519695,76703.73710824172,32686.376248922934,318497.5201222637,102385.1825104206,117443.07382772324,charging
2026-07-17 15:30:00+00:00,1022.744,2506459.4237744748,3173513.26736,2289326.1602309057,884187.1071290942,3173.51326736,2506.4594237744745,3173513.26736,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4845126083111,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,161959581326.1588,44.98877259059967,31.68733096971348,310.0,168.6577674019563,306.9996602167513,177.32794103887244,168.5008132270522,0.0,0.0,0.0,0.0,0.0,0.0,-13.061134970388244,-76.74188828825555,448447.9557622643,448467.03135227127,448447.9557622643,0.0,-76722.8126982486,19.075590006948914,0.0,510.9002367219017,113953934388.05142,63320.59096913656,76741.88828825555,32708.07711594278,318497.5201222637,102379.85210723398,120088.99992995037,charging
2026-07-17 15:40:00+00:00,1007.97,2506479.0093060364,3127670.4318,2289309.139815653,838361.2919843467,3127.6704318,2506.4790093060365,3127670.4318,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.484107562085,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,162182583309.4664,45.050717585962886,31.73096122359601,310.0,168.65331189346918,307.1233533510866,177.34026065114733,168.49683494019575,0.0,0.0,0.0,0.0,0.0,0.0,-13.0739316433961,-76.78003804714629,448430.935347012,448450.0102264574,448430.935347012,0.0,-76760.96316770092,19.074879445368424,0.0,510.96009414564116,113990408652.53546,60790.44080673218,76780.03804714628,32729.49787501034,318497.5201222637,102374.44974383585,122603.13169668536,charging
2026-07-17 15:50:00+00:00,991.365,2506498.8596350825,3076146.1131,2289291.438753796,786854.6743462044,3076.1461131,2506.4988596350827,3076146.1131,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4836970748955,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,162405551782.7084,45.11265327297456,31.774584921246863,310.0,168.64879653438442,307.2408260173471,177.35259897167538,168.49282613817164,0.0,0.0,0.0,0.0,0.0,0.0,-13.086734674459958,-76.81818638314775,448413.2342851543,448432.3084531551,448413.2342851543,0.0,-76799.112215147,19.07416800074861,0.0,511.01682607775933,114025440199.28098,58385.911242523194,76818.18638314775,32750.65242137347,318497.5201222637,102368.97492040468,124991.98153796236,charging
2026-07-17 16:00:00+00:00,972.62,2506518.9766140785,3017981.5028,2289273.1711815377,728708.3316184622,3017.9815028,2506.5189766140784,3017981.5028,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4832811124224,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,162628486406.83276,45.17457955745355,31.818201996330625,310.0,168.64422094718051,307.3523910396978,177.3649553232504,168.48878502574763,0.0,0.0,0.0,0.0,0.0,0.0,-13.09954406334242,-76.85633329478124,448394.9667128964,448414.0401687131,448394.9667128964,0.0,-76837.2598389645,19.07345581673144,0.0,511.0705880327227,114059100675.44086,56100.79359980265,76856.33329478123,32771.55394543127,318497.5201222637,102363.42718360375,127261.74539342603,charging
2026-07-17 16:10:00+00:00,951.349,2506539.361925033,2951978.86606,2289254.444916455,662724.4211435448,2951.97886606,2506.539361925033,2951978.86606,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4828596436975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,162851386907.47876,45.23649636318854,31.86181239516872,310.0,168.6395847912067,307.4583455105479,177.3773290672883,168.48470989533757,0.0,0.0,0.0,0.0,0.0,0.0,-13.112359809805898,-76.89447878085923,448376.24044781376,448395.3131908528,448376.24044781376,0.0,-76875.40603782027,19.07274303896702,0.0,511.12152770294267,114091458184.34003,53929.181498616534,76894.47878085924,32792.21496913072,318497.5201222637,102357.80612489577,129418.31752962069,charging
2026-07-17 16:20:00+00:00,927.074,2506560.017085688,2876654.99756,2289235.3617203045,587419.6358396951,2876.65499756,2506.560017085688,2876654.99756,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.48243264098306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,163074253071.34335,45.29840363092871,31.90541607602849,310.0,168.63488776134798,307.5589715816914,177.3897196019378,168.48059912385955,0.0,0.0,0.0,0.0,0.0,0.0,-13.125181913612645,-76.93262284048879,448357.1572516632,448376.229281478,448357.1572516632,0.0,-76913.55081067403,19.07202981476439,0.0,511.1697853527755,114122577458.33435,51865.45665720622,76932.6228404888,32812.647380427436,318497.5201222637,102352.1113789208,131467.30470570925,charging
2026-07-17 16:30:00+00:00,899.19,2506580.9434554693,2790132.6186,2289216.017551255,500916.6010487452,2790.1326186,2506.5809434554694,2790132.6186,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4820000796551,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,163297084742.69885,45.36030131741635,31.949013008441877,310.0,168.6301295867408,307.65453721566263,177.40212636027692,168.47645116970634,0.0,0.0,0.0,0.0,0.0,0.0,-13.138010374524823,-76.97076547307475,448337.81308261387,448356.8843989069,448337.81308261387,0.0,-76951.69415678177,19.071316292975094,0.0,511.21549419268445,114152520023.51929,49904.27530822754,76970.76547307475,32832.862465919075,318497.5201222637,102346.34262193576,133414.0397261813,charging
2026-07-17 16:40:00+00:00,866.924,2506602.1422412074,2690013.15656,2289196.502805692,400816.6537543079,2690.01315656,2506.6021422412077,2690013.15656,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.4815619380912,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,163519881820.05566,45.42218939445991,31.992603172552464,310.0,168.62531002953725,307.7452968993056,177.41454880859092,168.47226456982315,0.0,0.0,0.0,0.0,0.0,0.0,-13.150845192304546,-77.00890667832212,448318.29833705095,448337.3689396746,448318.29833705095,0.0,-76989.83607569843,19.07060262368759,0.0,511.2587807345643,114181344356.63998,48040.555201161704,77008.90667832212,32852.8709417531,318497.5201222637,102340.49957031284,135263.59440903604,charging
2026-07-17 16:50:00+00:00,829.285,2506623.614502632,2573221.5979,2289176.9025517805,284044.6953482195,2573.2215979,2506.6236145026314,2573221.5979,0.021,0.0189,0.0,0.0021,0.03,0.0021,0.021,258.481118197562,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686407,1840.878204468641,B,0.0,163742644252.96518,45.48406784804588,32.03618655849002,310.0,168.62042888371624,307.8314923214588,177.42698644472827,168.46803793689068,0.0,0.0,0.0,0.0,0.0,0.0,-13.163686366713918,-77.04704645623866,448298.6980831394,448317.7679720976,448298.6980831394,0.0,-77027.97656728042,19.06988895824179,0.0,511.2997651291747,114209106034.54996,46269.46318328857,77047.04645623866,32872.68298290487,318497.5201222637,102334.58197909419,137020.79197697606,charging
2026-07-17 17:00:00+00:00,784.979,2435742.73826,2435742.73826,2282779.8318720134,152962.90638798662,2435.74273826,2435.74273826,2435742.73826,0.0204059969136743,0.0183653972223069,0.0,0.0020405996913674,0.03,0.002634602777693,0.021,257.55887257255444,304.5069268588267,182.0,310.0,266.2019365789768,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.3066581818068,True,1840878.2044686407,1840.878204468641,B,0.0,163961545757.95468,45.54487382165408,32.07901455533697,310.0,168.61230215861934,307.9128639168176,177.43888622428383,168.4636483719464,0.0,0.0,0.0,0.0,0.0,0.0,-13.176533787555943,-77.08452505216539,441901.627403372,441920.3667013353,441901.627403372,0.0,-77065.78575420205,18.739297963344143,0.0,511.338256144382,114235358347.9245,43753.85562423706,77084.5250521654,32892.00034370377,309488.5434584636,99430.38682588575,133412.30066463706,charging
2026-07-17 17:10:00+00:00,732.319,2272341.9178599995,2272341.9178599995,2259734.884761876,12607.033098123502,2272.3419178599997,2272.3419178599997,2272341.9178599995,0.0186998639449788,0.0168298775504809,0.0,0.0018699863944978,0.03,0.004170122449519,0.021,254.4653056367445,300.49799838796497,182.0,310.0,262.11157360806845,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.38809622772976,True,1840878.2044686407,1840.878204468641,B,0.0,164166598520.90887,45.601832922474685,32.11913305103065,310.0,168.59750046433354,307.9886371829137,177.44906800231772,168.45877862396972,0.0,0.0,0.0,0.0,0.0,0.0,-13.189387058503776,-77.11962568699333,418856.6802932346,418874.2306106485,418856.6802932346,0.0,-77102.07536957937,17.55031741395942,0.0,511.3737079034417,114259088018.34982,39549.45070887248,77119.62568699333,32910.04290881324,283612.3949094869,91101.09489449124,120051.80639730992,charging
2026-07-17 17:20:00+00:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.0161270185328385,0.0145143166795546,0.0,0.0016127018532838,0.03,0.0064856833204453,0.021,248.16110033789485,292.82322409682155,182.0,310.0,254.27283642693905,140.0,1840878.2044686407,1840.878204468641,1840878.2044686407,1840.878204468641,0.0,0.0,0.0,194.5520662570995,True,1840878.2044686407,1840.878204468641,B,0.0,164346454248.19174,45.65179284671993,32.154321756203544,310.0,168.57636022701618,308.0579694855517,177.45642953792537,168.4530679028076,0.0,0.0,0.0,0.0,0.0,0.0,-13.20224545893873,-77.1504026097181,376894.5596198015,376909.9480811638,376894.5596198015,0.0,-77135.01414835575,15.388461362352244,0.0,511.40551869417965,114279310221.74811,33703.67233047485,77150.4026097181,32925.927710057105,244591.20998450907,78547.15197790324,99414.45796607387,charging
2026-07-17 17:30:00+00:00,592.506,1838510.56764,1838510.56764,1838510.56764,2.3283064365386963e-10,1838.51056764,1838.51056764,1838510.56764,0.0128146300483269,0.0128146300483269,1.7471825447610637e-05,0.0,0.03,0.0081678981262254,0.021,246.76827162399684,285.4854641731342,182.0,310.0,246.76827162399684,139.9727685680499,1838371.716990972,1838.371716990972,1838371.716990972,1838.371716990972,0.0,0.0,0.0,194.7188783994859,False,1840878.2044686407,1840.878204468641,C*,-2506.4874776690267,164366959794.2064,45.657488831724,32.15833365854338,,,308.050934820311,177.43824739245323,168.51668036726,0.0,0.0,2506.4874776690267,2.506487477669027,0.0,0.0,-13.21510444301217,-77.15390444063819,2575.089439569114,111329.81446505224,2575.089439569114,0.0,31600.82058484495,108754.72502548316,0.0,511.43380759378545,114275755254.33081,-5924.945695495606,77153.90444063819,32929.86850295624,1762.8333856354527,0.0,0.0,discharging
2026-07-17 17:40:00+00:00,499.184,1548938.00096,1548938.00096,1532099.8298345143,16838.17112548533,1548.93800096,1548.93800096,1548938.00096,0.0105566698268532,0.0105566698268532,0.0021489460807546,0.0,0.03,0.008294384092392,0.021,245.84147653210647,284.5799423254531,182.0,310.0,245.84147653210644,138.250823838772,1679877.190919604,1679.877190919604,1529523.9158291705,1529.5239158291702,150353.27509043374,150.35327509043375,0.0,194.7401525699893,False,1840878.2044686407,1840.878204468641,C*,-161001.01354903728,164232011692.6887,45.62000324796908,32.13193111340519,,,307.8144279126012,177.39920830678426,171.96136720707833,150353.27509043374,150.35327509043375,161001.01354903728,161.00101354903728,0.0,0.0,-13.227959825450505,-77.1322946300095,2575.91400534437,2572.067190942922,2575.91400534437,150353.27509043374,-77136.14144441093,-3.846814401433221,0.0,513.0378975598397,114746856963.27606,785169.5149087524,77132.29463000949,33058.87962824554,215330.65851245154,0.0,0.0,discharging
2026-07-17 17:50:00+00:00,386.055,1197905.5017,1197905.5017,1124488.9611491936,73416.54055080633,1197.9055016999998,1197.9055016999998,1197905.5017,0.0080454045112761,0.0080454045112761,0.0051558016663204,0.0,0.03,0.0077987938224034,0.021,245.52766753306145,284.2733700698719,182.0,310.0,245.52766753306145,136.197123811938,1490846.6100238347,1490.8466100238347,1121913.3775879217,1121.9133775879218,368933.23243591306,368.93323243591306,0.0,194.74738962856028,False,1840878.2044686407,1840.878204468641,C*,-350031.59444480645,163965942158.85184,45.54609504412551,32.07987470951348,,,306.9252577315895,177.33027878666852,176.04832828237576,368933.23243591306,368.93323243591306,350031.59444480645,350.03159444480644,0.0,0.0,-13.240807780383168,-77.0877295959773,2575.5835612718947,2571.738970468636,2575.5835612718947,368933.23243591306,-77091.57418678055,-3.844590803259052,0.0,514.6367930069825,115159114739.13077,687096.2930911763,77087.72959597729,33176.62911087433,515418.669164641,0.0,0.0,discharging
2026-07-17 18:00:00+00:00,253.644,787042.11336,787042.11336,591026.0640143354,196016.04934566456,787.0421133599999,787.0421133599999,787042.11336,0.0052600282220143,0.0052600282220143,0.0111951423709727,0.0,0.03,0.0045448294070128,0.021,245.79317206373472,284.53275069437177,182.0,310.0,245.79317206373477,130.7682361657004,991150.5629004412,991.1505629004412,588451.5905853269,588.4515905853269,402698.9723151144,402.6989723151144,0.0,194.7412654557356,False,1840878.2044686407,1840.878204468641,C*,-849727.6415682,163679641744.30502,45.46656715119584,32.02386014144516,,,304.7006911095,177.20693885424828,180.10402198058955,402698.9723151144,402.6989723151144,849727.6415682,849.7276415681999,0.0,0.0,-13.253647616471897,-77.0390165323665,2574.4734290084743,2570.631269457561,2574.4734290084743,402698.9723151144,-77042.85869191744,-3.842159550942597,0.0,515.5523565450447,115230268097.18866,118588.93009648641,77039.0165323665,33233.596171553865,1121382.097823982,0.0,0.0,discharging
2026-07-17 18:10:00+00:00,116.571,361712.81874,361712.81874,0.0,361712.81874,361.71281873999993,361.71281873999993,361712.81874,0.0024275035441758,0.0,0.021,0.0024275035441758,0.03,0.0,0.021,218.69572940491412,261.5171233952244,182.0,310.0,222.1845684493176,126.00652500042956,552864.047894338,552.864047894338,0.0,0.0,552864.047894338,552.864047894338,0.0,195.3342675907836,False,1840878.2044686407,1840.878204468641,D*,-1288014.1565743033,163264392041.38184,45.35122001149495,31.94261669376605,310.0,188.51426165453643,300.9486123295251,176.99646476623667,183.70899742328305,552864.047894338,552.864047894338,1288014.1565743033,1288.0141565743031,0.0,0.0,-13.26647570696001,-76.96854292869281,0.0,0.0,0.0,552864.047894338,-139218.79031097412,-62250.2473822813,0.0,515.4788048764041,114826325067.51541,-673238.3827887472,76968.54292869281,33196.95009869026,1744611.8458345833,1274923.552992069,1109729.725532571,discharging
2026-07-17 18:20:00+00:00,21.1,65472.034000000014,65472.034,62384.77281849928,3087.261181500726,65.472034,65.47203400000001,65472.034,0.0003081848245525,0.0003081848245525,0.0091768557518756,0.0,0.03,0.0115149594235718,0.021,222.2758040697726,261.6058760692308,182.0,310.0,222.27580406977265,125.79749094094534,533623.7356895327,533.6237356895327,59813.21027520577,59.81321027520577,473810.525414327,473.810525414327,0.0,195.33178453622085,False,1840878.2044686407,1840.878204468641,C*,-1307254.4687791085,162935498935.23465,45.25986081534296,31.87826888165881,,,299.6260903617271,176.90973876367192,185.8967629411348,473810.525414327,473.810525414327,1307254.4687791085,1307.2544687791085,0.0,0.0,-13.279294436660308,-76.91237820178392,2571.562543293505,2567.726704133791,2571.562543293505,473810.525414327,-76916.21404094365,-3.8358391597284935,0.0,515.9114266514309,114835747793.7045,15704.54364847819,76912.37820178393,33209.4041928627,762969.913153641,0.0,0.0,discharging
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0082793365619068,0.0,0.03,0.0127206634380931,0.021,161.19633239404902,202.54179366764643,182.0,,161.19633239404902,131.0212523313306,1014439.160134786,1014.439160134786,0.0,0.0,1014439.160134786,1014.439160134786,0.0,197.3472615658116,False,1840878.2044686407,1840.878204468641,D*,-826439.0443338553,162326835439.15378,45.09078762198716,31.759184098334654,162.4786520295628,262.6966767910832,297.36690449151683,176.79996986580872,184.64536563582368,1014439.160134786,1014.439160134786,826439.0443338553,826.4390443338552,0.0,0.0,-13.292095612854016,-76.8070571622503,0.0,76807.0571622503,0.0,1014439.160134786,0.0,76807.0571622503,0.0,514.1561350636703,114028921315.63966,-1344710.7967747243,76807.0571622503,33014.93396931122,368568.6339788591,935969.0616075867,744295.4351766855,discharging
