timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,T_con_avg_K,ex_stored_J,dex_stored_dt_W,Q_loss_W,X_loss_W,ex_in_W,ex_out_W,ex_dest_W,config
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0089357141165216,0.0,0.03,0.0120642858834783,0.021,167.52201267016332,208.6244780694377,182.0,,167.52201267016332,134.6107038992072,1344826.3179997762,1344.8263179997762,0.0,0.0,1344826.3179997762,1344.8263179997762,0.0,197.1042551107968,False,1840878.2044686407,1840.878204468641,D*,-496051.886468865,161519939648.3539,44.86664990232053,31.601315241353262,168.5745560023501,257.5786710517206,295.04717424087767,176.68616856951255,183.68414830663065,1344826.3179997762,1344.8263179997762,496051.886468865,496.05188646886495,0.0,0.0,-13.304873627647236,-76.66808875932112,0.0,76668.08875932112,0.0,1344826.3179997762,0.0,76668.08875932112,0.0,512.5156612737542,113257987647.26306,-1284889.447294337,76668.08875932112,32815.282068619636,429791.75303822686,974833.7534594232,707032.164804521,discharging
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0093168392698035,0.0,0.03,0.0116831607301964,0.021,166.02326797206945,207.18255667453175,182.0,,166.02326797206945,135.23318142748948,1402121.5837290955,1402.1215837290956,0.0,0.0,1402121.5837290955,1402.1215837290956,0.0,197.1610808882237,False,1840878.2044686407,1840.878204468641,D*,-438756.6207395457,160678666698.11646,44.632962971699015,31.436720506100414,166.99373206465177,254.62849770049007,292.63857500893147,176.5669559471556,182.6985573182421,1402121.5837290955,1402.1215837290956,438756.6207395457,438.75662073954567,0.0,0.0,-13.31762749114124,-76.52318096400805,0.0,76523.18096400805,0.0,1402121.5837290955,0.0,76523.18096400805,0.0,510.81856616358675,112462064258.2222,-1326538.9817347717,76523.18096400805,32607.841965904776,440128.866886883,995371.0475218573,738688.9591338927,discharging
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0096121662671816,0.0,0.03,0.0113878337328183,0.021,165.75620413395575,206.9256669553129,182.0,,165.75620413395575,135.434459175168,1420647.974666392,1420.647974666392,0.0,0.0,1420647.974666392,1420.647974666392,0.0,197.1712554501269,False,1840878.2044686407,1840.878204468641,D*,-420230.2298022492,159826277913.31662,44.39618830925462,31.26995096201009,166.66098173985847,251.94250239064507,290.20918920711813,176.44590391186216,181.74773742768545,1420647.974666392,1420.647974666392,420230.2298022492,420.23022980224926,0.0,0.0,-13.33035688781364,-76.37638003440539,0.0,76376.38003440539,0.0,1420647.974666392,0.0,76376.38003440539,0.0,509.1284633174018,111669263255.82126,-1321335.0040015667,76376.38003440539,32399.78587347809,452616.3822998879,1007289.5803097653,734262.0201182112,discharging
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0098843304406074,0.0,0.03,0.0111156695593925,0.021,165.3997205078682,206.5827869905247,182.0,,165.3997205078682,135.51246846335545,1427828.25458491,1427.8282545849102,0.0,0.0,1427828.25458491,1427.8282545849102,0.0,197.1848597037661,False,1840878.2044686407,1840.878204468641,D*,-413049.9498837311,158969580960.56567,44.15821693349047,31.102338526485845,166.24779742367053,249.42385926342,287.7711066859636,176.3236138338959,180.82748390076011,1427828.25458491,1427.8282545849102,413049.9498837311,413.0499498837311,0.0,0.0,-13.343061695784863,-76.22884782735548,0.0,76228.84782735548,0.0,1427828.25458491,0.0,76228.84782735548,0.0,507.44929529336184,110882033025.0321,-1312050.38464859,76228.84782735548,32191.961880611743,463425.67262011574,1016997.7499767308,726286.3454113633,discharging
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0101550111782849,0.0,0.03,0.010844988821715,0.021,165.0827624325335,206.2779463468113,182.0,,165.0827624325335,135.56287403833923,1432467.780803477,1432.467780803477,0.0,0.0,1432467.780803477,1432.467780803477,0.0,197.1969776630129,False,1840878.2044686407,1840.878204468641,D*,-408410.4236651643,158110100292.0836,43.91947230335655,30.934181458029254,165.87705380848377,246.9750158597616,285.331042060386,176.2004130095754,179.93842122523478,1432467.780803477,1432.467780803477,408410.4236651643,408.4104236651643,0.0,0.0,-13.3557418368287,-76.08084626300332,0.0,76080.84626300332,0.0,1432467.780803477,0.0,76080.84626300332,0.0,505.78473164281036,110102200434.83473,-1299720.9836622875,76080.84626300332,31984.813530741903,474286.6064005684,1026169.5057555934,715853.2707765205,discharging
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0104322085932341,0.0,0.03,0.0105677914067658,0.021,164.77725108878755,205.98413452152988,182.0,,164.77725108878755,135.6035370883143,1436210.5669247946,1436.2105669247946,0.0,0.0,1436210.5669247946,1436.2105669247946,0.0,197.2086776909058,False,1840878.2044686407,1840.878204468641,D*,-404667.6375438466,157248373951.9287,43.68010387553575,30.76558502475732,165.51915862626709,244.57479678375583,282.8923937093133,176.07645998827502,179.07961695064537,1436210.5669247946,1436.2105669247946,404667.6375438466,404.6676375438466,0.0,0.0,-13.36839724798126,-75.93246691534875,0.0,75932.46691534875,0.0,1436210.5669247946,0.0,75932.46691534875,0.0,504.1360053299793,109330451271.85022,-1286248.6049741872,75932.46691534875,31778.503617955244,485423.66146787454,1035485.9269243542,704407.8358997523,discharging
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0107187180912098,0.0,0.03,0.0102812819087901,0.021,164.48290767705257,205.7010812586448,182.0,,164.48290767705257,135.64087108362975,1439646.9338378906,1439.6469338378906,0.0,0.0,1439646.9338378906,1439.6469338378906,0.0,197.2199683313591,False,1840878.2044686407,1840.878204468641,D*,-401231.2706307506,156384585791.62598,43.44016271989611,30.59658519715149,165.17341150227867,242.21675080206063,280.45768216254186,175.95186992013146,178.25009008777775,1439646.9338378906,1439.6469338378906,401231.2706307506,401.2312706307506,0.0,0.0,-13.381027871428312,-75.78374068232638,0.0,75783.74068232639,0.0,1439646.9338378906,0.0,75783.74068232639,0.0,502.5038861251598,108567228209.87378,-1272038.4366274008,75783.74068232639,31573.13018867821,496966.68958244845,1045166.8328615166,692265.1631596545,discharging
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0110156596820923,0.0,0.03,0.0099843403179076,0.021,164.19868375711374,205.4277763951663,182.0,,164.19868375711374,135.6766414918745,1442939.382083028,1442.939382083028,0.0,0.0,1442939.382083028,1442.939382083028,0.0,197.2308878632644,False,1840878.2044686407,1840.878204468641,D*,-397938.8223856131,155518822162.37616,43.19967282288226,30.427198869791628,164.83873303166027,239.9001431207143,278.02911926606754,175.82674631821425,177.4488469539432,1442939.382083028,1442.939382083028,397938.8223856131,397.9388223856131,0.0,0.0,-13.393633651721196,-75.63468175729781,0.0,75634.68175729782,0.0,1442939.382083028,0.0,75634.68175729782,0.0,500.88898311000537,107812888341.80579,-1257233.1134466552,75634.68175729782,31368.771136775413,508961.6104417824,1055295.6512975895,679530.3014540727,discharging
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0113235775274206,0.0,0.03,0.0096764224725793,0.021,163.9243877133328,205.1640339147462,182.0,,163.9243877133328,135.71130959410547,1446130.3697723898,1446.1303697723897,0.0,0.0,1446130.3697723898,1446.1303697723897,0.0,197.24144188615568,False,1840878.2044686407,1840.878204468641,D*,-394747.8346962514,154651143940.51273,42.95865109458687,30.257437953109395,164.5150206343368,237.62579551271656,275.6088076535012,175.70119067566554,176.6749397189555,1446130.3697723898,1446.1303697723897,394747.8346962514,394.74783469625146,0.0,0.0,-13.406214535058853,-75.48530002594629,0.0,75485.30002594629,0.0,1446130.3697723898,0.0,75485.30002594629,0.0,499.2918736862283,107067764555.17322,-1241872.9777209472,75485.30002594629,31165.500588328257,521432.26904865546,1065908.292189166,666231.4539921085,discharging
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0116428219914161,0.0,0.03,0.0093571780085838,0.021,163.65993031891273,204.90976634524185,182.0,,163.65993031891273,135.7449468076704,1449226.4704379272,1449.2264704379272,0.0,0.0,1449226.4704379272,1449.2264704379272,0.0,197.25163215476368,False,1840878.2044686407,1840.878204468641,D*,-391651.734030714,153781608058.24997,42.71711334951388,30.08731358587104,164.20231122218445,235.39487386017703,273.19879580062525,175.57530377425277,175.9274741302992,1449226.4704379272,1449.2264704379272,391651.734030714,391.651734030714,0.0,0.0,-13.418770469184258,-75.33560475243551,0.0,75335.60475243551,0.0,1449226.4704379272,0.0,75335.60475243551,0.0,497.7131349654622,106332179942.4914,-1225974.3544697063,75335.60475243551,30963.3931677262,534394.1843414416,1077024.7103599159,652380.4352835058,discharging
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0119736814988182,0.0,0.03,0.0090263185011817,0.021,163.4052320357587,204.6648956071109,182.0,,163.4052320357587,135.77759241510327,1452231.2997976684,1452.2312997976685,0.0,0.0,1452231.2997976684,1452.2312997976685,0.0,197.26146012770445,False,1840878.2044686407,1840.878204468641,D*,-388646.9046709728,152910269278.37137,42.4750747995476,29.916836482394483,163.9006602192665,233.20848598014828,270.80108931775203,175.44918391458964,175.20560803654496,1452231.2997976684,1452.2312997976685,388646.9046709728,388.6469046709728,0.0,0.0,-13.4313014033308,-75.18560487924525,0.0,75185.60487924525,0.0,1452231.2997976684,0.0,75185.60487924525,0.0,496.1533486771485,105606448781.58502,-1209551.9348439535,75185.60487924525,30762.524537016616,547860.2057764035,1088659.5029850006,637990.1130983398,discharging
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0123164284463691,0.0,0.03,0.0086835715536308,0.021,163.1601801458292,204.4293117981238,182.0,,163.1601801458292,135.80921711491456,1455142.160827942,1455.142160827942,0.0,0.0,1455142.160827942,1455.142160827942,0.0,197.27092862091243,False,1840878.2044686407,1840.878204468641,D*,-385736.0436406992,152037183981.8746,42.23255110607628,29.746017673600644,163.61008927322996,231.06760030459037,268.4176456101416,175.32292394860534,174.50854663861335,1455142.160827942,1455.142160827942,385736.0436406992,385.7360436406992,0.0,0.0,-13.443807288277467,-75.03530968001913,0.0,75035.30968001913,0.0,1455142.160827942,0.0,75035.30968001913,0.0,494.6130961243775,104890872555.35818,-1192627.0437113952,75035.30968001913,30562.971189478536,561842.3753563681,1100825.883833458,623080.5640448269,discharging
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0126713291358355,0.0,0.03,0.0083286708641644,0.021,162.92462480538669,204.20286940711165,182.0,,162.92462480538669,135.83984891507347,1457961.63149175,1457.96163149175,0.0,0.0,1457961.63149175,1457.96163149175,0.0,197.28004196714505,False,1840878.2044686407,1840.878204468641,D*,-382916.5729768912,151162407002.97955,41.98955750082765,29.574867887783952,163.33057983059769,228.97304168098344,266.05036741325927,175.19660810447516,173.83553752150146,1457961.63149175,1457.96163149175,382916.5729768912,382.9165729768912,0.0,0.0,-13.45628807631141,-74.88472820365016,0.0,74884.72820365016,0.0,1457961.63149175,0.0,74884.72820365016,0.0,493.0929524673803,104185735648.34258,-1175228.1783593495,74884.72820365016,30364.809670942537,576352.3401695356,1113536.6386868972,607679.0701710454,discharging
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013038643712668,0.0,0.03,0.0079613562873319,0.021,162.69838165537334,203.98538982988697,182.0,,162.69838165537334,135.86955454110478,1460695.8534673054,1460.6958534673054,0.0,0.0,1460695.8534673054,1460.6958534673054,0.0,197.2888059215232,False,1840878.2044686407,1840.878204468641,D*,-380182.3510013358,150285989490.89917,41.746108191916434,29.403397132268616,163.0620750146642,226.92540275772728,263.7010960436752,175.07030874295117,173.1858660560036,1460695.8534673054,1460.6958534673054,380182.3510013358,380.18235100133575,0.0,0.0,-13.468743721129322,-74.73386890747526,0.0,74733.86890747526,0.0,1460695.8534673054,0.0,74733.86890747526,0.0,491.5934810498394,103491301095.3724,-1157390.9216169484,74733.86890747526,30168.115872183807,591401.3423892453,1126803.3208546096,591820.8272794003,discharging
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0134186424464433,0.0,0.03,0.0075813575535566,0.021,162.481224409096,203.7766542496437,182.0,,162.481224409096,135.89834665990398,1463345.992665202,1463.345992665202,0.0,0.0,1463345.992665202,1463.345992665202,0.0,197.29722795425917,False,1840878.2044686407,1840.878204468641,D*,-377532.2118034393,149407981895.30005,41.5022171931389,29.23161527751287,162.8044698989813,224.9251863818364,261.3716044642039,174.9440815411975,172.55885047059087,1463345.992665202,1463.345992665202,377532.2118034393,377.5322118034393,0.0,0.0,-13.481174177824377,-74.58274017030797,0.0,74582.74017030797,0.0,1463345.992665202,0.0,74582.74017030797,0.0,490.1152274673974,102807805304.52625,-1139159.6514102682,74582.74017030797,29972.96464077665,607000.8715905565,1140638.8931407153,575548.6652193327,discharging
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0138115821415044,0.0,0.03,0.0071884178584955,0.021,162.27290525996273,203.57642325767915,182.0,,162.27290525996273,135.92624079493015,1465913.4779253134,1465.9134779253134,0.0,0.0,1465913.4779253134,1465.9134779253134,0.0,197.3053164636079,False,1840878.2044686407,1840.878204468641,D*,-374964.7265433278,148528433808.54486,41.25789828015135,29.05953202624375,162.55763423996234,222.97277587189836,259.0635915690269,174.8179647070579,171.95383853875057,1465913.4779253134,1465.9134779253134,374964.7265433278,374.9647265433278,0.0,0.0,-13.493579402867582,-74.431350259247,0.0,74431.350259247,0.0,1465913.4779253134,0.0,74431.350259247,0.0,488.6587150538887,102135456036.7247,-1120582.1130025736,74431.350259247,29779.4292839053,623161.7081631242,1155055.3955883055,558908.9962934869,discharging
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0142177098290215,0.0,0.03,0.0067822901709784,0.021,162.0731523454868,203.3844344164743,182.0,,162.0731523454868,135.95327395249356,1468401.715453135,1468.401715453135,0.0,0.0,1468401.715453135,1468.401715453135,0.0,197.3130808749476,False,1840878.2044686407,1840.878204468641,D*,-372476.4890155061,147647392779.27298,41.01316466090916,28.88715668133462,162.32140882716465,221.06843844825363,256.7786774431737,174.69197427876563,171.370204259868,1468401.715453135,1468.401715453135,372476.4890155061,372.4764890155061,0.0,0.0,-13.505959354054554,-74.27970712181883,0.0,74279.70712181884,0.0,1468401.715453135,0.0,74279.70712181884,0.0,487.22444085152085,101474428106.43391,-1101713.2171513112,74279.70712181884,29587.581035728177,639894.0503151322,1170064.3327630789,541955.3536676364,discharging
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0146372615715895,0.0,0.03,0.0063627384284104,0.021,161.88167311325157,203.2004054951169,182.0,,161.88167311325157,135.97946593668345,1470812.5280944824,1470.8125280944823,0.0,0.0,1470812.5280944824,1470.8125280944823,0.0,197.3205315102319,False,1840878.2044686407,1840.878204468641,D*,-370065.6763741588,146764905262.4163,40.76802923956008,28.714498331675365,162.09560839438427,219.2123191414048,254.5183993622048,174.56610012730084,170.80734488871315,1470812.5280944824,1470.8125280944823,370065.6763741588,370.0656763741589,0.0,0.0,-13.518313990479385,-74.12781854897932,0.0,74127.81854897932,0.0,1470812.5280944824,0.0,74127.81854897932,0.0,485.81287212545897,100824859827.86284,-1082613.797618459,74127.81854897932,29397.488715270298,657207.4601309153,1185676.5240631783,524747.2449709256,discharging
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146721915754.4542,40.75608770957061,28.70608745066502,,,254.4959956099213,174.551670663433,170.79329029950225,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.530667394716687,-74.12042542382925,0.0,2471.245487000633,0.0,0.0,-71649.17993682862,2471.245487000633,0.0,485.7946429547118,100808458425.01416,-27335.671414464316,74120.42542382925,29392.878448756546,0.0,0.0,0.0,standby
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146678930534.04306,40.74414737056752,28.6976774085124,,,254.47359409224936,174.5372426386717,170.7792371120056,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.543019566889376,-74.11303303613839,0.0,2470.999017583716,0.0,0.0,-71642.03401855468,2470.999017583716,0.0,485.7764156021275,100792059623.46515,-27331.335915018717,74113.0330361384,29388.268850923767,0.0,0.0,0.0,standby
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146635949600.7553,40.73220822243203,28.68926820513385,,,254.4511948089661,174.5228160528733,170.76518532608338,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.55537050712035,-74.10564138583317,0.0,2470.752572916099,0.0,0.0,-71634.88881291707,2470.752572916099,0.0,485.7581900675247,100775663422.83078,-27327.001057281494,74105.64138583317,29383.659921687078,0.0,0.0,0.0,standby
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146592972954.16324,40.72027026504534,28.68085984044569,,,254.42879775984852,174.50839090589434,170.7511349415958,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.56772021553249,-74.09825047284001,0.0,2470.506152720787,0.0,0.0,-71627.74432011922,2470.506152720787,0.0,485.73996635072217,100759269822.7264,-27322.666840642294,74098.25047284001,29379.051660961653,0.0,0.0,0.0,standby
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146550000593.83923,40.708333498288674,28.67245231436427,,,254.4064029446737,174.49396719759127,170.7370859584031,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.580068692248672,-74.09086029708529,0.0,2470.25975707674,0.0,0.0,-71620.60054000854,2470.25975707674,0.0,485.72174445153837,100742878822.76717,-27318.33326538086,74090.86029708528,29374.444068662597,0.0,0.0,0.0,standby
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146507032519.3558,40.69639792204328,28.664045626805933,,,254.3840103632188,174.47954492782057,170.72303837636548,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.592415937391754,-74.08347085849543,0.0,2470.0133861138456,0.0,0.0,-71613.45747238159,2470.0133861138456,0.0,485.70352436979215,100726490422.56839,-27314.00033129374,74083.47085849544,29369.83714470508,0.0,0.0,0.0,standby
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146464068730.28543,40.6844635361904,28.65563977768705,,,254.3616200152609,174.4651240964388,170.70899219534317,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.604761951084589,-74.07608215699692,0.0,2469.767039707687,0.0,0.0,-71606.31511728922,2469.767039707687,0.0,485.685306105302,100710104621.74529,-27309.668038508098,74076.08215699691,29365.230889004255,0.0,0.0,0.0,standby
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146421109226.20062,40.67253034061128,28.64723476692397,,,254.33923190057723,174.45070470330245,170.69494741519645,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.617106733450006,-74.06869419251613,0.0,2469.520717835549,0.0,0.0,-71599.17347468059,2469.520717835549,0.0,485.66708965788683,100693721419.91339,-27305.336386489867,74068.69419251614,29360.625301475313,0.0,0.0,0.0,standby
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146378154006.67398,40.66059833518722,28.63883059443308,,,254.3168460189449,174.4362867482681,170.68090403578557,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.629450284610837,-74.06130696497958,0.0,2469.274420576505,0.0,0.0,-71592.03254440308,2469.274420576505,0.0,485.6488750273652,100677340816.68802,-27301.005375620523,74061.30696497958,29356.020382033428,0.0,0.0,0.0,standby
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146335203071.27808,40.64866751979947,28.630427260130748,,,254.29446237014125,174.4218702311923,170.66686205697084,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.641792604689888,-74.05392047431368,0.0,2469.028147806108,0.0,0.0,-71584.89232650757,2469.028147806108,0.0,485.63066221355604,100660962811.6847,-27296.675005544028,74053.92047431368,29351.416130593796,0.0,0.0,0.0,standby
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146292256419.5856,40.636737894329336,28.62202476393338,,,254.27208095394332,174.40745515193157,170.65282147861254,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.654133693809962,-74.04653472044491,0.0,2468.781899654292,0.0,0.0,-71577.75282079061,2468.781899654292,0.0,485.6124512162779,100644587404.51906,-27292.345276056927,74046.5347204449,29346.812547071597,0.0,0.0,0.0,standby
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146249314051.1692,40.624809458658106,28.61362310575736,,,254.2497017701285,174.39304151034256,170.638782300571,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.666473552093848,-74.03914970329971,0.0,2468.5356759457936,0.0,0.0,-71570.61402735392,2468.5356759457936,0.0,485.59424203534974,100628214594.80646,-27288.016187667847,74039.14970329971,29342.209631382044,0.0,0.0,0.0,standby
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146206375965.60175,40.61288221266715,28.60522228551912,,,254.227324818474,174.3786293062818,170.62474452270655,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.678812179664314,-74.03176542280461,0.0,2468.289477064871,0.0,0.0,-71563.47594573974,2468.289477064871,0.0,485.5760346705903,100611844382.16275,-27283.687739512126,74031.76542280462,29337.607383440372,0.0,0.0,0.0,standby
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146163442162.4559,40.60095615623775,28.59682230313505,,,254.2049500987572,174.36421853960593,170.61070814487945,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.691149576644133,-74.02438187888608,0.0,2468.0433024802333,0.0,0.0,-71556.33857640585,2468.0433024802333,0.0,485.5578291218183,100595476766.20352,-27279.359932047526,74024.38187888608,29333.005803161792,0.0,0.0,0.0,standby
2026-07-18 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686407,1840.878204468641,-,-1840878.2044686407,146120512641.3046,40.58903128925128,28.5884231585216,,,254.1825776107553,174.3498092101716,170.59667316695015,0.0,0.0,1840878.2044686407,1840.878204468641,0.0,0.0,-13.70348574315604,-74.01699907147056,0.0,2467.797152626983,0.0,0.0,-71549.20191884358,2467.797152626983,0.0,485.5396253888527,100579111746.54443,-27275.03276514689,74016.99907147056,29328.40489046152,0.0,0.0,0.0,standby
