timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W
2026-07-12 11:50:00+00:00,1141.62,29998.506764311605,3542378.3628,29998.506764311605,3512379.856035688,3542.3783627999996,29.998506764311607,3542378.3628,0.02,0.0,0.0,0.02,0.021,0.0,309.3623903135994,310.0,309.3465085279041,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,507819075450.6272,141.06085429184088,99.35461048230636,309.3623903135994,309.4113071572468,308.86275850699155,308.07898306240173,0.0,0.0,0.0,0.0,0.0,0.0,-4.129352402550667,-136.21502016178434,29998.506764311605,0.0
2026-07-12 12:00:00+00:00,1140.577,29269.347484344282,3539141.99638,29269.347484344282,3509872.6488956558,3539.14199638,29.269347484344284,3539141.99638,0.02,0.0,0.0,0.02,0.021,0.0,309.3775255350272,310.0,309.3623903135994,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,507894853910.4285,141.08190386400793,99.36943650937087,309.3775255350272,309.41929812498284,308.88857439112167,308.13071262411154,0.0,0.0,0.0,0.0,0.0,0.0,-4.152057086723037,-136.22810503421323,29269.347484344282,0.0
2026-07-12 12:10:00+00:00,1139.276,28574.46913559185,3535105.0714399996,28574.46913559185,3506530.602304408,3535.10507144,28.57446913559185,3535105.0714399996,0.02,0.0,0.0,0.02,0.021,0.0,309.39194871941896,310.0,309.3775255350272,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,507967013214.078,141.10194811502166,99.38355444989999,309.39194871941896,309.426812788293,308.91313254263434,308.18018670961555,0.0,0.0,0.0,0.0,0.0,0.0,-4.174763847716052,-136.2405659580882,28574.46913559185,0.0
2026-07-12 12:20:00+00:00,1137.709,27912.285832592064,3530242.7644599997,27912.285832592064,3502330.4786274075,3530.2427644599998,27.912285832592065,3530242.7644599997,0.02,0.0,0.0,0.02,0.021,0.0,309.40569282933376,310.0,309.39194871941896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508035723949.0541,141.1210344302928,99.39699767926952,309.40569282933376,309.4338795376106,308.9364932254051,308.2275005456107,0.0,0.0,0.0,0.0,0.0,0.0,-4.197472586432894,-136.25243230105522,27912.285832592064,0.0
2026-07-12 12:30:00+00:00,1135.867,27281.283599408693,3524527.14898,27281.283599408693,3497245.8653805912,3524.52714898,27.28128359940869,3524527.14898,0.02,0.0,0.0,0.02,0.021,0.0,309.4187893317157,310.0,309.40569282933376,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508101148788.2217,141.13920799672823,99.40979802436406,309.4187893317157,309.44052507111815,308.9587138759149,308.27274551172627,0.0,0.0,0.0,0.0,0.0,0.0,-4.220183208444529,-136.26373206981236,27281.283599408693,0.0
2026-07-12 12:40:00+00:00,1133.736,26680.01719204062,3517914.7838399997,26680.01719204062,3491234.766647959,3517.9147838399995,26.68001719204062,3517914.7838399997,0.02,0.0,0.0,0.02,0.021,0.0,309.43126826401254,310.0,309.4187893317157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508163442850.0131,141.15651190278143,99.4219858340464,309.43126826401254,309.4467744956184,308.97984923229484,308.316009286131,0.0,0.0,0.0,0.0,0.0,0.0,-4.242895623773196,-136.2744919719987,26680.01719204062,0.0
2026-07-12 12:50:00+00:00,1131.302,26107.107056410572,3510362.227879999,26107.107056410572,3484255.1208235887,3510.3622278799994,26.107107056410573,3510362.227879999,0.02,0.0,0.0,0.02,0.021,0.0,309.44315829747313,310.0,309.43126826401254,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508222754042.6114,141.17298723405872,99.43359004649669,309.44315829747313,309.452651421393,308.9999514577007,308.35737598619875,0.0,0.0,0.0,0.0,0.0,0.0,-4.265609746685751,-136.28473747533383,26107.107056410572,0.0
2026-07-12 13:00:00+00:00,1128.549,25561.236416475705,3501819.8340599993,25561.236416475705,3476258.5976435235,3501.8198340599993,25.561236416475705,3501819.8340599993,0.02,0.0,0.0,0.02,0.021,0.0,309.4544867977383,310.0,309.44315829747313,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508279223392.82245,141.1886731646729,99.44463825355633,309.4544867977383,309.4581780514063,309.0190702582519,308.39692630436525,0.0,0.0,0.0,0.0,0.0,0.0,-4.288325495496439,-136.29449286412674,25561.236416475705,0.0
2026-07-12 13:10:00+00:00,1125.457,25041.148487125145,3492225.54358,25041.148487125145,3467184.3950928748,3492.22554358,25.041148487125145,3492225.54358,0.02,0.0,0.0,0.02,0.021,0.0,309.465279882834,310.0,309.4544867977383,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508332985360.29785,141.2036070445272,99.45515676220538,309.465279882834,309.4633752651919,309.03725299576274,308.4347376393091,0.0,0.0,0.0,0.0,0.0,0.0,-4.31104279237865,-136.30378129326792,25041.148487125145,0.0
2026-07-12 13:20:00+00:00,1122.004,24545.643806844557,3481511.0917599997,24545.643806844557,3456965.4479531553,3481.5110917599995,24.545643806844556,3481511.0917599997,0.02,0.0,0.0,0.02,0.021,0.0,309.4755624786753,310.0,309.465279882834,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508384168137.74084,141.2178244827058,99.46517065329786,309.4755624786753,309.4682626977387,309.0545447954839,308.47088422258577,0.0,0.0,0.0,0.0,0.0,0.0,-4.333761563185286,-136.3126248398131,24545.643806844557,0.0
2026-07-12 13:30:00+00:00,1118.163,24073.57768510852,3469592.69922,24073.57768510852,3445519.1215348914,3469.5926992199998,24.07357768510852,3469592.69922,0.02,0.0,0.0,0.02,0.021,0.0,309.48535837217946,310.0,309.4755624786753,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508432893937.70264,141.2313594271396,99.47470383767332,309.48535837217946,309.47285881367424,309.0709886490624,308.5054372408448,0.0,0.0,0.0,0.0,0.0,0.0,-4.3564817372773295,-136.32104455226388,24073.57768510852,0.0
2026-07-12 13:40:00+00:00,1113.905,23623.85775993262,3456380.3807,23623.85775993262,3432756.5229400676,3456.3803807,23.62385775993262,3456380.3807,0.02,0.0,0.0,0.02,0.021,0.0,309.49469026208976,310.0,309.48535837217946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508479279266.5488,141.244244240708,99.4837791097582,309.49469026208976,309.47718097702676,309.0866255129236,308.538464953756,0.0,0.0,0.0,0.0,0.0,0.0,-4.3792032473602704,-136.3290604976441,23623.85775993262,0.0
2026-07-12 13:50:00+00:00,1109.195,23195.441660929282,3441765.5333,23195.441660929282,3418570.0916390703,3441.7655333,23.195441660929284,3441765.5333,0.02,0.0,0.0,0.02,0.021,0.0,309.5035798076012,310.0,309.49469026208976,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508523435186.15594,141.2565097739322,99.49241819876674,309.5035798076012,309.4812455168282,309.10149440226775,308.57003280777036,0.0,0.0,0.0,0.0,0.0,0.0,-4.401926029328015,-136.33669180646825,23195.441660929282,0.0
2026-07-12 14:00:00+00:00,1103.992,22787.334773582563,3425620.9364799997,22787.334773582563,3402833.6017064173,3425.6209364799997,22.78733477358256,3425620.9364799997,0.02,0.0,0.0,0.02,0.021,0.0,309.51204767488156,310.0,309.5035798076012,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508565467563.87,141.26818543440834,99.50064181760524,309.51204767488156,309.485067788807,309.1156324808674,308.6002035458388,0.0,0.0,0.0,0.0,0.0,0.0,-4.424650022113965,-136.34395671569428,22787.334773582563,0.0
2026-07-12 14:10:00+00:00,1098.252,22398.588100486264,3407810.0608799993,22398.588100486264,3385411.472779513,3407.810060879999,22.398588100486265,3407810.0608799993,0.02,0.0,0.0,0.02,0.021,0.0,309.520113581573,310.0,309.51204767488156,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508605477311.23926,141.27929925312202,99.50846970958004,309.520113581573,309.4886622334033,309.1290751468447,308.629037313209,0.0,0.0,0.0,0.0,0.0,0.0,-4.447375167548922,-136.35087260974768,22398.588100486264,0.0
2026-07-12 14:20:00+00:00,1091.92,22028.296215547998,3388162.2448,22028.296215547998,3366133.948584452,3388.1622448,22.028296215547996,3388162.2448,0.02,0.0,0.0,0.02,0.021,0.0,309.5277963393588,310.0,309.520113581573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508643560612.0117,141.28987794778104,99.51592069300513,309.5277963393588,309.4920424303263,309.14185611460033,308.65659175942056,0.0,0.0,0.0,0.0,0.0,0.0,-4.470101410225539,-136.35745605970197,22028.296215547998,0.0
2026-07-12 14:30:00+00:00,1084.934,21675.595307308122,3366485.10596,21675.595307308122,3344809.5106526916,3366.48510596,21.67559530730812,3366485.10596,0.02,0.0,0.0,0.02,0.021,0.0,309.53511389467633,310.0,309.5277963393588,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508679809139.8662,141.29994698329617,99.52301270380119,309.53511389467633,309.4952211498588,309.15400749305917,308.6829221366134,0.0,0.0,0.0,0.0,0.0,0.0,-4.492828697368989,-136.36372286069567,21675.595307308122,0.0
2026-07-12 14:40:00+00:00,1077.223,21339.661307571343,3342558.3356199996,21339.661307571343,3321218.674312428,3342.5583356199995,21.339661307571344,3342558.3356199996,0.02,0.0,0.0,0.02,0.021,0.0,309.5420833676528,310.0,309.53511389467633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508714310266.32733,141.30953062953537,99.52976283617403,309.5420833676528,309.4982104011047,309.16555986039054,308.7080813942646,0.0,0.0,0.0,0.0,0.0,0.0,-4.515556978713599,-136.36968806766373,21339.661307571343,0.0
2026-07-12 14:50:00+00:00,1068.703,21019.70810185125,3316121.2868199996,21019.70810185125,3295101.578718148,3316.1212868199996,21.01970810185125,3316121.2868199996,0.02,0.0,0.0,0.02,0.021,0.0,309.54872108933887,310.0,309.5420833676528,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508747147259.296,141.3186520164711,99.53618738145705,309.54872108933887,309.5010214773596,309.1765423353557,308.73212027046594,0.0,0.0,0.0,0.0,0.0,0.0,-4.538286206385175,-136.37536602945613,21019.70810185125,0.0
2026-07-12 15:00:00+00:00,1059.273,20714.985818161156,3286860.5626199995,20714.985818161156,3266145.5768018384,3286.8605626199997,20.714985818161157,3286860.5626199995,0.02,0.0,0.0,0.02,0.021,0.0,309.5550426373112,310.0,309.54872108933887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508778399472.60425,141.32733318683452,99.54230186519753,309.5550426373112,309.5036649987774,309.1869826454277,308.7550873798508,0.0,0.0,0.0,0.0,0.0,0.0,-4.561016334788745,-136.38077042141657,20714.985818161156,0.0
2026-07-12 15:10:00+00:00,1048.817,20424.779190837504,3254416.22198,20424.779190837504,3233991.4427891625,3254.41622198,20.424779190837505,3254416.22198,0.02,0.0,0.0,0.02,0.021,0.0,309.5610628697132,310.0,309.5550426373112,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508808142526.995,141.3355951463875,99.5481210825653,309.5610628697132,309.5061509524938,309.19690719182466,308.7770292982782,0.0,0.0,0.0,0.0,0.0,0.0,-4.583747320501493,-136.38591427648686,20424.779190837504,0.0
2026-07-12 15:20:00+00:00,1037.196,20148.40599624848,3218356.9562399997,20148.40599624848,3198208.550243751,3218.35695624,20.148405996248478,3218356.9562399997,0.02,0.0,0.0,0.02,0.021,0.0,309.56679595779894,310.0,309.5610628697132,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508836448482.8993,141.34345791191646,99.5536591321565,309.56679595779894,309.50848873035756,309.2063411115894,308.79799064437816,0.0,0.0,0.0,0.0,0.0,0.0,-4.606479122170643,-136.39081001490342,20148.40599624848,0.0
2026-07-12 15:30:00+00:00,1024.244,19885.215557353727,3178167.6773599996,19885.215557353727,3158282.461802646,3178.1676773599997,19.885215557353728,3178167.6773599996,0.02,0.0,0.0,0.02,0.021,0.0,309.5722554170447,310.0,309.56679595779894,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508863386005.37805,141.35094055704946,99.55892944826438,309.5722554170447,309.51068716441347,309.215308336845,308.81801415806166,0.0,0.0,0.0,0.0,0.0,0.0,-4.629211700416067,-136.39546947254829,19885.215557353727,0.0
2026-07-12 15:40:00+00:00,1009.761,19634.587314147717,3133227.7973399996,19634.587314147717,3113593.210025852,3133.2277973399996,19.634587314147716,3133227.7973399996,0.02,0.0,0.0,0.02,0.021,0.0,309.57745413688775,310.0,309.5722554170447,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508889020521.5712,141.358061255992,99.56394483168418,309.57745413688775,309.51275456026974,309.22383165135034,308.83714077609335,0.0,0.0,0.0,0.0,0.0,0.0,-4.651945017737403,-136.39990392801198,19634.587314147717,0.0
2026-07-12 15:50:00+00:00,993.503,19395.92945725826,3082780.19882,19395.92945725826,3063384.2693627416,3082.78019882,19.39592945725826,3082780.19882,0.02,0.0,0.0,0.02,0.021,0.0,309.5824044091525,310.0,309.57745413688775,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508913414370.988,141.36483732527444,99.56871747911735,309.5824044091525,309.5146987284767,309.23193274447266,308.855409704826,0.0,0.0,0.0,0.0,0.0,0.0,-4.674679038425475,-136.40412412842852,19395.92945725826,0.0
2026-07-12 16:00:00+00:00,975.176,19168.67762191226,3025912.61744,19168.67762191226,3006743.939818088,3025.9126174400003,19.16867762191226,3025912.61744,0.02,0.0,0.0,0.02,0.021,0.0,309.5871179552171,310.0,309.5824044091525,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508936626948.9551,141.37128526359862,99.57325901123716,309.5871179552171,309.5165270140349,309.2396322626914,308.8728584901907,0.0,0.0,0.0,0.0,0.0,0.0,-4.69741372847783,-136.40814031413453,19168.67762191226,0.0
2026-07-12 16:10:00+00:00,954.413,18952.293639816224,2961486.2742199996,18952.293639816224,2942533.980580183,2961.4862742199994,18.952293639816222,2961486.2742199996,0.02,0.0,0.0,0.02,0.021,0.0,309.5916059519778,310.0,309.5871179552171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508958714843.52783,141.37742078986884,99.57758049947527,309.5916059519778,309.51824632414485,309.24694985874214,308.889523085035,0.0,0.0,0.0,0.0,0.0,0.0,-4.720149055518197,-136.41196224220545,18952.293639816224,0.0
2026-07-12 16:20:00+00:00,930.759,18746.26434632486,2888089.33146,18746.26434632486,2869343.067113675,2888.08933146,18.74626434632486,2888089.33146,0.02,0.0,0.0,0.02,0.021,0.0,309.5958790566595,310.0,309.5916059519778,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508979731966.1533,141.38325887948704,99.58169249158597,309.5958790566595,309.5198631543019,309.25390423850536,308.90543791389996,0.0,0.0,0.0,0.0,0.0,0.0,-4.742884988719684,-136.41559920891888,18746.26434632486,0.0
2026-07-12 16:30:00+00:00,903.641,18550.100440666127,2803943.80454,18550.100440666127,2785393.704099334,2803.9438045399997,18.550100440666128,2803943.80454,0.02,0.0,0.0,0.02,0.021,0.0,309.5999474305239,310.0,309.5958790566595,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,508999729676.3653,141.38881379899036,99.58560503604265,309.5999474305239,309.52138361283636,309.2605132057383,308.9206359353225,0.0,0.0,0.0,0.0,0.0,0.0,-4.765621498731549,-136.41906007119326,18550.100440666127,0.0
2026-07-12 16:40:00+00:00,872.334,18363.33539684296,2706800.0619599996,18363.33539684296,2688436.7265631566,2706.8000619599998,18.36333539684296,2706800.0619599996,0.02,0.0,0.0,0.02,0.021,0.0,309.60382076152206,310.0,309.5999474305239,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509018756900.77795,141.39409913910498,99.58932770531891,309.60382076152206,309.52281344399074,309.2667937047474,308.93514870174937,0.0,0.0,0.0,0.0,0.0,0.0,-4.788358557609389,-136.42235326704642,18363.33539684296,0.0
2026-07-12 16:50:00+00:00,835.903,18185.524423065,2593756.85482,18185.524423065,2575571.330396935,2593.75685482,18.185524423064997,2593756.85482,0.02,0.0,0.0,0.02,0.021,0.0,309.6075082859361,310.0,309.60382076152206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509036860246.6293,141.39912784628592,99.59286961810328,309.6075082859361,309.52415804962124,309.27276186109214,308.94900641714486,0.0,0.0,0.0,0.0,0.0,0.0,-4.811096138748576,-136.42548683511916,18185.524423065,0.0
2026-07-12 17:00:00+00:00,793.14,18016.243467645043,2461065.8315999997,18016.243467645043,2443049.5881323544,2461.0658316,18.016243467645044,2461065.8315999997,0.02,0.0,0.0,0.02,0.021,0.0,309.6110188090556,310.0,309.6075082859361,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509054084110.123,141.40391225281195,99.59623946049626,309.6110188090556,309.5254225096057,309.2784330204078,308.9622379923729,0.0,0.0,0.0,0.0,0.0,0.0,-4.833834216820793,-136.42846843330452,18016.243467645043,0.0
2026-07-12 17:10:00+00:00,742.469,17855.08826927205,2303836.7588600004,17855.08826927205,2285981.6705907285,2303.8367588600004,17.855088269272052,2303836.7588600004,0.02,0.0,0.0,0.02,0.021,0.0,309.61436072492853,310.0,309.6110188090556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509070470779.80005,141.4084641055,99.59944550623493,309.61436072492853,309.5266116010354,309.28382178543234,308.97487109843144,0.0,0.0,0.0,0.0,0.0,0.0,-4.856572767713547,-136.43130535652324,17855.08826927205,0.0
2026-07-12 17:20:00+00:00,681.838,17701.673449823615,2115702.40372,17701.673449823615,2098000.730270176,2115.70240372,17.701673449823616,2115702.40372,0.02,0.0,0.0,0.02,0.021,0.0,309.6175420352272,310.0,309.61436072492853,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509086060535.1595,141.41279459309985,99.60249563598809,309.6175420352272,309.5277298162629,309.2889420513159,308.98693221761613,0.0,0.0,0.0,0.0,0.0,0.0,-4.879311768472495,-136.43400455368416,17701.673449823615,0.0
2026-07-12 17:30:00+00:00,608.612,17555.631647834292,1888486.5192799997,17555.631647834292,1870930.8876321653,1888.4865192799996,17.555631647834293,1888486.5192799997,0.02,0.0,0.0,0.02,0.021,0.0,309.6205703672693,310.0,309.6175420352272,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509100891740.748,141.41691437243,99.60539735576481,309.6205703672693,309.52878137987346,309.2938070392922,308.99844669268555,0.0,0.0,0.0,0.0,0.0,0.0,-4.902051197246472,-136.43657264386542,17555.631647834292,0.0
2026-07-12 17:40:00+00:00,519.6,17416.61269081491,1612287.6239999998,17416.61269081491,1594871.0113091848,1612.2876239999998,17.416612690814908,1612287.6239999998,0.02,0.0,0.0,0.02,0.021,0.0,309.62345299122853,310.0,309.6205703672693,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509115000935.9178,141.4208335933105,99.60815781447555,309.62345299122853,309.52977026464583,309.29842932878375,309.00943877410003,0.0,0.0,0.0,0.0,0.0,0.0,-4.924791033235097,-136.4390159317517,17416.61269081491,0.0
2026-07-12 17:50:00+00:00,411.617,17284.282804803548,1277222.8539800001,17284.282804803548,1259938.5711751967,1277.22285398,17.28428280480355,1277222.8539800001,0.02,0.0,0.0,0.02,0.021,0.0,309.6261968365715,310.0,309.62345299122853,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509128422920.44836,141.42456192234675,99.61078382068406,309.6261968365715,309.530700206561,309.30282088801266,309.0199316654035,0.0,0.0,0.0,0.0,0.0,0.0,-4.9475312566388245,-136.44134042236118,17284.282804803548,0.0
2026-07-12 18:00:00+00:00,283.939,17158.32385946941,881045.6806600001,17158.32385946941,863887.3568005307,881.04568066,17.15832385946941,881045.6806600001,0.02,0.0,0.0,0.02,0.021,0.0,309.62880850775485,310.0,309.6261968365715,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509141190836.22064,141.42810856561684,99.61328185858684,309.62880850775485,309.53157471891666,309.3069931031836,309.0299475668159,0.0,0.0,0.0,0.0,0.0,0.0,-4.97027184861134,-136.44355183509404,17158.32385946941,0.0
2026-07-12 18:10:00+00:00,146.41,17038.432647216236,454301.44539999997,17038.432647216236,437263.0127527837,454.3014454,17.038432647216236,454301.44539999997,0.02,0.0,0.0,0.02,0.021,0.0,309.63129429921366,310.0,309.62880850775485,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509153336245.12,141.43148229031112,99.61565810325483,309.63129429921366,309.5323971056003,309.31095680630455,309.03950771710015,0.0,0.0,0.0,0.0,0.0,0.0,-4.993012791214196,-136.44565561713344,17038.432647216236,0.0
2026-07-12 18:20:00+00:00,36.621,16924.320194836633,113632.76574,16924.320194836633,96708.44554516337,113.63276574,16.924320194836632,113632.76574,0.02,0.0,0.0,0.02,0.021,0.0,309.6336602096739,310.0,309.63129429921366,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,A,0.0,509164889203.33844,141.43469144537178,99.61791843517067,309.6336602096739,309.533170473571,309.31472230170624,309.0486324337675,0.0,0.0,0.0,0.0,0.0,0.0,-5.015754067373567,-136.44765695622772,16924.320194836633,0.0
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,509085753307.8628,141.4127092521841,99.60243552708341,,309.5052792025386,309.28685282085627,309.0207894953455,0.0,0.0,0.0,0.0,0.0,0.0,-5.038493075093351,-136.43404631870513,0.0,0.0
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,509006625306.18335,141.3907292517176,99.58695416341443,,309.47739071365794,309.25898611998366,308.99294933425233,0.0,0.0,0.0,0.0,0.0,0.0,-5.06122981459991,-136.42043703935482,0.0,0.0
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508927505197.5121,141.36875144375335,99.5714743440095,,309.4495050066514,309.23112219881097,308.9651119502107,0.0,0.0,0.0,0.0,0.0,0.0,-5.083964286119584,-136.4068291180411,0.0,0.0
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508848392981.0616,141.34677582807265,99.55599606871459,,309.42162208124137,309.20326105706084,308.93727734294356,0.0,0.0,0.0,0.0,0.0,0.0,-5.106696489878688,-136.39322255462824,0.0,0.0
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508769288656.04407,141.32480240445668,99.54051933737557,,309.3937419371503,309.175402694456,308.9094455121738,0.0,0.0,0.0,0.0,0.0,0.0,-5.129426426103519,-136.3796173489807,0.0,0.0
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508690192221.6725,141.3028311726868,99.52504414983845,,309.3658645741007,309.147547110719,308.8816164576244,0.0,0.0,0.0,0.0,0.0,0.0,-5.152154095020346,-136.36601350096288,0.0,0.0
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508611103677.1589,141.28086213254414,99.50957050594906,,309.337989991815,309.11969430557264,308.8537901790183,0.0,0.0,0.0,0.0,0.0,0.0,-5.174879496855419,-136.35241101043914,0.0,0.0
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508532023021.7164,141.2588952838101,99.49409840555344,,309.31011819001566,309.09184427873953,308.82596667607856,0.0,0.0,0.0,0.0,0.0,0.0,-5.197602631834965,-136.33880987727392,0.0,0.0
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508452950254.55756,141.236930626266,99.47862784849757,,309.2822491684253,309.0639970299426,308.7981459485281,0.0,0.0,0.0,0.0,0.0,0.0,-5.220323500185186,-136.32521010133166,0.0,0.0
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508373885374.8954,141.21496815969317,99.46315883462744,,309.25438292676654,309.03615255890446,308.77032799609003,0.0,0.0,0.0,0.0,0.0,0.0,-5.243042102132266,-136.3116116824768,0.0,0.0
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508294828381.9427,141.19300788387298,99.44769136378902,,309.2265194647618,309.0083108653481,308.7425128184874,0.0,0.0,0.0,0.0,0.0,0.0,-5.265758437902361,-136.29801462057387,0.0,0.0
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508215779274.9125,141.1710497985868,99.43222543582839,,309.1986587821338,308.98047194899624,308.7147004154434,0.0,0.0,0.0,0.0,0.0,0.0,-5.288472507721609,-136.28441891548727,0.0,0.0
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508136738053.0178,141.14909390361606,99.41676105059155,,309.17080087860523,308.95263580957175,308.68689078668115,0.0,0.0,0.0,0.0,0.0,0.0,-5.311184311816123,-136.2708245670815,0.0,0.0
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,508057704715.47205,141.12714019874224,99.40129820792457,,309.14294575389874,308.9248024467975,308.65908393192365,0.0,0.0,0.0,0.0,0.0,0.0,-5.333893850411994,-136.25723157522106,0.0,0.0
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507978679261.48834,141.10518868374677,99.38583690767355,,309.115093407737,308.89697186039655,308.63127985089426,0.0,0.0,0.0,0.0,0.0,0.0,-5.356601123735289,-136.24363993977053,0.0,0.0
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507899661690.2798,141.08323935841105,99.37037714968451,,309.0872438398428,308.86914405009173,308.60347854331616,0.0,0.0,0.0,0.0,0.0,0.0,-5.379306132012054,-136.2300496605944,0.0,0.0
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507820652001.06,141.06129222251667,99.3549189338036,,309.059397049939,308.8413190156061,308.5756800089125,0.0,0.0,0.0,0.0,0.0,0.0,-5.402008875468314,-136.21646073755716,0.0,0.0
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507741650193.04236,141.0393472758451,99.33946225987692,,309.0315530377481,308.8134967566626,308.54788424740667,0.0,0.0,0.0,0.0,0.0,0.0,-5.424709354330068,-136.20287317052342,0.0,0.0
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507662656265.4407,141.01740451817795,99.32400712775063,,309.00371180299317,308.78567727298423,308.5200912585219,0.0,0.0,0.0,0.0,0.0,0.0,-5.447407568823294,-136.18928695935773,0.0,0.0
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507583670217.46826,140.99546394929675,99.30855353727085,,308.975873345397,308.7578605642942,308.49230104198165,0.0,0.0,0.0,0.0,0.0,0.0,-5.470103519173948,-136.1757021039247,0.0,0.0
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507504692048.33887,140.973525568983,99.29310148828374,,308.9480376646825,308.7300466303156,308.4645135975091,0.0,0.0,0.0,0.0,0.0,0.0,-5.492797205607963,-136.16211860408893,0.0,0.0
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507425721757.2666,140.9515893770185,99.27765098063553,,308.9202047605725,308.70223547077137,308.43672892482766,0.0,0.0,0.0,0.0,0.0,0.0,-5.515488628351249,-136.14853645971496,0.0,0.0
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507346759343.46484,140.9296553731847,99.2622020141723,,308.89237463279,308.67442708538476,308.40894702366086,0.0,0.0,0.0,0.0,0.0,0.0,-5.538177787629693,-136.13495567066755,0.0,0.0
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507267804806.1477,140.90772355726324,99.24675458874034,,308.8645472810578,308.646621473879,308.381167893732,0.0,0.0,0.0,0.0,0.0,0.0,-5.560864683669163,-136.12137623681127,0.0,0.0
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507188858144.5296,140.885793929036,99.23130870418592,,308.836722705099,308.61881863597716,308.3533915347646,0.0,0.0,0.0,0.0,0.0,0.0,-5.583549316695497,-136.10779815801075,0.0,0.0
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507109919357.8242,140.86386648828451,99.2158643603552,,308.8089009046367,308.5910185714026,308.32561794648217,0.0,0.0,0.0,0.0,0.0,0.0,-5.606231686934519,-136.09422143413062,0.0,0.0
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,507030988445.2459,140.84194123479054,99.20042155709446,,308.78108187939375,308.5632212798786,308.2978471286082,0.0,0.0,0.0,0.0,0.0,0.0,-5.6289117946120255,-136.0806460650357,0.0,0.0
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,506952065406.0088,140.82001816833576,99.18498029424995,,308.75326562909333,308.53542676112824,308.27007908086637,0.0,0.0,0.0,0.0,0.0,0.0,-5.65158963995379,-136.0670720505905,0.0,0.0
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,506873150239.32733,140.79809728870202,99.16954057166801,,308.7254521534585,308.50763501487495,308.2423138029801,0.0,0.0,0.0,0.0,0.0,0.0,-5.674265223185567,-136.05349939065988,0.0,0.0
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,506794242944.41595,140.7761785956711,99.1541023891949,,308.6976414522124,308.4798460408421,308.214551294673,0.0,0.0,0.0,0.0,0.0,0.0,-5.696938544533086,-136.03992808510853,0.0,0.0
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,506715343520.4891,140.75426208902473,99.13866574667693,,308.6698335250783,308.4520598387531,308.1867915556688,0.0,0.0,0.0,0.0,0.0,0.0,-5.719609604222052,-136.02635813380112,0.0,0.0
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,506636451966.7612,140.7323477685448,99.12323064396045,,308.6420283717792,308.4242764083312,308.1590345856911,0.0,0.0,0.0,0.0,0.0,0.0,-5.742278402478153,-136.0127895366024,0.0,0.0
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,309.6336602096739,,309.6336602096739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,0.0,0.0,-,0.0,506557568282.44727,140.71043563401312,99.10779708089181,,308.61422599203837,308.39649574929996,308.1312803844635,0.0,0.0,0.0,0.0,0.0,0.0,-5.764944939527049,-135.9992222933772,0.0,0.0
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0055986328125,0.0,0.021,0.021,271.79078199335686,,271.79078199335686,139.99493147725087,1840411.6778157551,1840.4116778157552,0.0,0.0,1840411.6778157551,1840.4116778157552,0.0,194.19991753556735,True,1840878.2044686412,1840.8782044686411,D,0.0,505453321275.7578,140.40370035437718,98.8917515707295,308.80405413193125,308.6271197861041,308.26610541029333,306.17491332657397,1840411.6778157551,1840.4116778157552,0.0,0.0,466.5266528860666,7.775444214767777e-05,-5.787578241800271,-135.7998136393388,0.0,1840411.6778157551
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00039477539062499994,0.0,0.021,0.021,270.58317838644876,,270.58317838644876,139.9922504056948,1840164.9015061443,1840.1649015061444,0.0,0.0,1840164.9015061443,1840.1649015061444,0.0,194.22253998486698,True,1840878.2044686412,1840.8782044686411,D,0.0,504349222334.8541,140.09700620412616,98.6757350295823,308.63951678581975,308.60481678346605,307.9349316349489,304.8205062519782,1840164.9015061443,1840.1649015061444,0.0,0.0,713.3029624968767,0.00019663826923049056,-5.810179082297558,-135.605042983725,0.0,1840164.9015061443
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0034914550781250005,0.0,0.021,0.021,270.41548043130734,,270.41548043130734,139.98973510488912,1839933.3833846028,1839.9333833846028,0.0,0.0,1839933.3833846028,1839.9333833846028,0.0,194.22570073151832,True,1840878.2044686412,1840.8782044686411,D,0.0,503245262304.82336,139.79035064022872,98.45974566629498,308.13009574954884,308.56530652821993,307.74088690528674,303.0050188208142,1839933.3833846028,1839.9333833846028,0.0,0.0,944.8210840383545,0.00035410844990354964,-5.832746816073753,-135.4064026571665,0.0,1839933.3833846028
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00154833984375,0.0,0.021,0.021,269.89624359671177,,269.89624359671177,139.985279970643,1839523.31540802,1839.5233154080202,0.0,0.0,1839523.31540802,1839.5233154080202,0.0,194.23551695724913,True,1840878.2044686412,1840.8782044686411,D,0.0,502141548315.57855,139.48376342099405,98.24380444079456,308.26326670845646,308.5162736320452,307.51294269850655,301.38757641048875,1839523.31540802,1839.5233154080202,0.0,0.0,1354.8890606211498,0.0005799232933404079,-5.855281705726777,-135.20933791814912,0.0,1839523.31540802
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0027275390625,0.0,0.021,0.021,270.0319849880824,,270.0319849880824,139.99064075551098,1840016.743009135,1840.0167430091349,0.0,0.0,1840016.743009135,1840.0167430091349,0.0,194.23294641286262,True,1840878.2044686412,1840.8782044686411,D,0.0,501037538269.7731,139.17709396382585,98.02780529193979,308.09589743599247,308.4694506207329,307.2987233764241,299.7386506795648,1840016.743009135,1840.0167430091349,0.0,0.0,861.4614595063031,0.0007235002032581251,-5.877783703383246,-135.01198593880707,0.0,1840016.743009135
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0019841308593750006,0.0,0.021,0.021,269.8613846904621,,269.8613846904621,139.98046276474875,1839079.9209411622,1839.079920941162,0.0,0.0,1839079.9209411622,1839.079920941162,0.0,194.23617757870642,True,1840878.2044686412,1840.8782044686411,D,0.0,499934090317.2084,138.870580643669,97.81191611641546,308.08174525324216,308.41931569533546,307.06324158548216,298.22183859167785,1839079.9209411622,1839.079920941162,0.0,0.0,1798.2835274790414,0.001023214124504632,-5.900252999378422,-134.8157759710592,0.0,1839079.9209411622
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0024353027343750003,0.0,0.021,0.021,269.8469590762433,,269.8469590762433,139.99020892573284,1839976.9957078043,1839.9769957078042,0.0,0.0,1839976.9957078043,1839.9769957078042,0.0,194.23645102208087,True,1840878.2044686412,1840.8782044686411,D,0.0,498830104119.7837,138.56391781105103,97.59592163348738,307.94203416708405,308.36768228137504,306.82467519643245,296.7440916319956,1839976.9957078043,1839.9769957078042,0.0,0.0,901.2087608368602,0.0011734155846441087,-5.922689629794471,-134.61978249629487,0.0,1839976.9957078043
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.002148193359375,0.0,0.021,0.021,269.70454676173233,,269.70454676173233,139.99908901467904,1840794.3538175456,1840.7943538175455,0.0,0.0,1840794.3538175456,1840.7943538175455,0.0,194.23915236805246,True,1840878.2044686412,1840.8782044686411,D,0.0,497725627507.49316,138.25711875208142,97.37983120107586,307.8779435108995,308.3128807020128,306.57127379208464,295.3554372141464,1840794.3538175456,1840.7943538175455,0.0,0.0,83.85065109562129,0.0011873906931600456,-5.945093697632622,-134.42440702891093,0.0,1840794.3538175456
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.002312255859375,0.0,0.021,0.021,269.63921579810466,,269.63921579810466,139.99074877042193,1840026.6851239013,1840.0266851239014,0.0,0.0,1840026.6851239013,1840.0266851239014,0.0,194.24039272950188,True,1840878.2044686412,1840.8782044686411,D,0.0,496621611496.4188,137.95044763789411,97.16383088511849,307.7549793920684,308.2557466107422,306.31067317578874,294.0220718720455,1840026.6851239013,1840.0266851239014,0.0,0.0,851.5193447398487,0.0013293105839500203,-5.967465287524365,-134.2295393504562,0.0,1840026.6851239013
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00220458984375,0.0,0.021,0.021,269.5138699973011,,269.5138699973011,139.99980255015686,1840860.0304130046,1840.8600304130046,0.0,0.0,1840860.0304130046,1840.8600304130046,0.0,194.24277451517912,True,1840878.2044686412,1840.8782044686411,D,0.0,495517095478.171,137.6436376328253,96.94773274294629,307.66362685616866,308.19556337366987,306.03854142880203,292.7576155507733,1840860.0304130046,1840.8600304130046,0.0,0.0,18.1740556366276,0.0013323395932227917,-5.989804474983432,-134.0351247543947,0.0,1840860.0304130046
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.002260986328125,0.0,0.021,0.021,269.4207463314328,,269.4207463314328,139.99914846774965,1840799.8261106363,1840.7998261106363,0.0,0.0,1840799.8261106363,1840.7998261106363,0.0,194.24454572226747,True,1840878.2044686412,1840.8782044686411,D,0.0,494412615582.50464,137.33683766180684,96.73164166814352,307.5440247882914,308.1326190058226,305.7578832643006,291.5489668594808,1840799.8261106363,1840.7998261106363,0.0,0.0,78.37835800484754,0.0013454026528902663,-6.012111332996993,-133.84114808136877,0.0,1840799.8261106363
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00221484375,0.0,0.021,0.021,269.29882320553224,,269.29882320553224,139.98569421852935,1839561.4444032796,1839.5614444032797,0.0,0.0,1839561.4444032796,1839.5614444032797,0.0,194.2468668813558,True,1840878.2044686412,1840.8782044686411,D,0.0,493308878715.8627,137.03024408773962,96.51569596668901,307.4371536406029,308.0666300814703,305.4676889277758,290.398615048946,1839561.4444032796,1839.5614444032797,0.0,0.0,1316.7600653616246,0.0015648626637838703,-6.034385957130094,-133.64774479861111,0.0,1839561.4444032796
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0022353515625,0.0,0.021,0.021,269.1898759226709,,269.1898759226709,139.98378327995272,1839385.5541444905,1839.3855541444905,0.0,0.0,1839385.5541444905,1839.3855541444905,0.0,194.24894310692912,True,1840878.2044686412,1840.8782044686411,D,0.0,492205247383.376,136.72367982871555,96.29977091295213,307.3140664859459,307.9976490881141,305.1691323257873,289.29992312020374,1839385.5541444905,1839.3855541444905,0.0,0.0,1492.650324150687,0.0018136377178089849,-6.056628416350164,-133.4547553204209,0.0,1839385.5541444905
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0022148437500000002,0.0,0.021,0.021,269.0643951091663,,269.0643951091663,139.98109114311464,1839137.7593430583,1839.1377593430584,0.0,0.0,1839137.7593430583,1839.1377593430584,0.0,194.2513368700031,True,1840878.2044686412,1840.8782044686411,D,0.0,491101764727.77014,136.41715686882503,96.0838749477909,307.19435170103384,307.92549304154494,304.8618153802541,288.2519303096987,1839137.7593430583,1839.1377593430584,0.0,0.0,1740.4451255828608,0.0021037119054061284,-6.078838779266877,-133.26217750027575,0.0,1839137.7593430583
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.002219970703125,0.0,0.021,0.021,268.9423496764448,,268.9423496764448,139.97905309533036,1838950.16945577,1838.95016945577,0.0,0.0,1838950.16945577,1838.95016945577,0.0,194.25366761929521,True,1840878.2044686412,1840.8782044686411,D*,-1928.0350128712598,489998394626.0967,136.11066517391575,95.86800100376406,307.0649025845355,307.85014141321165,304.546456265769,287.25067738508443,1838950.16945577,1838.95016945577,1928.0350128712598,1.9280350128712598,0.0,0.0021037119054061284,-6.101017108089355,-133.0699729348683,0.0,1838950.16945577
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0022148437500000002,0.0,0.021,0.021,268.81037754732114,,268.81037754732114,139.99765258943432,1840662.1396212769,1840.6621396212768,0.0,0.0,1840662.1396212769,1840.6621396212768,0.0,194.25619074177925,True,1840878.2044686412,1840.8782044686411,D,0.0,488893997342.3239,135.80388815064552,95.65192609194712,306.9320226206066,307.7713973062861,304.22270759557466,286.29382123710434,1840662.1396212769,1840.6621396212768,0.0,0.0,216.0648473643232,0.002139722713300182,-6.1231634299985895,-132.8779314554102,0.0,1840662.1396212769
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0022097167968750005,0.0,0.021,0.021,268.6749046174985,,268.6749046174985,139.9932763647203,1840259.3347865804,1840.2593347865804,0.0,0.0,1840259.3347865804,1840.2593347865804,0.0,194.25878382057766,True,1840878.2044686412,1840.8782044686411,D,0.0,487789841741.45197,135.49717826151442,95.43589846529851,306.79546689693603,307.6892550139352,303.89134251256246,285.37895635347434,1840259.3347865804,1840.2593347865804,0.0,0.0,618.8696820607875,0.0022428676603103133,-6.145277804063187,-132.68624438757902,0.0,1840259.3347865804
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0022045898437500003,0.0,0.021,0.021,268.53568094383195,,268.53568094383195,139.9822872568166,1839247.8543252563,1839.2478543252564,0.0,0.0,1839247.8543252563,1839.2478543252564,0.0,194.26145188674334,True,1840878.2044686412,1840.8782044686411,D,0.0,486686293028.8568,135.19063695246024,95.21998957611224,306.6549916539853,307.6036872076271,303.5528988977689,284.50373801154313,1839247.8543252563,1839.2478543252564,0.0,0.0,1630.350143384887,0.0025145926842077945,-6.167360296252758,-132.4949531374279,0.0,1839247.8543252563
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00220458984375,0.0,0.021,0.021,268.3924577278209,,268.3924577278209,139.98968158167847,1839928.456899007,1839.9284568990072,0.0,0.0,1839928.456899007,1839.9284568990072,0.0,194.26419997945774,True,1840878.2044686412,1840.8782044686411,D,0.0,485582335954.7174,134.88398220964373,95.00400079114394,306.5077573010337,307.5145710294363,303.207302956195,283.66564291135353,1839928.456899007,1839.9284568990072,0.0,0.0,949.7475696341135,0.00267288394581348,-6.1894109408147004,-132.30386737165173,0.0,1839928.456899007
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.002199462890625,0.0,0.021,0.021,268.24233942854755,,268.24233942854755,139.99132617524612,1840079.8317217,1840.0798317217,0.0,0.0,1840079.8317217,1840.0798317217,0.0,194.2670840513543,True,1840878.2044686412,1840.8782044686411,D,0.0,484478288055.6844,134.5773022376901,94.78799423631948,306.35745275024857,307.4218343869682,302.85485034615203,282.86269597659924,1840079.8317217,1840.0798317217,0.0,0.0,798.3727469411679,0.002805946070303675,-6.211429778017336,-132.11302321580635,0.0,1840079.8317217
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0021994628906250005,0.0,0.021,0.021,268.08908683211996,,268.08908683211996,139.9988684143035,1840774.0488963826,1840.7740488963825,0.0,0.0,1840774.0488963826,1840.7740488963825,0.0,194.27003222536254,True,1840878.2044686412,1840.8782044686411,D,0.0,483373823626.34656,134.27050656287403,94.57190618749806,306.20051675253853,307.3253914316236,302.49579112086275,282.09268633585503,1840774.0488963826,1840.7740488963825,0.0,0.0,104.15557225863449,0.0028233053323467807,-6.233416835987795,-131.92234782275204,0.0,1840774.0488963826
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0021943359375,0.0,0.021,0.021,267.9290684478612,,267.9290684478612,139.99802429425873,1840696.3527867636,1840.6963527867636,0.0,0.0,1840696.3527867636,1840.6963527867636,0.0,194.27311474612668,True,1840878.2044686412,1840.8782044686411,D,0.0,482269405814.6745,133.9637238374096,94.35582725940536,306.04100822695597,307.22520070519937,302.1305177756144,281.35384438445107,1840696.3527867636,1840.6963527867636,0.0,0.0,181.8516818776261,0.0028536139459930518,-6.255372153229354,-131.73190344936026,0.0,1840696.3527867636
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.002189208984375,0.0,0.021,0.021,267.7664225341342,,267.7664225341342,139.98136151729622,1839162.6456399537,1839.1626456399538,0.0,0.0,1839162.6456399537,1839.1626456399538,0.0,194.27625227088134,True,1840878.2044686412,1840.8782044686411,D,0.0,481165908227.2905,133.65719672980293,94.13992837284736,305.87816856281074,307.12130889722516,301.7597270666349,280.64444908196145,1839162.6456399537,1839.1626456399538,0.0,0.0,1715.5588286875281,0.003139540417440973,-6.277295790180524,-131.54182170702026,0.0,1839162.6456399537
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.002189208984375,0.0,0.021,0.021,267.60037530675163,,267.60037530675163,139.98133388449594,1839160.102208964,1839.160102208964,0.0,0.0,1839160.102208964,1839.160102208964,0.0,194.2794599737846,True,1840878.2044686412,1840.8782044686411,D,0.0,480062412165.96515,133.35067004610144,93.92402978486216,305.70813142028624,307.0136079151875,301.38336431472254,279.96258769244434,1839160.102208964,1839.160102208964,0.0,0.0,1718.1022596771363,0.0034258907940538288,-6.2991877790816435,-131.35193340671285,0.0,1839160.102208964
2026-07-13 04:00:00+00:00,9.286,28813.90084,28813.90084,25391.87519427359,3422.0256457264077,28.81390084,28.81390084,28813.90084,0.0002937115914791119,0.0002937115914791119,0.0021481933593750003,0.0,0.021,0.021293711591479112,268.0153605702614,310.0,268.0153605702614,139.98350338641842,1839359.7916491483,1839.3597916491483,25391.87519427359,25.39187519427359,1813967.9164548747,1813.9679164548747,0.0,193.7536139123746,True,1840878.2044686412,1840.8782044686411,C,0.0,478897907022.2715,133.0271963950754,93.69619479293387,,306.87528135804354,300.9779621371621,279.3095250208762,1813967.9164548747,1813.9679164548747,0.0,0.0,1518.4128194928635,0.0036789595973026395,-6.321046426944014,-131.15188717422237,0.0,1813967.9164548747
2026-07-13 04:10:00+00:00,82.014,254484.52116,254484.52116,224397.9602024216,30086.56095757842,254.48452116,254.48452116,254484.52116,0.0026198729298830257,0.0026198729298830257,0.0017232305216172475,0.0,0.021,0.02149247243935962,268.70565604008493,310.0,268.70565604008493,139.98302479745996,1839315.7404500209,1839.315740450021,224397.9602024216,224.3979602024216,1614917.7802475994,1614.9177802475992,0.0,193.39802725152032,True,1840878.2044686412,1840.8782044686411,C,0.0,477852936204.46106,132.7369267234614,93.49174664675739,,306.7451027855653,300.6101252444043,278.7408701479941,1614917.7802475994,1614.9177802475992,0.0,0.0,1562.4640186203178,0.003939370267072692,-6.342875171534026,-130.9724675400726,0.0,1614917.7802475994
