timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W
2026-07-13 04:20:00+00:00,212.153,658298.0298199999,658298.0298199999,599061.4649782896,59236.56484171038,658.2980298199999,658.2980298199999,658298.0298199999,0.006891099657217927,0.006891099657217927,0.0011264637759253373,0.0,0.021,0.021175915837373292,269.1396032284216,310.0,269.1396032284216,139.988048912248,1839778.1796205218,1839.7781796205218,599061.4649782896,599.0614649782896,1240716.7146422323,1240.7167146422323,0.0,193.93816611505406,True,1840878.2044686412,1840.8782044686411,C,0.0,477032567864.2421,132.50904662895616,93.33124189056615,,306.63591633799047,300.32596194534716,278.2618970089118,1240716.7146422323,1240.7167146422323,0.0,0.0,1100.0248481193557,0.004122707741759252,-6.364680386546475,-130.83129007468935,0.0,1240716.7146422323
2026-07-13 04:30:00+00:00,347.474,1078190.9735599998,1078190.9735599998,1016741.2118741749,61449.76168582495,1078.1909735599997,1078.1909735599997,1078190.9735599998,0.01140721302029899,0.01140721302029899,0.0005891814871743641,0.0,0.021,0.020653524788368703,269.31486923529405,310.0,269.31486923529405,139.999696937647,1840850.3094246306,1840.8503094246305,1016741.2118741749,1016.7412118741748,824109.0975504557,824.1090975504557,0.0,194.87578487250224,True,1840878.2044686412,1840.8782044686411,C,0.0,476462220990.863,132.3506169419064,93.21965374001448,,306.5503600140345,300.1345914354147,277.8801637622493,824109.0975504557,824.1090975504557,0.0,0.0,27.895044010598212,0.004127356915761018,-6.386469163837157,-130.73266374409042,0.0,824109.0975504557
2026-07-13 04:40:00+00:00,465.988,1445932.80472,1445932.80472,1404379.4037834967,41553.400936503196,1445.93280472,1445.93280472,1445932.80472,0.015364235230964982,0.015364235230964982,0.0001025964361389786,0.0,0.021,0.02013963298579744,269.25678090494597,310.0,269.25678090494597,139.99722794835506,1840623.053995899,1840.623053995899,1404379.4037834967,1404.3794037834966,436243.65021240234,436.2436502124023,0.0,195.84940619277265,True,1840878.2044686412,1840.8782044686411,C,0.0,476124627063.5524,132.25684085098678,93.15360361552996,,306.4838206508596,300.02250393316166,277.6425871645614,436243.65021240234,436.2436502124023,0.0,0.0,255.15047274227254,0.004169881994551397,-6.408248174137349,-130.67406180115267,0.0,436243.65021240234
2026-07-13 04:50:00+00:00,564.537,1751724.4387799997,1751724.4387799997,1740617.9770353164,11106.461744683329,1751.7244387799997,1751.7244387799997,1751724.4387799997,0.018586815385950282,0.018586815385950282,0.0,0.0,0.021,0.01965742270038846,268.9941837662483,310.0,268.9941837662483,140.0,1840878.2044686412,1840.8782044686411,1740617.9770353164,1740.6179770353165,100260.22743332479,100.26022743332479,0.0,196.81265869217142,True,1840878.2044686412,1840.8782044686411,B,0.0,475972954285.49365,132.21470952374824,93.1239288937377,,306.42864920408647,299.96862144270074,277.59316911735544,100260.22743332479,100.26022743332479,0.0,0.0,0.0,0.004169881994551397,-6.430022839814159,-130.64799406085203,0.0,100260.22743332479
2026-07-13 05:00:00+00:00,645.557,1897138.5559726174,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,1897.1385559726173,2003124.6375799999,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475897129243.1084,132.19364701197455,93.10909375280822,,306.40106760812427,299.9416842284317,277.56846379061875,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.451795333504413,-130.63496214152664,0.0,0.0
2026-07-13 05:10:00+00:00,712.377,1855332.8614508994,2210463.08838,1840878.2044686412,369584.8839113589,2210.46308838,1855.3328614508994,2210463.08838,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475821311764.1459,132.17258660115164,93.09426009165954,,306.37348876341224,299.9147497011128,277.54376092813163,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.473565655424843,-130.62193152257802,0.0,0.0
2026-07-13 05:20:00+00:00,767.942,1855332.8614508994,2382877.94948,1840878.2044686412,541999.7450113588,2382.87794948,1855.3328614508994,2382877.94948,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475745501847.8517,132.15152829106992,93.07942791014405,,306.3459126696758,299.8878178604758,277.51906052964813,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.495333805792156,-130.60890220387634,0.0,0.0
2026-07-13 05:30:00+00:00,814.598,1855332.8614508994,2527648.71812,1840878.2044686412,686770.5136513587,2527.64871812,1855.3328614508994,2527648.71812,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475669699493.471,132.1304720815197,93.06459720811411,,306.31833932664046,299.8608887062528,277.49436259492256,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.517099784823038,-130.5958741852917,0.0,0.0
2026-07-13 05:40:00+00:00,854.155,1855332.8614508994,2650391.7156999996,1840878.2044686412,809513.5112313584,2650.3917156999996,1855.3328614508994,2650391.7156999996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475593904700.2494,132.1094179722915,93.04976798542206,,306.2907687340317,299.83396223817556,277.46966712370903,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.5388635927341525,-130.58284746669426,0.0,0.0
2026-07-13 05:50:00+00:00,887.998,1855332.8614508994,2755404.51412,1840878.2044686412,914526.3096513588,2755.40451412,1855.3328614508994,2755404.51412,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475518117467.43207,132.08836596317556,93.03494024192028,,306.2632008915752,299.8070384559761,277.44497411576174,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.560625229742144,-130.56982204795423,0.0,0.0
2026-07-13 06:00:00+00:00,917.195,1855332.8614508994,2846001.0533000003,1840878.2044686412,1005122.8488313591,2846.0010533000004,1855.3328614508994,2846001.0533000003,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475442337794.26514,132.06731605396254,93.02011397746124,,306.2356357989964,299.78011735938645,277.42028357083484,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.582384696063635,-130.5567979289418,0.0,0.0
2026-07-13 06:10:00+00:00,942.572,1855332.8614508994,2924744.3616799996,1840878.2044686412,1083866.1572113584,2924.7443616799997,1855.3328614508994,2924744.3616799996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475366565679.9939,132.04626824444276,93.00528919189729,,306.2080734560209,299.75319894813856,277.39559548868266,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.604141991915223,-130.54377510952713,0.0,0.0
2026-07-13 06:20:00+00:00,964.777,1855332.8614508994,2993645.14438,1840878.2044686412,1152766.9399113588,2993.64514438,1855.3328614508994,2993645.14438,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475290801123.864,132.02522253440668,92.99046588508084,,306.18051386237437,299.7262832219645,277.3709098690594,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.625897117513486,-130.53075358958048,0.0,0.0
2026-07-13 06:30:00+00:00,984.322,1855332.8614508994,3054292.1066799997,1840878.2044686412,1213413.9022113585,3054.29210668,1855.3328614508994,3054292.1066799997,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475215044125.1218,132.00417892364496,92.97564405686444,,306.15295701778246,299.6993701805963,277.3462267117194,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.647650073074981,-130.51773336897205,0.0,0.0
2026-07-13 06:40:00+00:00,1001.616,1855332.8614508994,3107954.3510399996,1840878.2044686412,1267076.1465713584,3107.9543510399994,1855.3328614508994,3107954.3510399996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475139294683.01263,131.98313741194795,92.96082370710043,,306.1254029219708,299.6724598237662,277.321546016417,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.6694008588162434,-130.50471444757213,0.0,0.0
2026-07-13 06:50:00+00:00,1016.989,1855332.8614508994,3155655.84766,1840878.2044686412,1314777.6431913588,3155.65584766,1855.3328614508994,3155655.84766,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,475063552796.78284,131.96209799910633,92.94600483564139,,306.0978515746652,299.64555215120623,277.2968677829066,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.691149474953785,-130.49169682525087,0.0,0.0
2026-07-13 07:00:00+00:00,1030.711,1855332.8614508994,3198234.39034,1840878.2044686412,1357356.1858713587,3198.23439034,1855.3328614508994,3198234.39034,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474987818465.6781,131.94106068491058,92.9311874423397,,306.0703029755913,299.6186471626486,277.2721920109424,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.712895921704098,-130.47868050187859,0.0,0.0
2026-07-13 07:10:00+00:00,1043.002,1855332.8614508994,3236372.6258799997,1840878.2044686412,1395494.4214113585,3236.3726258799998,1855.3328614508994,3236372.6258799997,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474912091688.94495,131.92002546915137,92.91637152704797,,306.0427571244749,299.5917448578254,277.24751870027893,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.734640199283652,-130.46566547732564,0.0,0.0
2026-07-13 07:20:00+00:00,1054.045,1855332.8614508994,3270638.3923000004,1840878.2044686412,1429760.1878313592,3270.6383923000003,1855.3328614508994,3270638.3923000004,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474836372465.8291,131.8989923516192,92.90155708961862,,306.01521402104186,299.5648452364689,277.2228478506705,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.756382307908896,-130.45265175146218,0.0,0.0
2026-07-13 07:30:00+00:00,1063.992,1855332.8614508994,3301503.3364799996,1840878.2044686412,1460625.1320113584,3301.5033364799997,1855.3328614508994,3301503.3364799996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474760660795.5772,131.87796133210477,92.88674412990424,,305.98767366501795,299.5379482983113,277.19817946187163,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.778122247796256,-130.4396393241586,0.0,0.0
2026-07-13 07:40:00+00:00,1072.972,1855332.8614508994,3329367.73768,1840878.2044686412,1488489.5332113586,3329.3677376799997,1855.3328614508994,3329367.73768,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474684956677.4355,131.85693241039874,92.87193264775738,,305.960136056129,299.51105404308475,277.17351353363676,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.799860019162137,-130.42662819528525,0.0,0.0
2026-07-13 07:50:00+00:00,1081.092,1855332.8614508994,3354563.6104800003,1840878.2044686412,1513685.406011359,3354.56361048,1855.3328614508994,3354563.6104800003,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474609260110.65045,131.8359055862918,92.85712264303059,,305.9326011941008,299.48416247052177,277.1488500657204,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.8215956222229215,-130.41361836471236,0.0,0.0
2026-07-13 08:00:00+00:00,1088.444,1855332.8614508994,3377376.4253599998,1840878.2044686412,1536498.2208913586,3377.3764253599998,1855.3328614508994,3377376.4253599998,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474533571094.4685,131.81488085957457,92.84231411557644,,305.9050690786594,299.4572735803545,277.12418905787706,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.843329057194974,-130.40060983231035,0.0,0.0
2026-07-13 08:10:00+00:00,1095.106,1855332.8614508994,3398048.2116399994,1840878.2044686412,1557170.0071713582,3398.0482116399994,1855.3328614508994,3398048.2116399994,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474457889628.1363,131.79385823003787,92.82750706524756,,305.87753970953065,299.4303873723153,277.09953050986127,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.865060324294632,-130.38760259794958,0.0,0.0
2026-07-13 08:20:00+00:00,1101.146,1855332.8614508994,3416789.9692399995,1840878.2044686412,1575911.7647713583,3416.7899692399997,1855.3328614508994,3416789.9692399995,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474382215710.90027,131.77283769747228,92.81270149189649,,305.8500130864406,299.40350384613663,277.0748744214276,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.886789423738215,-130.37459666150033,0.0,0.0
2026-07-13 08:30:00+00:00,1106.621,1855332.8614508994,3433778.5657400005,1840878.2044686412,1592900.3612713593,3433.7785657400004,1855.3328614508994,3433778.5657400005,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474306549342.0073,131.75181926166871,92.7978973953759,,305.8224892091151,299.37662300155074,277.05022079233055,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.90851635574202,-130.36159202283307,0.0,0.0
2026-07-13 08:40:00+00:00,1111.58,1855332.8614508994,3449166.0451999996,1840878.2044686412,1608287.8407313584,3449.1660451999996,1855.3328614508994,3449166.0451999996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474230890520.70435,131.73080292241787,92.78309477553843,,305.79496807728015,299.3497448382902,277.02556962232495,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.930241120522323,-130.3485886818182,0.0,0.0
2026-07-13 08:50:00+00:00,1116.067,1855332.8614508994,3463088.9369799998,1840878.2044686412,1622210.7325113586,3463.0889369799997,1855.3328614508994,3463088.9369799998,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474155239246.238,131.70978867951055,92.7682936322367,,305.7674496906618,299.32286935608727,277.0009209111652,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.951963718295377,-130.33558663832608,0.0,0.0
2026-07-13 09:00:00+00:00,1120.119,1855332.8614508994,3475662.0498599997,1840878.2044686412,1634783.8453913585,3475.6620498599996,1855.3328614508994,3475662.0498599997,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474079595517.8553,131.6887765327376,92.7534939653234,,305.73993404898624,299.2959965546746,276.9762746586061,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.973684149277415,-130.32258589222712,0.0,0.0
2026-07-13 09:10:00+00:00,1123.768,1855332.8614508994,3486984.67792,1840878.2044686412,1646106.473451359,3486.98467792,1855.3328614508994,3486984.67792,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,474003959334.8033,131.6677664818898,92.73869577465119,,305.71242115197947,299.26912643378466,276.9516308644023,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-6.995402413684647,-130.30958644339182,0.0,0.0
2026-07-13 09:20:00+00:00,1127.042,1855332.8614508994,3497143.703479999,1840878.2044686412,1656265.499011358,3497.143703479999,1855.3328614508994,3497143.703479999,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473928330696.329,131.64675852675805,92.72389906007278,,305.68491099936756,299.24225899314985,276.92698952830847,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.017118511733262,-130.29658829169068,0.0,0.0
2026-07-13 09:30:00+00:00,1129.966,1855332.8614508994,3506216.700039999,1840878.2044686412,1665338.495571358,3506.216700039999,1855.3328614508994,3506216.700039999,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473852709601.6798,131.62575266713327,92.70910382144089,,305.6574035908768,299.2153942325029,276.90235065007937,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.038832443639428,-130.283591436994,0.0,0.0
2026-07-13 09:40:00+00:00,1132.56,1855332.8614508994,3514265.7263999996,1840878.2044686412,1673387.5219313584,3514.2657263999995,1855.3328614508994,3514265.7263999996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473777096050.1027,131.6047489028063,92.69431005860822,,305.6298989262333,299.1885321515762,276.8777142294698,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.06054420961929,-130.27059587917228,0.0,0.0
2026-07-13 09:50:00+00:00,1134.844,1855332.8614508994,3521352.84136,1840878.2044686412,1680474.6368913588,3521.35284136,1855.3328614508994,3521352.84136,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473701490040.8453,131.58374723356812,92.67951777142753,,305.6023970051632,299.16167275010247,276.8530802662345,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.082253809888973,-130.2576016180961,0.0,0.0
2026-07-13 10:00:00+00:00,1136.831,1855332.8614508994,3527518.383139999,1840878.2044686412,1686640.178671358,3527.518383139999,1855.3328614508994,3527518.383139999,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473625891573.1544,131.56274765920955,92.6647269597515,,305.57489782739276,299.1348160278143,276.8284487601283,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.103961244664579,-130.2446086536359,0.0,0.0
2026-07-13 10:10:00+00:00,1138.536,1855332.8614508994,3532808.8958399994,1840878.2044686412,1691930.6913713582,3532.8088958399994,1855.3328614508994,3532808.8958399994,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473550300646.27844,131.54175017952178,92.64993762343306,,305.5474013926482,299.1079619844444,276.8038197109061,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.12566651416219,-130.2316169856622,0.0,0.0
2026-07-13 10:20:00+00:00,1139.97,1855332.8614508994,3537258.5118,1840878.2044686412,1696380.3073313588,3537.2585118,1855.3328614508994,3537258.5118,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473474717259.464,131.52075479429556,92.63514976232482,,305.5199077006559,299.0811106197254,276.7791931183227,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.147369618597864,-130.21862661404555,0.0,0.0
2026-07-13 10:30:00+00:00,1141.141,1855332.8614508994,3540892.05454,1840878.2044686412,1700013.8500713587,3540.89205454,1855.3328614508994,3540892.05454,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473399141411.9595,131.49976150332208,92.62036337627971,,305.4924167511421,299.0542619333901,276.754568982133,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.16907055818764,-130.2056375386565,0.0,0.0
2026-07-13 10:40:00+00:00,1142.058,1855332.8614508994,3543737.45052,1840878.2044686412,1702859.2460513588,3543.73745052,1855.3328614508994,3543737.45052,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473323573103.012,131.47877030639222,92.60557846515044,,305.4649285438332,299.0274159251711,276.72994730209183,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.190769333147533,-130.19264975936557,0.0,0.0
2026-07-13 10:50:00+00:00,1142.726,1855332.8614508994,3545810.2144400002,1840878.2044686412,1704932.009971359,3545.8102144400004,1855.3328614508994,3545810.2144400002,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473248012331.8697,131.45778120329715,92.59079502878991,,305.43744307845554,299.0005725948013,276.70532807795416,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.21246594369354,-130.17966327604324,0.0,0.0
2026-07-13 11:00:00+00:00,1143.15,1855332.8614508994,3547125.8609999996,1840878.2044686412,1706247.6565313584,3547.1258609999995,1855.3328614508994,3547125.8609999996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473172459097.7803,131.43679419382786,92.57601306705095,,305.40996035473546,298.97373194201344,276.68071130947493,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.234160390041634,-130.16667808856027,0.0,0.0
2026-07-13 11:10:00+00:00,1143.331,1855332.8614508994,3547687.4931399995,1840878.2044686412,1706809.2886713583,3547.6874931399993,1855.3328614508994,3547687.4931399995,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473096913399.9917,131.41580927777548,92.56123257978638,,305.38248037239947,298.9468939665403,276.6560969964092,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.255852672407766,-130.1536941967871,0.0,0.0
2026-07-13 11:20:00+00:00,1143.271,1855332.8614508994,3547501.3167399997,1840878.2044686412,1706623.1122713585,3547.5013167399998,1855.3328614508994,3547501.3167399997,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,473021375237.7518,131.39482645493104,92.54645356684907,,305.35500313117393,298.92005866811485,276.6314851385119,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.277542791007865,-130.14071160059441,0.0,0.0
2026-07-13 11:30:00+00:00,1142.97,1855332.8614508994,3546567.3318,1840878.2044686412,1705689.1273313586,3546.5673318,1855.3328614508994,3546567.3318,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472945844610.30884,131.3738457250858,92.53167602809197,,305.32752863078537,298.8932260464698,276.6068757355381,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.299230746057841,-130.12773029985277,0.0,0.0
2026-07-13 11:40:00+00:00,1142.426,1855332.8614508994,3544879.3324399996,1840878.2044686412,1704001.1279713584,3544.8793324399994,1855.3328614508994,3544879.3324399996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472870321516.91095,131.35286708803082,92.5168999633679,,305.3000568709602,298.8663961013381,276.58226878724287,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.32091653777358,-130.11475029443287,0.0,0.0
2026-07-13 11:50:00+00:00,1141.635,1855332.8614508994,3542424.9069,1840878.2044686412,1701546.7024313586,3542.4249068999998,1855.3328614508994,3542424.9069,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472794805956.8063,131.3318905435573,92.50212537252983,,305.2725878514251,298.83956883245276,276.5576642933812,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.342600166370947,-130.1017715842053,0.0,0.0
2026-07-13 12:00:00+00:00,1140.592,1855332.8614508994,3539188.5404800004,1840878.2044686412,1698310.3360113592,3539.1885404800005,1855.3328614508994,3539188.5404800004,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472719297929.24335,131.31091609145648,92.4873522554307,,305.2451215719065,298.81274423954665,276.53306225370824,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.3642816320657865,-130.0887941690407,0.0,0.0
2026-07-13 12:10:00+00:00,1139.291,1855332.8614508994,3535151.61554,1840878.2044686412,1694273.411071359,3535.15161554,1855.3328614508994,3535151.61554,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472643797433.4703,131.28994373151951,92.47258061192342,,305.2176580321311,298.78592232235275,276.5084626679791,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.385960935073921,-130.0758180488098,0.0,0.0
2026-07-13 12:20:00+00:00,1137.724,1855332.8614508994,3530289.30856,1840878.2044686412,1689411.1040913586,3530.28930856,1855.3328614508994,3530289.30856,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472568304468.7356,131.26897346353766,92.45781044186096,,305.1901972318253,298.7591030806042,276.48386553594895,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.4076380756111515,-130.0628432233832,0.0,0.0
2026-07-13 12:30:00+00:00,1135.88,1855332.8614508994,3524567.4872000003,1840878.2044686412,1683689.2827313591,3524.5674872000004,1855.3328614508994,3524567.4872000003,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472492819034.28784,131.2480052873022,92.4430417450963,,305.16273917071595,298.7322865140338,276.459270857373,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.429313053893257,-130.04986969263172,0.0,0.0
2026-07-13 12:40:00+00:00,1133.747,1855332.8614508994,3517948.9161799997,1840878.2044686412,1677070.7117113585,3517.9489161799997,1855.3328614508994,3517948.9161799997,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472417341129.3756,131.22703920260435,92.42827452148241,,305.13528384852964,298.70547262237477,276.43467863200647,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.450985870135994,-130.03689745642595,0.0,0.0
2026-07-13 12:50:00+00:00,1131.311,1855332.8614508994,3510390.1543399994,1840878.2044686412,1669511.9498713582,3510.3901543399993,1855.3328614508994,3510390.1543399994,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472341870753.2475,131.20607520923542,92.41350877087228,,305.107831264993,298.6786614053602,276.4100888596045,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.4726565245551,-130.02392651463663,0.0,0.0
2026-07-13 13:00:00+00:00,1128.554,1855332.8614508994,3501835.34876,1840878.2044686412,1660957.1442913588,3501.8353487599998,1855.3328614508994,3501835.34876,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472266407905.15234,131.18511330698675,92.39874449311898,,305.080381419833,298.6518528627231,276.3855015399225,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.49432501736629,-130.01095686713458,0.0,0.0
2026-07-13 13:10:00+00:00,1125.458,1855332.8614508994,3492228.6465200004,1840878.2044686412,1651350.4420513592,3492.2286465200004,1855.3328614508994,3492228.6465200004,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472190952584.33923,131.1641534956498,92.38398168807556,,305.0529343127761,298.62504699419674,276.36091667271546,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.5159913487852545,-129.9979885137904,0.0,0.0
2026-07-13 13:20:00+00:00,1122.0,1855332.8614508994,3481498.6799999992,1840878.2044686412,1640620.475531358,3481.4986799999992,1855.3328614508994,3481498.6799999992,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472115504790.0564,131.14319577501567,92.36922035559496,,305.0254899435492,298.5982437995141,276.3363342577389,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.537655519027666,-129.98502145447495,0.0,0.0
2026-07-13 13:30:00+00:00,1118.153,1855332.8614508994,3469561.6698199995,1840878.2044686412,1628683.4653513583,3469.5616698199997,1855.3328614508994,3469561.6698199995,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,472040064521.5536,131.122240144876,92.35446049553039,,304.9980483118791,298.57144327840854,276.311754294748,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.559317528309177,-129.972055689059,0.0,0.0
2026-07-13 13:40:00+00:00,1113.888,1855332.8614508994,3456327.6307199993,1840878.2044686412,1615449.4262513581,3456.3276307199994,1855.3328614508994,3456327.6307199993,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471964631778.07935,131.10128660502204,92.3397021077348,,304.9706094174926,298.5446454306132,276.2871767834983,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.5809773768454125,-129.95909121741326,0.0,0.0
2026-07-13 13:50:00+00:00,1109.169,1855332.8614508994,3441684.85686,1840878.2044686412,1600806.652391359,3441.6848568600003,1855.3328614508994,3441684.85686,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471889206558.8829,131.08033515524525,92.32494519206132,,304.9431732601166,298.51785025586133,276.26260172374504,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.602635064851981,-129.9461280394086,0.0,0.0
2026-07-13 14:00:00+00:00,1103.956,1855332.8614508994,3425509.2306399993,1840878.2044686412,1584631.026171358,3425.5092306399993,1855.3328614508994,3425509.2306399993,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471813788863.21344,131.05938579533708,92.31018974836307,,304.91573983947796,298.49105775388625,276.2380291152436,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.624290592544468,-129.93316615491582,0.0,0.0
2026-07-13 14:10:00+00:00,1098.204,1855332.8614508994,3407661.119759999,1840878.2044686412,1566782.915291358,3407.661119759999,1855.3328614508994,3407661.119759999,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471738378690.3203,131.03843852508896,92.29543577649316,,304.8883091553035,298.4642679244212,276.2134589577495,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.645943960138435,-129.92020556380575,0.0,0.0
2026-07-13 14:20:00+00:00,1091.859,1855332.8614508994,3387972.9654599996,1840878.2044686412,1547094.7609913584,3387.9729654599996,1855.3328614508994,3387972.9654599996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471662976039.45276,131.01749334429243,92.28068327630471,,304.8608812073203,298.43748076719953,276.18889125101805,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.667595167849427,-129.90724626594917,0.0,0.0
2026-07-13 14:30:00+00:00,1084.858,1855332.8614508994,3366249.28252,1840878.2044686412,1525371.0780513587,3366.2492825199997,1855.3328614508994,3366249.28252,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471587580909.8604,130.996550252739,92.26593224765094,,304.83345599525524,298.41069628195464,276.1643259948048,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.6892442158929635,-129.89428826121693,0.0,0.0
2026-07-13 14:40:00+00:00,1077.128,1855332.8614508994,3342263.5563199995,1840878.2044686412,1501385.3518513583,3342.2635563199997,1855.3328614508994,3342263.5563199995,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471512193300.79266,130.97560925022017,92.25118269038497,,304.8060335188353,298.38391446841985,276.1397631888653,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.710891104484543,-129.88133154948,0.0,0.0
2026-07-13 14:50:00+00:00,1068.586,1855332.8614508994,3315758.24284,1840878.2044686412,1474880.0383713588,3315.75824284,1855.3328614508994,3315758.24284,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471436813211.49884,130.95467033652744,92.23643460435991,,304.77861377778765,298.3571353263286,276.115202832955,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.732535833839644,-129.86837613060914,0.0,0.0
2026-07-13 15:00:00+00:00,1059.132,1855332.8614508994,3286423.04808,1840878.2044686412,1445544.843611359,3286.42304808,1855.3328614508994,3286423.04808,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471361440641.22906,130.93373351145252,92.22168798942907,,304.7511967718392,298.33035885541426,276.0906449268294,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.754178404173724,-129.85542200447526,0.0,0.0
2026-07-13 15:10:00+00:00,1048.646,1855332.8614508994,3253885.61924,1840878.2044686412,1413007.4147713587,3253.88561924,1855.3328614508994,3253885.61924,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471286075589.23267,130.91279877478686,92.20694284544558,,304.72378250071705,298.30358505541034,276.0660894702442,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.775818815702216,-129.8424691709493,0.0,0.0
2026-07-13 15:20:00+00:00,1036.991,1855332.8614508994,3217720.85354,1840878.2044686412,1376842.6490713588,3217.72085354,1855.3328614508994,3217720.85354,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471210718054.75964,130.89186612632213,92.1921991722627,,304.69637096414834,298.2768139260503,276.04153646295487,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.797457068640533,-129.82951762990217,0.0,0.0
2026-07-13 15:30:00+00:00,1023.998,1855332.8614508994,3177404.3541200003,1840878.2044686412,1336526.149651359,3177.4043541200003,1855.3328614508994,3177404.3541200003,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471135368037.0598,130.87093556584995,92.17745696973367,,304.6689621618602,298.2500454670677,276.016985904717,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.819093163204067,-129.81656738120478,0.0,0.0
2026-07-13 15:40:00+00:00,1009.466,1855332.8614508994,3132312.4300399995,1840878.2044686412,1291434.2255713583,3132.3124300399995,1855.3328614508994,3132312.4300399995,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,471060025535.38324,130.85000709316202,92.16271623771173,,304.64155609357965,298.223279678196,275.9924377952863,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.840727099608189,-129.80361842472806,0.0,0.0
2026-07-13 15:50:00+00:00,993.15,1855332.8614508994,3081684.8609999996,1840878.2044686412,1240806.6565313584,3081.6848609999997,1855.3328614508994,3081684.8609999996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470984690548.97986,130.82908070804996,92.14797697605019,,304.614152759034,298.1965165591689,275.9678921344185,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.862358878068246,-129.79067076034298,0.0,0.0
2026-07-13 16:00:00+00:00,974.753,1855332.8614508994,3024600.07382,1840878.2044686412,1183721.8693513589,3024.60007382,1855.3328614508994,3024600.07382,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470909363077.09973,130.8081564103055,92.13323918460226,,304.58675215795046,298.1697561097199,275.9433489218692,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.883988498799566,-129.77772438792047,0.0,0.0
2026-07-13 16:10:00+00:00,953.904,1855332.8614508994,2959906.87776,1840878.2044686412,1119028.6732913589,2959.90687776,1855.3328614508994,2959906.87776,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470834043118.9929,130.78723419972025,92.11850286322125,,304.5593542900562,298.1429983295826,275.9188081573941,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.905615962017454,-129.76477930733157,0.0,0.0
2026-07-13 16:20:00+00:00,930.146,1855332.8614508994,2886187.22924,1840878.2044686412,1045309.0247713586,2886.18722924,1855.3328614508994,2886187.22924,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470758730673.9099,130.76631407608608,92.10376801176052,,304.5319591550786,298.1162432184907,275.89426984074896,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.927241267937196,-129.7518355184472,0.0,0.0
2026-07-13 16:30:00+00:00,902.899,1855332.8614508994,2801641.42306,1840878.2044686412,960763.2185913587,2801.64142306,1855.3328614508994,2801641.42306,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470683425741.101,130.74539603919473,92.08903463007339,,304.5045667527449,298.08949077617785,275.8697339716896,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.948864416774052,-129.7388930211384,0.0,0.0
2026-07-13 16:40:00+00:00,871.429,1855332.8614508994,2703991.9012599997,1840878.2044686412,863113.6967913585,2703.99190126,1855.3328614508994,2703991.9012599997,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470608128319.8164,130.72448008883788,92.07430271801313,,304.47717708278236,298.0627410023777,275.84520054997165,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.970485408743265,-129.72595181527623,0.0,0.0
2026-07-13 16:50:00+00:00,834.794,1855332.8614508994,2590315.6943599996,1840878.2044686412,749437.4898913584,2590.3156943599997,1855.3328614508994,2590315.6943599996,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470532838409.30676,130.70356622480745,92.05957227543318,,304.4497901449184,298.03599389682404,275.820669575351,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-7.992104244060053,-129.71301190073166,0.0,0.0
2026-07-13 17:00:00+00:00,791.77,1855332.8614508994,2456814.8038,1840878.2044686412,615936.5993313587,2456.8148038,1855.3328614508994,2456814.8038,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470457556008.8225,130.68265444689513,92.04484330218685,,304.4224059388804,298.00924945925067,275.7961410475836,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-8.013720922939616,-129.70007327737568,0.0,0.0
2026-07-13 17:10:00+00:00,740.763,1855332.8614508994,2298543.14322,1840878.2044686412,457664.9387513588,2298.54314322,1855.3328614508994,2298543.14322,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470382281117.61444,130.6617447548929,92.03011579812758,,304.3950244643957,297.98250768939124,275.7716149664252,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-8.035335445597129,-129.68713594507946,0.0,0.0
2026-07-13 17:20:00+00:00,679.694,1855332.8614508994,2109049.7003599997,1840878.2044686412,268171.49589135847,2109.04970036,1855.3328614508994,2109049.7003599997,0.02,0.02,0.0,0.0,0.021,0.02,269.89205155635443,310.0,269.89205155635443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.10969485123383,True,1840878.2044686412,1840.8782044686411,B,0.0,470307013734.93304,130.6408371485925,92.01538976310871,,304.36764572119176,297.95576858697956,275.7470913316317,0.0,0.0,0.0,0.0,0.0,0.004169881994551397,-8.05694781224775,-129.674199903714,0.0,0.0
