timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 15:40:00+00:00,1010.025,250225.08370801067,3134046.9734999994,239192.2512731431,2894854.7222268563,3134.0469734999992,250.2250837080107,3134046.9734999994,0.021,0.0,0.0,0.021,0.021,0.0,0.0,305.04341464838154,310.0,304.8139199060776,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,484893096720.27527,134.69252686674312,94.8691513950153,305.04341464838154,306.95833625612056,300.75154894990135,293.80675408686056,0.0,0.0,0.0,0.0,0.0,0.0,-1.4176491872339108,-132.26728305356775,239192.2512731431,0.0,1817771.2910303236,1950038.5740838912,0.0
2026-07-11 15:50:00+00:00,993.821,239139.9741642441,3083766.93374,228614.81302620153,2855152.1207137983,3083.76693374,239.1399741642441,3083766.93374,0.021,0.0,0.0,0.021,0.021,0.0,0.0,305.2623250068878,310.0,305.04341464838154,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,486068888319.372,135.01913564427,95.09919457768416,305.2623250068878,307.112747791102,301.17507737536926,294.47226707947357,0.0,0.0,0.0,0.0,0.0,0.0,-1.4397274270903566,-132.469439138675,228614.81302620153,0.0,1731037.852135033,1863507.291273708,0.0
2026-07-11 16:00:00+00:00,975.557,228567.14198512476,3027094.8375799996,218526.94050774438,2808567.897072255,3027.0948375799994,228.56714198512475,3027094.8375799996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,305.47112675744415,310.0,305.2623250068878,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,487189014591.391,135.33028183094194,95.31834686011604,305.47112675744415,307.25794420258416,301.5781764861492,295.1102079611032,0.0,0.0,0.0,0.0,0.0,0.0,-1.461837767293322,-132.6620412177923,218526.94050774438,0.0,1648350.179523892,1781012.2207416843,0.0
2026-07-11 16:10:00+00:00,954.872,218483.4683616201,2962910.5236799996,208906.48909165928,2754004.03458834,2962.9105236799996,218.48346836162008,2962910.5236799996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,305.6702750559557,310.0,305.47112675744415,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,488256072030.1688,135.6266866750469,95.52711624535021,305.6702750559557,307.3944755053438,301.96181275134416,295.7216568230908,0.0,0.0,0.0,0.0,0.0,0.0,-1.4839786896643434,-132.84553422612896,208906.48909165928,0.0,1569522.5755380609,1702368.10976419,0.0
2026-07-11 16:20:00+00:00,931.313,208866.84445491544,2889808.36022,199732.28490348553,2690076.075316515,2889.80836022,208.86684445491545,2889808.36022,0.021,0.0,0.0,0.021,0.021,0.0,0.0,305.8602052886092,310.0,305.6702750559557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,489272538037.0624,135.90903834362842,95.72598743602731,305.8602052886092,307.5228588791342,302.32690800517724,296.3076549954277,0.0,0.0,0.0,0.0,0.0,0.0,-1.5061487467839978,-133.02034271792513,199732.28490348553,0.0,1494377.7265857724,1627398.0693036974,0.0
2026-07-11 16:30:00+00:00,904.314,199696.12907098557,2806032.0831599995,190984.08396245225,2615047.9991975473,2806.0320831599993,199.69612907098556,2806032.0831599995,0.021,0.0,0.0,0.021,0.021,0.0,0.0,306.0413338883776,310.0,305.8602052886092,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,490240776285.31177,136.1779934125866,95.91542288392483,306.0413338883776,307.64358062957825,302.6743414475951,296.8692062307265,0.0,0.0,0.0,0.0,0.0,0.0,-1.5283465587479568,-133.18687178375424,190984.08396245225,0.0,1422746.3297865307,1555933.201570285,0.0
2026-07-11 16:40:00+00:00,873.153,190951.1080677213,2709341.36982,182642.53333093048,2526698.8364890697,2709.34136982,190.9511080677213,2709341.36982,0.021,0.0,0.0,0.021,0.021,0.0,0.0,306.21405911238355,310.0,306.0413338883776,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,491163041846.7903,136.43417829077507,96.09586379300377,306.21405911238355,307.75709803188613,303.0049515584421,297.4072778646677,0.0,0.0,0.0,0.0,0.0,0.0,-1.5505708100691549,-133.3455079271881,182642.53333093048,0.0,1354466.735799929,1487812.243727117,0.0
2026-07-11 16:50:00+00:00,836.909,182612.45574845126,2596878.41246,174689.13426084133,2422189.2781991586,2596.8784124599997,182.61245574845125,2596878.41246,0.021,0.0,0.0,0.021,0.021,0.0,0.0,306.3787617801725,310.0,306.21405911238355,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,492041486091.5807,136.67819058099462,96.26773107800904,306.3787617801725,307.86384106441017,303.31953792879193,297.9228019525545,0.0,0.0,0.0,0.0,0.0,0.0,-1.5728202467195909,-133.4966199026151,174689.13426084133,0.0,1289384.6070565006,1422881.2269591158,0.0
2026-07-11 17:00:00+00:00,794.384,174661.69823193608,2464925.88896,167106.20650642278,2297819.6824535774,2464.92588896,174.66169823193607,2464925.88896,0.021,0.0,0.0,0.021,0.021,0.0,0.0,306.5358059899768,310.0,306.3787617801725,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,492878161370.35547,136.9106003806543,96.43142628057517,306.5358059899768,307.96421403862263,303.6188630128664,298.41667638167394,0.0,0.0,0.0,0.0,0.0,0.0,-1.5950936733055774,-133.6405595159197,167106.20650642278,0.0,1227352.5914515443,1360993.150967464,0.0
2026-07-11 17:10:00+00:00,744.021,167081.1779672944,2308652.5217399998,159876.85531786428,2148775.6664221357,2308.65252174,167.08117796729442,2308652.5217399998,0.021,0.0,0.0,0.021,0.021,0.0,0.0,306.6855397812663,310.0,306.5358059899768,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,493675025497.19995,137.13195152699998,96.58733244628922,306.6855397812663,308.05859713171253,303.9036538070261,298.8897659645276,0.0,0.0,0.0,0.0,0.0,0.0,-1.6173899503707518,-133.77766239104625,159876.85531786428,0.0,1168230.022756273,1302007.6851473192,0.0
2026-07-11 17:20:00+00:00,683.791,159854.02091789743,2121762.44554,152984.92815469427,1968777.5173853058,2121.76244554,159.85402091789743,2121762.44554,0.021,0.0,0.0,0.021,0.021,0.0,0.0,306.8282960128851,310.0,306.6855397812663,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,494433946008.9477,137.34276278026326,96.73581495802792,306.8282960128851,308.14734782762343,304.17460344618155,299.34290348970364,0.0,0.0,0.0,0.0,0.0,0.0,-1.6397079918204729,-133.9082486983265,152984.92815469427,0.0,1111882.5914248754,1245790.840123202,0.0
2026-07-11 17:30:00+00:00,611.089,152964.09341083167,1896172.50166,146414.9926074724,1749757.5090525276,1896.17250166,152.96409341083168,1896172.50166,0.021,0.0,0.0,0.021,0.021,0.0,0.0,306.96439280142056,310.0,306.8282960128851,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,495156704263.36804,137.54352896204668,96.87722233776661,306.96439280142056,308.230802272007,304.4323727408988,299.77689076946814,0.0,0.0,0.0,0.0,0.0,0.0,-1.6620467624630224,-134.0326238552962,146414.9926074724,0.0,1058182.0980931094,1192214.7219484057,0.0
2026-07-11 17:40:00+00:00,522.751,146395.98027819782,1622064.98794,140152.30268559657,1481912.6852544034,1622.0649879399998,146.3959802781978,1622064.98794,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.09413420428046,310.0,306.96439280142056,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,495844999333.5855,137.73472203710708,97.01188700852099,307.09413420428046,308.30927654623457,304.67759163917077,300.19249964670973,0.0,0.0,0.0,0.0,0.0,0.0,-1.6844052756617978,-134.15107919265265,140152.30268559657,0.0,1007006.1476768507,1141157.2268695033,0.0
2026-07-11 17:50:00+00:00,415.586,140134.95124615318,1289538.4228400001,134182.77244283032,1155355.6503971699,1289.53842284,140.13495124615318,1289538.4228400001,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.21781075088353,310.0,307.09413420428046,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,496500451750.0021,137.91679215277836,97.14012602645266,307.21781075088353,308.38306786531615,304.91086063264083,300.5904729905349,0.0,0.0,0.0,0.0,0.0,0.0,-1.706782591094157,-134.26389259415419,134182.77244283032,0.0,958237.921584778,1092501.8141789322,0.0
2026-07-11 18:00:00+00:00,288.714,134166.93470967372,895862.2191599999,128492.94513710911,767369.2740228907,895.8622191599999,134.1669347096737,895862.2191599999,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.33570006837107,310.0,307.21781075088353,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,497124607064.16113,138.09016862893364,97.26224177813785,307.33570006837107,308.45245570426624,305.13275209633633,300.9715256592998,0.0,0.0,0.0,0.0,0.0,0.0,-1.729177812611836,-134.37132910607545,128492.94513710911,0.0,911765.9117946535,1046137.240900729,0.0
2026-07-11 18:10:00+00:00,151.323,128478.48699665573,469546.18961999996,123069.96585351879,346476.22376648115,469.54618961999995,128.47848699665573,469546.18961999996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.4480674362675,310.0,307.33570006837107,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,497718939253.16296,138.2552609036564,97.37852264664004,307.4480674362675,308.51770285719573,305.3438115691945,301.33634543872944,0.0,0.0,0.0,0.0,0.0,0.0,-1.7515900861984042,-134.47364151940897,123069.96585351879,0.0,867483.6824828663,1001957.3240022752,0.0
2026-07-11 18:20:00+00:00,39.586,122832.98283999998,122832.98284,117854.90307901132,4978.0797609886795,122.83298284,122.83298283999999,122832.98284,0.020961810895766802,0.0,0.0,0.020961810895766802,0.021,0.0,0.0,307.55167513950005,310.0,307.4480674362675,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,498284623689.41595,138.41239546928222,97.48919859312736,307.55167513950005,308.5790529633104,305.54448015175444,301.6854136199813,0.0,0.0,0.0,0.0,0.0,0.0,-1.774018591389055,-134.5710311439047,117854.90307901132,0.0,824952.4906759731,959523.5218198778,0.0
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,498206573095.5719,138.39071474876997,97.47392802389479,,308.5512568653531,305.51698675115404,301.65830515785245,0.0,0.0,0.0,0.0,0.0,0.0,-1.7964448593505309,-134.55760776885558,0.0,0.0,-130084.32307342529,4473.284695430295,0.0
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,498128530287.2251,138.36903619089586,97.45865897789182,,308.52346354005044,305.48949609300314,301.63119939976167,0.0,0.0,0.0,0.0,0.0,0.0,-1.818868890306077,-134.54418573327624,0.0,0.0,-130071.3472446696,4472.838488606649,0.0
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,498050495263.59863,138.34735979544408,97.44339145496645,,308.4956729871258,305.462008177028,301.60409634543913,0.0,0.0,0.0,0.0,0.0,0.0,-1.8412906844789159,-134.5307650370331,0.0,0.0,-130058.37271077474,4472.392326258356,0.0
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497972468023.9155,138.32568556219877,97.42812545496665,,308.46788520630247,305.4345230029551,301.576995994615,0.0,0.0,0.0,0.0,0.0,0.0,-1.8637102420922478,-134.51734567999233,0.0,0.0,-130045.39947184245,4471.946208149893,0.0
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497894448567.3994,138.30401349094427,97.41286097774054,,308.4401001973039,305.4070405705107,301.54989834701956,0.0,0.0,0.0,0.0,0.0,0.0,-1.8861275633692511,-134.50392766202006,0.0,0.0,-130032.42752685546,4471.5001351645915,0.0
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497816436893.2734,138.28234358146483,97.39759802313611,,308.4123179598534,305.37956087942126,301.52280340238303,0.0,0.0,0.0,0.0,0.0,0.0,-1.9085426485330814,-134.49051098298273,0.0,0.0,-130019.45687672932,4471.054106253403,0.0
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497738433000.7608,138.26067583354467,97.38233659100142,,308.3845384936745,305.35208392941325,301.49571116043575,0.0,0.0,0.0,0.0,0.0,0.0,-1.9309554978068726,-134.47709564274643,0.0,0.0,-130006.4875209554,4470.608121791025,0.0
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497660436889.08545,138.23901024696818,97.3670766811846,,308.3567617984906,305.3246097202131,301.468621620908,0.0,0.0,0.0,0.0,0.0,0.0,-1.9533661114137355,-134.46368164117766,0.0,0.0,-129993.51945892334,4470.162182254309,0.0
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497582448557.47076,138.21734682151967,97.35181829353371,,308.32898787402524,305.29713825154744,301.44153478353,0.0,0.0,0.0,0.0,0.0,0.0,-1.9757744895767593,-134.4502689781426,0.0,0.0,-129980.55269114177,4469.716287000818,0.0
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497504468005.14026,138.1956855569834,97.33656142789683,,308.3012167200019,305.2696695231427,301.4144506480323,0.0,0.0,0.0,0.0,0.0,0.0,-1.9981806325190108,-134.4368576535075,0.0,0.0,-129967.58721750895,4469.270435998551,0.0
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497426495231.3179,138.17402645314385,97.32130608412214,,308.27344833614416,305.24220353472543,301.3873692141452,0.0,0.0,0.0,0.0,0.0,0.0,-2.020584540463534,-134.42344766713893,0.0,0.0,-129954.62303731282,4468.824629826122,0.0
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497348530235.2273,138.15236950978536,97.30605226205773,,308.2456827221755,305.2147402860222,301.3602904815992,0.0,0.0,0.0,0.0,0.0,0.0,-2.042986213633351,-134.410039018903,0.0,0.0,-129941.66015096029,4468.378867942723,0.0
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497270573016.0925,138.13071472669236,97.2907999615518,,308.21791987781967,305.1872797767597,301.3332144501246,0.0,0.0,0.0,0.0,0.0,0.0,-2.065385652251462,-134.3966317086662,0.0,0.0,-129928.69855794271,4467.933150723504,0.0
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497192623573.1373,138.10906210364925,97.27554918245247,,308.19015980280017,305.15982200666457,301.30614111945204,0.0,0.0,0.0,0.0,0.0,0.0,-2.0877828565408447,-134.38322573629486,0.0,0.0,-129915.738258667,4467.487477627874,0.0
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497114681905.58594,138.08741164044054,97.26029992460795,,308.16240249684074,305.1323669754634,301.27907048931183,0.0,0.0,0.0,0.0,0.0,0.0,-2.110177826724454,-134.36982110165536,0.0,0.0,-129902.77925231933,4467.041849336034,0.0
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,497036748012.66254,138.0657633368507,97.24505218786646,,308.134647959665,305.104914682883,301.2520025594347,0.0,0.0,0.0,0.0,0.0,0.0,-2.132570563025223,-134.35641780461413,0.0,0.0,-129889.82153900147,4466.59626561265,0.0
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496958821893.5911,138.0441171926642,97.22980597207619,,308.1068961909967,305.07746512865003,301.2249373295511,0.0,0.0,0.0,0.0,0.0,0.0,-2.154961065666063,-134.34301584503754,0.0,0.0,-129876.86511901855,4466.150726018983,0.0
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496880903547.596,138.02247320766557,97.21456127708537,,308.0791471905596,305.05001831249115,301.19787479939157,0.0,0.0,0.0,0.0,0.0,0.0,-2.1773493348698616,-134.32961522279203,0.0,0.0,-129863.90999186198,4465.705230930049,0.0
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496802992973.90173,138.00083138163936,97.19931810274225,,308.05140095807735,305.02257423413323,301.1708149686868,0.0,0.0,0.0,0.0,0.0,0.0,-2.199735370859486,-134.31621593774406,0.0,0.0,-129850.95615712483,4465.259780619235,0.0
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496725090171.73224,137.97919171437007,97.18407644889504,,308.02365749327384,304.99513289330304,301.1437578371673,0.0,0.0,0.0,0.0,0.0,0.0,-2.222119173857779,-134.3028179897601,0.0,0.0,-129838.00361582437,4464.814373935704,0.0
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496647195140.3128,137.95755420564245,97.16883631539216,,307.9959167958729,304.9676942897275,301.1167034045639,0.0,0.0,0.0,0.0,0.0,0.0,-2.2445007440875635,-134.28942137870652,0.0,0.0,-129825.05236572266,4464.369012983865,0.0
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496569307878.8673,137.9359188552409,97.15359770208171,,307.96817886559836,304.9402584231334,301.08965167060717,0.0,0.0,0.0,0.0,0.0,0.0,-2.2668800817716384,-134.2760261044499,0.0,0.0,-129812.10240915934,4463.923695290563,0.0
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496491428386.62085,137.91428566295025,97.13836060881215,,307.94044370217404,304.91282529324764,301.0626026350279,0.0,0.0,0.0,0.0,0.0,0.0,-2.289257187132781,-134.26263216685666,0.0,0.0,-129799.15374409994,4463.478422756729,0.0
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496413556662.79803,137.89265462855502,97.12312503543174,,307.9127113053239,304.8853948997972,301.0355562975568,0.0,0.0,0.0,0.0,0.0,0.0,-2.311632060393747,-134.2492395657934,0.0,0.0,-129786.20637135823,4463.033194435164,0.0
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496335692706.62366,137.8710257518399,97.10789098178881,,307.88498167477195,304.85796724250883,301.00851265792465,0.0,0.0,0.0,0.0,0.0,0.0,-2.3340047017772676,-134.2358483011265,0.0,0.0,-129773.26029062907,4462.588010497435,0.0
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496257836517.32263,137.84939903258962,97.09265844773172,,307.85725481024195,304.8305423211097,300.9814717158622,0.0,0.0,0.0,0.0,0.0,0.0,-2.356375111506055,-134.22245837272266,0.0,0.0,-129760.31550170899,4462.142871013653,0.0
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496179988094.1199,137.82777447058885,97.07742743310884,,307.829530711458,304.80312013532665,300.95443347110034,0.0,0.0,0.0,0.0,0.0,0.0,-2.3787432898027965,-134.2090697804483,0.0,0.0,-129747.37200459799,4461.697775850291,0.0
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496102147436.24036,137.8061520656223,97.0621979377685,,307.8018093781441,304.7757006848869,300.92739792336994,0.0,0.0,0.0,0.0,0.0,0.0,-2.401109236890158,-134.19568252417005,0.0,0.0,-129734.42979919433,4461.252724975726,0.0
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,496024314542.9095,137.78453181747486,97.04696996155918,,307.77409081002435,304.7482839695173,300.9003650724017,0.0,0.0,0.0,0.0,0.0,0.0,-2.423472952990784,-134.18229660375442,0.0,0.0,-129721.48888478597,4460.807718968455,0.0
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495946489413.35236,137.7629137259312,97.03174350432927,,307.7463750068228,304.720869988945,300.87333491792674,0.0,0.0,0.0,0.0,0.0,0.0,-2.4458344383272954,-134.16891201906802,0.0,0.0,-129708.5492618815,4460.362757186522,0.0
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495868672046.79395,137.7412977907761,97.01651856592713,,307.7186619682635,304.6934587428972,300.8463074596758,0.0,0.0,0.0,0.0,0.0,0.0,-2.4681936931222914,-134.1555287699775,0.0,0.0,-129695.6109306844,4459.917839293106,0.0
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495790862442.4603,137.71968401179453,97.00129514620134,,307.69095169407063,304.66605023110094,300.81928269737995,0.0,0.0,0.0,0.0,0.0,0.0,-2.49055071759835,-134.14214685634943,0.0,0.0,-129682.6738893636,4459.472966985821,0.0
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495713060599.57623,137.69807238877118,96.98607324500021,,307.66324418396835,304.63864445328335,300.7922606307702,0.0,0.0,0.0,0.0,0.0,0.0,-2.512905511978025,-134.12876627805042,0.0,0.0,-129669.73814015706,4459.028137893372,0.0
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495635266517.3677,137.676462921491,96.97085286217234,,307.63553943768073,304.6112414091716,300.7652412595775,0.0,0.0,0.0,0.0,0.0,0.0,-2.5352580764838493,-134.11538703494713,0.0,0.0,-129656.80368092855,4458.583354018585,0.0
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495557480195.0598,137.65485560973883,96.9556339975661,,307.60783745493205,304.583841098493,300.738224583533,0.0,0.0,0.0,0.0,0.0,0.0,-2.5576084113383337,-134.10200912690627,0.0,0.0,-129643.87051310221,4458.13861380404,0.0
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495479701631.8783,137.63325045329952,96.94041665102999,,307.58013823544655,304.55644352097477,300.7112106023676,0.0,0.0,0.0,0.0,0.0,0.0,-2.579956516763966,-134.08863255379435,0.0,0.0,-129630.93863586425,4457.693917930112,0.0
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495401930827.0494,137.61164745195816,96.92520082241265,,307.5524417789485,304.52904867634413,300.6841993158124,0.0,0.0,0.0,0.0,0.0,0.0,-2.602302392983212,-134.07525731547824,0.0,0.0,-129618.00804819743,4457.2492672808,0.0
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495324167779.7985,137.5900466054996,96.90998651156252,,307.5247480851621,304.50165656432847,300.65719072359866,0.0,0.0,0.0,0.0,0.0,0.0,-2.624646040218516,-134.06188341182454,0.0,0.0,-129605.07875142415,4456.804660400376,0.0
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495246412489.35175,137.5684479137088,96.89477371832821,,307.49705715381185,304.474267184655,300.6301848254575,0.0,0.0,0.0,0.0,0.0,0.0,-2.646987458692299,-134.04851084269987,0.0,0.0,-129592.1507446289,4456.360098070974,0.0
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495168664954.935,137.54685137637082,96.87956244255822,,307.46936898462195,304.4468805370512,300.60318162112003,0.0,0.0,0.0,0.0,0.0,0.0,-2.6693266486269605,-134.03513960797108,0.0,0.0,-129579.22402791341,4455.9155800576555,0.0
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495090925175.7742,137.5252569932706,96.86435268410114,,307.4416835773168,304.41949662124426,300.57618111031746,0.0,0.0,0.0,0.0,0.0,0.0,-2.6916636102448783,-134.02176970750486,0.0,0.0,-129566.2986013794,4455.471106125464,0.0
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,495013193151.0957,137.50366476419325,96.8491444428056,,307.4140009316208,304.3921154369618,300.549183292781,0.0,0.0,0.0,0.0,0.0,0.0,-2.713998343768406,-134.008401141168,0.0,0.0,-129553.37446411133,4455.026677056667,0.0
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494935468880.1256,137.48207468892377,96.83393771852018,,307.3863210472584,304.36473698393104,300.5221881682419,0.0,0.0,0.0,0.0,0.0,0.0,-2.7363308494198773,-133.99503390882717,0.0,0.0,-129540.45161682129,4454.582292005885,0.0
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494857752362.0901,137.46048676724726,96.81873251109349,,307.35864392395405,304.33736126187955,300.49519573643147,0.0,0.0,0.0,0.0,0.0,0.0,-2.758661127421602,-133.98166801034918,0.0,0.0,-129527.5300592041,4454.13795114508,0.0
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494780043596.216,137.4389009989489,96.80352882037425,,307.3309695614322,304.3099882705348,300.468205997081,0.0,0.0,0.0,0.0,0.0,0.0,-2.7809891779958686,-133.96830344560084,0.0,0.0,-129514.60979014079,4453.693655460054,0.0
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494702342581.7291,137.41731738381364,96.78832664621099,,307.30329795941736,304.28261800962434,300.4412189499218,0.0,0.0,0.0,0.0,0.0,0.0,-2.8033150013649437,-133.95494021444895,0.0,0.0,-129501.69081146241,4453.249402986548,0.0
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494624649317.85626,137.39573592162674,96.77312598845245,,307.2756291176341,304.25525047887567,300.41423459468524,0.0,0.0,0.0,0.0,0.0,0.0,-2.8256385977510705,-133.94157831676034,0.0,0.0,-129488.77312143962,4452.805195320718,0.0
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494546963803.82416,137.37415661217338,96.75792684694731,,307.24796303580695,304.22788567801643,300.3872529311028,0.0,0.0,0.0,0.0,0.0,0.0,-2.8479599673764713,-133.92821775240174,0.0,0.0,-129475.85672017415,4452.361032227593,0.0
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494469286038.8595,137.35257945523875,96.74272922154431,,307.2202997136606,304.2005236067741,300.3602739589058,0.0,0.0,0.0,0.0,0.0,0.0,-2.8702791104633443,-133.91485852124006,0.0,0.0,-129462.94160776775,4451.91691347232,0.0
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494391616022.18866,137.33100445060796,96.72753311209206,,307.19263915091955,304.17316426487633,300.3332976778257,0.0,0.0,0.0,0.0,0.0,0.0,-2.892596027233868,-133.9015006231422,0.0,0.0,-129450.027784729,4451.472838413203,0.0
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494313953753.03864,137.30943159806628,96.71233851843934,,307.1649813473085,304.1458076520508,300.306324087594,0.0,0.0,0.0,0.0,0.0,0.0,-2.9149107179101974,-133.8881440579749,0.0,0.0,-129437.11525004069,4451.028807934199,0.0
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494236299230.63666,137.28786089739907,96.69714544043495,,307.13732630255214,304.11845376802523,300.27935318794215,0.0,0.0,0.0,0.0,0.0,0.0,-2.937223182714465,-133.87478882560512,0.0,0.0,-129424.2040032959,4450.584822309218,0.0
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494158652454.2093,137.26629234839146,96.68195387792757,,307.10967401637504,304.09110261252727,300.25238497860164,0.0,0.0,0.0,0.0,0.0,0.0,-2.9595334218687817,-133.8614349258998,0.0,0.0,-129411.29404561361,4450.140880286199,0.0
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494081013422.98376,137.24472595082884,96.66676383076602,,307.08202448850216,304.06375418528467,300.225419459304,0.0,0.0,0.0,0.0,0.0,0.0,-2.9818414355952356,-133.84808235872578,0.0,0.0,-129398.38537587483,4449.696982850946,0.0
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,494003382136.1873,137.22316170449648,96.65157529879907,,307.05437771865815,304.0364084860252,300.198456629781,0.0,0.0,0.0,0.0,0.0,0.0,-3.004147224115894,-133.83473112394995,0.0,0.0,-129385.47799407959,4449.253129870369,0.0
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,493925758593.047,137.2015996091797,96.63638828187554,,307.02673370656777,304.0090655144766,300.1714964897641,0.0,0.0,0.0,0.0,0.0,0.0,-3.026450787652801,-133.82138122143934,0.0,0.0,-129372.57190053305,4448.809320906294,0.0
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,307.55167513950005,,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,493848142792.79016,137.18003966466392,96.62120277984424,,306.99909245195585,303.9817252703667,300.1445390389849,0.0,0.0,0.0,0.0,0.0,0.0,-3.0487521264279778,-133.80803265106078,0.0,0.0,-129359.66709472657,4448.365556334218,0.0
2026-07-12 04:00:00+00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,0.0063335933266861835,0.0,0.0,0.0063335933266861835,0.021,0.0,0.0,304.0159697869793,310.0,307.55167513950005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,494397476734.64404,137.33263242629002,96.72867975827238,304.0159697869793,307.14297121081665,304.1685953874739,300.4264607329294,0.0,0.0,0.0,0.0,0.0,0.0,-3.07106926459077,-133.90282897675328,35606.23649999999,0.0,879950.3332564697,1013853.162233223,0.0
2026-07-12 04:10:00+00:00,89.283,277039.79201999994,277039.79202,143231.30925087756,133808.48276912243,277.03979202,277.03979201999994,277039.79202,0.020146506305557053,0.0,0.0,0.020146506305557053,0.021,0.0,0.0,306.9127622809213,310.0,304.0159697869793,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,495056578463.07776,137.51571623974382,96.8576327627231,306.9127622809213,307.286084251887,304.4015366235898,300.75446203131366,0.0,0.0,0.0,0.0,0.0,0.0,-3.093405305225908,-134.0162438108293,143231.30925087756,0.0,955271.571471982,1089287.8152828114,0.0
2026-07-12 04:20:00+00:00,220.844,148887.65368070843,685265.6813599999,138598.88799201816,546666.7933679818,685.2656813599999,148.88765368070844,685265.6813599999,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.1265516503994,310.0,306.9127622809213,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,495734099908.0683,137.7039166411301,96.99018957776732,307.1265516503994,307.42092936478264,304.63978868960413,301.1116079115684,0.0,0.0,0.0,0.0,0.0,0.0,-3.115760787059533,-134.13289100174873,138598.88799201816,0.0,990603.5203255478,1124736.4113272964,0.0
2026-07-12 04:30:00+00:00,355.265,138570.61438257678,1102365.9790999999,132839.82571876078,969526.1533812392,1102.3659790999998,138.5706143825768,1102365.9790999999,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.24562650991953,310.0,307.1265516503994,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,496381059982.92865,137.88362777303573,97.11676707227818,307.24562650991953,307.5477295023548,304.86719506142475,301.4553510278446,0.0,0.0,0.0,0.0,0.0,0.0,-3.138134834162106,-134.2442826154403,132839.82571876078,0.0,945426.9657151585,1079671.2483305987,0.0
2026-07-12 04:40:00+00:00,472.395,132824.72942441542,1465813.3413,127345.7807797047,1338467.5605202953,1465.8133413,132.8247294244154,1465813.3413,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.35946216232526,310.0,307.24562650991953,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,496997890138.3427,138.05496948287296,97.23744965941911,307.35946216232526,307.66696293667343,305.08396320622137,301.7852213435768,0.0,0.0,0.0,0.0,0.0,0.0,-3.160526582569773,-134.35049044600032,127345.7807797047,0.0,900704.4782437328,1035054.9686897332,0.0
2026-07-12 04:50:00+00:00,569.685,127331.94407158316,1767698.3738999998,122102.12374124723,1645596.2501587525,1767.6983738999998,127.33194407158315,1767698.3738999998,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.4681158290669,310.0,307.35946216232526,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,497585969102.18475,138.21832475060688,97.3525070867785,307.4681158290669,307.7790812377259,305.2905769106049,302.10174419113275,0.0,0.0,0.0,0.0,0.0,0.0,-3.1829352078470396,-134.4517516636003,122102.12374124723,0.0,858029.4826621545,992481.2343257548,0.0
2026-07-12 05:00:00+00:00,649.69,122089.45937804099,2015949.0886000001,117097.7931083812,1898851.295491619,2015.9490886,122.089459378041,2015949.0886000001,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.57181631633694,310.0,307.4681158290669,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,498146611975.41064,138.3740588820585,97.46219665336204,307.57181631633694,307.8845090198803,305.48749823929836,302.40542509738657,0.0,0.0,0.0,0.0,0.0,0.0,-3.2053599232603465,-134.5482924798409,117097.7931083812,0.0,817306.9956014373,951855.2880812782,0.0
2026-07-12 05:10:00+00:00,715.718,117086.20029056162,2220830.01092,112322.1454995208,2108507.865420479,2220.83001092,117.08620029056162,2220830.01092,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.67078337887517,310.0,307.57181631633694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,498681075119.4037,138.52252086650103,97.56676416580032,307.67078337887517,307.9836455548321,305.67516907296874,302.6967524641484,0.0,0.0,0.0,0.0,0.0,0.0,-3.2277999780928814,-134.64032899520987,112322.1454995208,0.0,778449.7611555492,913090.0901507591,0.0
2026-07-12 05:20:00+00:00,770.668,112311.53203104406,2391336.56392,107764.98727316406,2283571.576646836,2391.33656392,112.31153203104405,2391336.56392,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.7652275310748,310.0,307.67078337887517,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,499190558668.57196,138.6640440746033,97.66644442993739,307.7652275310748,308.0768662844179,305.85401192265846,302.97619800861537,0.0,0.0,0.0,0.0,0.0,0.0,-3.250254656031661,-134.7280676326776,107764.98727316406,0.0,741374.2613406258,876102.3289733034,0.0
2026-07-12 05:30:00+00:00,816.844,107755.268893195,2534617.92136,103416.5644896899,2431201.35687031,2534.61792136,107.755268893195,2534617.92136,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.85535024876754,310.0,307.7652275310748,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,499676208974.6124,138.79894693739234,97.76146172905015,307.85535024876754,308.16452424310785,306.0244307309916,303.2442172185534,0.0,0.0,0.0,0.0,0.0,0.0,-3.272723273624881,-134.81170555932155,103416.5644896899,0.0,706000.6122444206,840812.3178037421,0.0
2026-07-12 05:40:00+00:00,856.022,103407.66421224749,2656184.9046799997,99267.54462393525,2556917.3600560646,2656.18490468,103.40766421224748,2656184.9046799997,0.021,0.0,0.0,0.021,0.021,0.0,0.0,307.94134434191244,310.0,307.85535024876754,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,500139120949.4181,138.92753359706057,97.85203028223734,307.94134434191244,308.2469513955596,306.1868116434383,303.5012498032261,0.0,0.0,0.0,0.0,0.0,0.0,-3.29520517880661,-134.89143109037536,99267.54462393525,0.0,672252.4133855049,807143.8444758803,0.0
2026-07-12 05:50:00+00:00,889.564,99259.39211356814,2760263.7181599997,95308.9991721827,2664954.718987817,2760.26371816,99.25939211356814,2760263.7181599997,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.02339430886826,310.0,307.94134434191244,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,500580340309.5315,139.0500945304254,97.93835468354585,308.02339430886826,308.324459894308,306.3415237503439,303.7477201388563,0.0,0.0,0.0,0.0,0.0,0.0,-3.3176997494859797,-134.96742407621815,95308.9991721827,0.0,640056.6010168227,775024.0250930409,0.0
2026-07-12 06:00:00+00:00,918.518,95301.53017289465,2850106.24292,91532.3869406198,2758573.85597938,2850.10624292,95.30153017289464,2850106.24292,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.1016766770818,310.0,308.02339430886826,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,501000865726.06323,139.16690714612866,98.02063032260163,308.1016766770818,308.3973432623606,306.48891980064764,303.98403770807766,0.0,0.0,0.0,0.0,0.0,0.0,-3.3402063921981444,-135.03985627298965,91532.3869406198,0.0,609343.3072789441,744383.1635519337,0.0
2026-07-12 06:10:00+00:00,943.697,91525.54275318468,2928235.1691799997,87929.53797830413,2840305.6312016957,2928.23516918,91.52554275318468,2928235.1691799997,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.1763603309059,310.0,308.1016766770818,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,501401650883.89465,139.2782363566374,98.09904378749185,308.1763603309059,308.4658775051856,306.6293368882027,304.21059753294145,0.0,0.0,0.0,0.0,0.0,0.0,-3.362724540814394,-135.10889169749737,87929.53797830413,0.0,580045.7250740641,715154.6167715614,0.0
2026-07-12 06:20:00+00:00,965.739,87923.2649819289,2996630.17266,84492.6381325556,2912137.5345274447,2996.63017266,87.92326498192891,2996630.17266,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.24760682696433,310.0,308.1763603309059,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,501783606453.8166,139.38433512606017,98.17377325061307,308.24760682696433,308.53032215630884,306.7630971115915,304.4277806011029,0.0,0.0,0.0,0.0,0.0,0.0,-3.3852536553089037,-135.1746869670565,84492.6381325556,0.0,552099.9784040044,687274.6653710608,0.0
2026-07-12 06:30:00+00:00,985.149,84486.8873472043,3056858.23806,81214.2142053802,2975644.02385462,3056.85823806,84.4868873472043,3056858.23806,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.3155706974708,310.0,308.24760682696433,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,502147601981.1352,139.48544499475977,98.24498883817633,308.3155706974708,308.59092126048665,306.89050820830977,304.6359542848544,0.0,0.0,0.0,0.0,0.0,0.0,-3.4077932205797166,-135.2373916248763,81214.2142053802,0.0,525444.9979922924,660682.3896171687,0.0
2026-07-12 06:40:00+00:00,1002.33,81208.94089136989,3110169.8502,78087.11969008652,3032082.7305099135,3110.1698502000004,81.20894089136989,3110169.8502,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.38039974189945,310.0,308.3155706974708,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,502494467694.12994,139.58179658170278,98.31285298403118,308.38039974189945,308.6479042981814,307.0118641641772,304.83547275272184,0.0,0.0,0.0,0.0,0.0,0.0,-3.4303427453216475,-135.29714845158577,78087.11969008652,0.0,500022.4019678318,635319.5504194176,0.0
2026-07-12 06:50:00+00:00,1017.608,78082.2829818405,3157576.5675199996,75104.52106785445,3082472.046452145,3157.5765675199996,78.0822829818405,3157576.5675199996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.44223530739634,310.0,308.38039974189945,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,502824996235.61926,139.6736100654498,98.37752076844598,308.44223530739634,308.70148705484604,307.12744579880984,305.02667737337686,0.0,0.0,0.0,0.0,0.0,0.0,-3.4529017609488917,-135.35409376346468,75104.52106785445,0.0,475776.3814143436,611130.4751778083,0.0
2026-07-12 07:00:00+00:00,1031.248,75100.08363895224,3199900.6691199997,72259.88464449461,3127640.7844755054,3199.9006691199997,75.10008363895224,3199900.6691199997,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.5012125583115,310.0,308.44223530739634,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,503139944320.76855,139.76109564465793,98.43914024245723,308.5012125583115,308.7518724383143,307.23752132797335,305.2098971116622,0.0,0.0,0.0,0.0,0.0,0.0,-3.475469820565213,-135.40835769792747,72259.88464449461,0.0,452653.5906043254,588061.9483022529,0.0
2026-07-12 07:10:00+00:00,1043.47,72255.81240139081,3237824.8018,69546.96390826952,3168277.8378917305,3237.8248018,72.25581240139081,3237824.8018,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.55746073522266,310.0,308.5012125583115,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,503440034324.1501,139.84445397893057,98.49785273837746,308.55746073522266,308.7992512473946,307.34234690361325,305.3854489165575,0.0,0.0,0.0,0.0,0.0,0.0,-3.498046497979677,-135.4600644867833,69546.96390826952,0.0,430603.04172761505,566063.1062143983,0.0
2026-07-12 07:20:00+00:00,1054.453,69543.22571026963,3271904.3918199996,66959.78739014118,3204944.6044298583,3271.9043918199995,69.54322571026964,3271904.3918199996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.6111034038116,310.0,308.55746073522266,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,503725955798.95026,139.92387661081952,98.55379316702735,308.6111034038116,308.8438028945824,307.4421671323416,305.55363810094826,0.0,0.0,0.0,0.0,0.0,0.0,-3.520631386765973,-135.5093327177751,66959.78739014118,0.0,409576.003943477,545085.3366612521,0.0
2026-07-12 07:30:00+00:00,1064.348,66956.3547934198,3302607.9831199995,64492.64700833012,3238115.3361116694,3302.6079831199995,66.9563547934198,3302607.9831199995,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.6622586939471,310.0,308.6111034038116,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,503998366931.1029,139.99954636975082,98.60709030223647,308.6622586939471,308.8856960856305,307.5372155731366,305.7147587130911,0.0,0.0,0.0,0.0,0.0,0.0,-3.543224099363454,-135.55627558488416,64492.64700833012,0.0,389525.9065794181,525082.1821643023,0.0
2026-07-12 07:40:00+00:00,1073.283,64489.494031959744,3330332.7520199995,62140.08687968735,3268192.665140312,3330.3327520199996,64.48949403195975,3330332.7520199995,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.7110395293152,310.0,308.6622586939471,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,504257895931.0294,140.0716377586193,98.65786705313675,308.7110395293152,308.9250894585533,307.6277152149949,305.86909389969424,0.0,0.0,0.0,0.0,0.0,0.0,-3.5658242662180974,-135.60100112786176,62140.08687968735,0.0,370408.2463311688,506009.2474590306,0.0
2026-07-12 07:50:00+00:00,1081.364,62137.18979181399,3355407.61016,59896.89258076566,3295510.7175792344,3355.4076101600003,62.13718979181399,3355407.61016,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.75755384793416,310.0,308.7110395293152,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,504505142365.54614,140.14031732376282,98.70624072474952,308.75755384793416,308.96213218448787,307.7138789352529,306.0169162605599,0.0,0.0,0.0,0.0,0.0,0.0,-3.5884315349616704,-135.64361246143702,59896.89258076566,0.0,352180.4982804404,487824.1107418774,0.0
2026-07-12 08:00:00+00:00,1088.682,59894.22970322123,3378114.9250799995,57758.08084217225,3320356.844237827,3378.1149250799995,59.89422970322123,3378114.9250799995,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.80190481387524,310.0,308.75755384793416,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,504740678432.41846,140.20574400900512,98.75232326735166,308.80190481387524,308.9969645326882,307.7959099392775,306.158488194758,0.0,0.0,0.0,0.0,0.0,0.0,-3.6110455696274415,-135.68420799462768,57758.08084217225,0.0,334802.0306116852,470486.2386063129,0.0
2026-07-12 08:10:00+00:00,1095.314,57755.63237195669,3398693.6231600004,55718.88966011203,3342974.7334998883,3398.6936231600002,57.75563237195669,3398693.6231600004,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.844191020508,310.0,308.80190481387524,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,504965050179.9246,140.26806949442351,98.79622151508276,308.844191020508,309.02971840179544,307.87400218220296,306.2940622383196,0.0,0.0,0.0,0.0,0.0,0.0,-3.633666049900869,-135.72288164056698,55718.88966011203,0.0,318234.02285016223,453956.9044907292,0.0
2026-07-12 08:20:00+00:00,1101.327,55716.637506307576,3417351.60138,53774.76880963376,3363576.832570366,3417.35160138,55.71663750630758,3417351.60138,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.8845066855758,310.0,308.844191020508,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,505178778673.7157,140.3274385204766,98.83803741424082,308.8845066855758,309.0605178193967,307.9483407733747,306.42388139346343,0.0,0.0,0.0,0.0,0.0,0.0,-3.656292670403743,-135.75972301724096,53774.76880963376,0.0,302439.3875088274,438199.11052606837,0.0
2026-07-12 08:30:00+00:00,1106.778,53772.696444434536,3434265.72732,51921.37074459684,3382344.3565754034,3434.26572732,53.77269644443454,3434265.72732,0.021,0.0,0.0,0.021,0.021,0.0,0.0,308.9229418383987,310.0,308.8845066855758,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,505382361113.15784,140.38398919809939,98.8778682416942,308.9229418383987,309.08947941176626,308.0191023641391,306.5481794493803,0.0,0.0,0.0,0.0,0.0,0.0,-3.6789251400103287,-135.7948176395164,51921.37074459684,0.0,287382.694992301,423177.5126318174,0.0
