timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00081416917717838,0.0,0.021,0.01531054594425018,0.01612471512142856,136.0,,136.0,139.99634301564234,1840541.6013287352,1840.5416013287352,0.0,0.0,1840541.6013287352,1840.5416013287352,0.0,211.00280541625273,True,1840878.2044686412,1840.8782044686411,D,0.0,501074921122.5182,139.18747808958838,98.03511923297265,308.52911639958825,308.53199591839825,308.3094362187317,285.1919051124011,1840541.6013287352,1840.5416013287352,0.0,0.0,336.6031399059575,0.0006850778214877937,-5.880931798605307,-134.90031297620388,0.0,1840541.6013287352,0.0,134900.3129762039,0.0
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005324146165890625,0.0,0.021,0.009998177503265034,0.010530592119854097,136.0,,136.0,139.97813745061188,1838865.8899355063,1838.8658899355062,0.0,0.0,1838865.8899355063,1838.8658899355062,0.0,240.22171879056043,False,1840878.2044686412,1840.8782044686411,D*,-2012.3145331349224,499971601588.5569,138.8810004412658,97.8192551824996,308.50562631994825,308.50419189134675,308.27112508215254,281.1821029940062,1838865.8899355063,1838.8658899355062,2012.3145331349224,2.0123145331349224,0.0,0.0006850778214877937,-5.903379134770663,-134.68401699214024,0.0,1838865.8899355063,0.0,134684.01699214024,0.0
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000709495500702399,0.0,0.021,0.013311954486290635,0.014021449986993034,136.0,,136.0,139.97813977336156,1838866.1037304688,1838.8661037304687,0.0,0.0,1838866.1037304688,1838.8661037304687,0.0,219.25341309487806,False,1840878.2044686412,1840.8782044686411,D*,-2012.1007381724194,498868281926.3186,138.57452275731072,97.60339110692924,308.4746160038412,308.4763699099813,308.23156156149565,277.1606031621707,1838866.1037304688,1838.8661037304687,2012.1007381724194,2.0121007381724194,0.0,0.0006850778214877937,-5.925790405818516,-134.467626287109,0.0,1838866.1037304688,0.0,134467.626287109,0.0
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005896161535436425,0.0,0.021,0.011049991249333927,0.01163960740287757,136.0,,136.0,139.9936839311346,1840296.8487930298,1840.2968487930298,0.0,0.0,1840296.8487930298,1840.2968487930298,0.0,232.19712053150357,True,1840878.2044686412,1840.8782044686411,D,0.0,497764103817.0428,138.26780661584522,97.38735907651991,308.4488263750383,308.44855320546753,308.1900435058374,273.3909296894801,1840296.8487930298,1840.2968487930298,0.0,0.0,581.3556756114122,0.0007819704340896957,-5.948165929669386,-134.25314310522973,0.0,1840296.8487930298,0.0,134253.1431052297,0.0
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006602417182769984,0.0,0.021,0.012361759491910273,0.013022001210187272,136.0,,136.0,139.98297270170676,1839310.9453531902,1839.3109453531902,0.0,0.0,1839310.9453531902,1839.3109453531902,0.0,224.1081620175712,True,1840878.2044686412,1840.8782044686411,D,0.0,496660517249.8309,137.9612547916197,97.17144278109215,308.4197611026687,308.4207392237291,308.146937689128,269.7079078003659,1839310.9453531902,1839.3109453531902,0.0,0.0,1567.2591154510155,0.001043180286664865,-5.9705058403560285,-134.0394641198512,0.0,1839310.9453531902,0.0,134039.4641198512,0.0
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006093392141794678,0.0,0.021,0.011396428683714259,0.012005767897893727,136.0,,136.0,139.98569471033858,1839561.4896713258,1839.5614896713257,0.0,0.0,1839561.4896713258,1839.5614896713257,0.0,229.873206258805,True,1840878.2044686412,1840.8782044686411,D,0.0,495556780356.0281,137.6546612100078,96.95549707432362,308.3928090837427,308.3929313020285,308.1018304386466,266.20549984077303,1839561.4896713258,1839.5614896713257,0.0,0.0,1316.7147973154206,0.0012626327528841017,-5.9928103788077705,-133.82723071044694,0.0,1839561.4896713258,0.0,133827.23071044695,0.0
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006364667981213764,0.0,0.021,0.011891920755942654,0.012528387554064031,136.0,,136.0,139.98350696765,1839360.1212797037,1839.3601212797037,0.0,0.0,1839360.1212797037,1839.3601212797037,0.0,226.79159743336197,True,1840878.2044686412,1840.8782044686411,D,0.0,494453164283.26025,137.3481011897945,96.73957500614499,308.36449335926585,308.3651268949949,308.0548631930559,262.81662320342014,1839360.1212797037,1839.3601212797037,0.0,0.0,1518.0831889375113,0.0015156466177070204,-6.015079702463585,-133.61594193488924,0.0,1839360.1212797037,0.0,133615.94193488924,0.0
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006140643817948555,0.0,0.021,0.011461332850973453,0.012075397232768308,136.0,,136.0,139.9863592099889,1839622.6528174845,1839.6226528174845,0.0,0.0,1839622.6528174845,1839.6226528174845,0.0,229.44723747966663,True,1840878.2044686412,1840.8782044686411,D,0.0,493349390691.56976,137.04149741432494,96.52362211944859,308.3370380842442,308.33732643987696,308.0057896283117,259.5732175447656,1839622.6528174845,1839.6226528174845,0.0,0.0,1255.5516511567403,0.0017249052262331436,-6.037314004368088,-133.405811427016,0.0,1839622.6528174845,0.0,133405.81142701601,0.0
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006231849558640321,0.0,0.021,0.0116197625325996,0.012242947488463633,136.0,,136.0,139.9829279099788,1839306.8225474039,1839.306822547404,0.0,0.0,1839306.8225474039,1839.306822547404,0.0,228.4420789235731,True,1840878.2044686412,1840.8782044686411,D,0.0,492245806598.0413,136.7349462772337,96.30770630799607,308.3090228413801,308.3095286931394,307.9546420694986,256.44708064438754,1839306.8225474039,1839.306822547404,0.0,0.0,1571.3819212373346,0.0019868022131060326,-6.059513448920192,-133.19666731262132,0.0,1839306.8225474039,0.0,133196.6673126213,0.0
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000612786095611268,0.0,0.021,0.011414044505536434,0.012026830601147702,136.0,,136.0,139.98492566213048,1839490.703467102,1839.490703467102,0.0,0.0,1839490.703467102,1839.490703467102,0.0,229.743831407404,True,1840878.2044686412,1840.8782044686411,D,0.0,491142112175.96106,136.4283644933225,96.09176891080402,308.2813413818731,308.28173298756406,307.9012561473454,253.44649055368748,1839490.703467102,1839.490703467102,0.0,0.0,1387.5010015391745,0.0022180523800292284,-6.081678203432963,-132.98852707662456,0.0,1839490.703467102,0.0,132988.52707662457,0.0
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006143996866137477,0.0,0.021,0.011432406339036543,0.012046806025650291,136.0,,136.0,139.97780973083988,1838835.7253262328,1838.835725326233,0.0,0.0,1838835.7253262328,1838.835725326233,0.0,229.62155299321904,False,1840878.2044686412,1840.8782044686411,D*,-2042.4791424083523,490038810740.7653,136.12189187243482,95.87590840134764,308.2534398143135,308.25393873250414,307.84561421238254,250.55878043117113,1838835.7253262328,1838.835725326233,2042.4791424083523,2.0424791424083524,0.0,0.0022180523800292284,-6.103808431978944,-132.7813712758893,0.0,1838835.7253262328,0.0,132781.3712758893,0.0
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006100048548590561,0.0,0.021,0.011338946842067274,0.01194895169692633,136.0,,136.0,139.99120004371326,1840068.2220822144,1840.0682220822143,0.0,0.0,1840068.2220822144,1840.0682220822143,0.0,230.22446677431836,True,1840878.2044686412,1840.8782044686411,D,0.0,488934769807.516,135.8152138354211,95.65990320937613,308.2256235582715,308.22614392223176,307.7875633844103,247.7821306435105,1840068.2220822144,1840.0682220822143,0.0,0.0,809.9823864267673,0.00235304944443369,-6.125904264775216,-132.5749967776268,0.0,1840068.2220822144,0.0,132574.9967776268,0.0
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000608613571758176,0.0,0.021,0.011301483956792275,0.011910097528550451,136.0,,136.0,139.9935841300701,1840287.6627128092,1840.2876627128092,0.0,0.0,1840287.6627128092,1840.2876627128092,0.0,230.46660836239064,True,1840878.2044686412,1840.8782044686411,D,0.0,487830597209.8883,135.50849922496897,95.44387225731867,308.19774327346863,308.19834819235604,307.72704381312604,245.11086994730047,1840287.6627128092,1840.2876627128092,0.0,0.0,590.5417558320332,0.002451473070405695,-6.147965841184223,-132.36945845404247,0.0,1840287.6627128092,0.0,132369.45845404247,0.0
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006057190107192037,0.0,0.021,0.011236180700069962,0.011841899710789167,136.0,,136.0,139.9969491213422,1840597.3896673585,1840.5973896673586,0.0,0.0,1840597.3896673585,1840.5973896673586,0.0,230.89546355542797,True,1840878.2044686412,1840.8782044686411,D,0.0,486726238776.0879,135.20173299335775,95.22780494648416,308.1698734750797,308.17055050448175,307.66396011702597,242.54146922387704,1840597.3896673585,1840.5973896673586,0.0,0.0,280.81480128271505,0.0024982755372861478,-6.169993294275209,-132.16471854591774,0.0,1840597.3896673585,0.0,132164.71854591774,0.0
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006028233474657445,0.0,0.021,0.011170990856437493,0.011773814203903237,136.0,,136.0,139.98292210810226,1839306.2885199992,1839.3062885199993,0.0,0.0,1839306.2885199992,1839.3062885199993,0.0,231.3285683684747,True,1840878.2044686412,1840.8782044686411,D,0.0,485622655002.9759,134.89518194527108,95.01188919772099,308.1419949263836,308.1427508949528,307.59827869124496,240.07052516786308,1839306.2885199992,1839.3062885199993,0.0,0.0,1571.9159486419521,0.002760261528726473,-6.191986779111912,-131.96090902021172,0.0,1839306.2885199992,0.0,131960.90902021172,0.0
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000601430233428675,0.0,0.021,0.011133741979132136,0.011735172212560811,136.0,,136.0,139.98588616133134,1839579.1115693157,1839.5791115693157,0.0,0.0,1839579.1115693157,1839.5791115693157,0.0,231.5766129505232,True,1840878.2044686412,1840.8782044686411,D,0.0,484518907536.0343,134.5885854266762,94.79594142232185,308.1140612103267,308.11494724353224,307.5298901813673,237.69238699401268,1839579.1115693157,1839.5791115693157,0.0,0.0,1299.0928993255366,0.002976777011947396,-6.213946417086586,-131.75782784803724,0.0,1839579.1115693157,0.0,131757.82784803724,0.0
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000598532974669431,0.0,0.021,0.011068726180069858,0.011667259154739288,136.0,,136.0,139.98158470868557,1839183.1890481568,1839.183189048157,0.0,0.0,1839183.1890481568,1839.183189048157,0.0,232.01653108529598,True,1840878.2044686412,1840.8782044686411,D,0.0,483415397622.6054,134.28205489516816,94.58004012417781,308.0861373898579,308.08713887303105,307.45871767684247,235.4045490044603,1839183.1890481568,1839.183189048157,0.0,0.0,1695.0154204843566,0.003259279582028122,-6.235872337306746,-131.55552132095954,0.0,1839183.1890481568,0.0,131555.52132095955,0.0
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005971387406838947,0.0,0.021,0.011031610429738421,0.011628749170422316,136.0,,136.0,139.98196073750748,1839217.8002112834,1839.2178002112835,0.0,0.0,1839217.8002112834,1839.2178002112835,0.0,232.2682688583809,True,1840878.2044686412,1840.8782044686411,D,0.0,482311866942.47864,133.97551859513297,94.36413476303719,308.0581590681716,308.05932429352737,307.3846738010887,233.2024003695467,1839217.8002112834,1839.2178002112835,0.0,0.0,1660.404257357819,0.003536013624921092,-6.257764655463312,-131.35390893939964,0.0,1839217.8002112834,0.0,131353.90893939964,0.0
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005957442081554961,0.0,0.021,0.01099453882573013,0.011590283033885627,136.0,,136.0,139.9961158482054,1840520.6919495647,1840.5206919495647,0.0,0.0,1840520.6919495647,1840.5206919495647,0.0,232.52138999742007,True,1840878.2044686412,1840.8782044686411,D,0.0,481207554527.3089,133.6687651464747,94.14807645573039,308.03014599212446,308.0315013313005,307.30761751872586,231.08208098077245,1840520.6919495647,1840.5206919495647,0.0,0.0,357.51251907646656,0.0035955990447671697,-6.2796234609203605,-131.15283274229267,0.0,1840520.6919495647,0.0,131152.83274229267,0.0
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005928446164532721,0.0,0.021,0.010929777408282824,0.011522622024736097,136.0,,136.0,139.98747335323824,1839725.202918701,1839.7252029187011,0.0,0.0,1839725.202918701,1839.7252029187011,0.0,232.97072474585104,True,1840878.2044686412,1840.8782044686411,D,0.0,480103719405.5577,133.36214427932157,93.93211153070081,308.00214485163167,308.00367010736613,307.22752382616187,229.04198718543725,1839725.202918701,1839.7252029187011,0.0,0.0,1153.0015499400906,0.0037877659697571845,-6.301448875750412,-130.9524889803109,0.0,1839725.202918701,0.0,130952.48898031091,0.0
2026-07-13 04:00:00+00:00,9.286,28813.900839999995,28813.90084,21334.466248453173,7479.434591546826,28.81390084,28.813900839999995,28813.90084,7.114631890768466e-05,7.114631890768466e-05,0.0005762657464753752,0.0,0.021,0.011081422570757591,0.011728834636140651,136.0,310.0,136.0,139.99821944343404,1840714.3150799351,1840.7143150799352,21334.466248453173,21.33446624845317,1819379.848831482,1819.379848831482,0.0,231.6174501329893,True,1840878.2044686412,1840.8782044686411,C,0.0,478935963259.1321,133.03776757198114,93.7036404813148,,307.9481096909513,307.117596139182,227.0595999629242,1819379.848831482,1819.379848831482,0.0,0.0,163.88938870606944,0.003815080867874863,-6.323239169428925,-130.74176207107294,0.0,1819379.848831482,-126880.3952111816,3861.3668598913355,0.0
2026-07-13 04:10:00+00:00,82.014,254484.52115999995,254484.52116,194689.2678348947,59795.253325105296,254.48452116,254.48452115999996,254484.52116,0.0006283646563530961,0.0006283646563530961,0.00045919032613360515,0.0,0.021,0.011808730098570393,0.012896285081057094,136.0,310.0,136.0,139.99794620230057,1840689.1648975778,1840.689164897578,194689.2678348947,194.6892678348947,1645999.897062683,1645.999897062683,0.0,224.77209697536748,True,1840878.2044686412,1840.8782044686411,C,0.0,477872341185.7903,132.74231699605286,93.49554322403183,,307.89358266717466,307.01349690843364,225.17687775923764,1645999.897062683,1645.999897062683,0.0,0.0,189.0395710633602,0.0038465874630520896,-6.344997363991414,-130.54916737493315,0.0,1645999.897062683,-126703.55850697844,3845.60886795471,0.0
2026-07-13 04:20:00+00:00,212.153,658298.0298199999,658298.0298199999,535544.902970074,122753.12684992596,658.2980298199999,658.2980298199999,658298.0298199999,0.0016254474472563024,0.0016254474472563024,0.00030371634191697704,0.0,0.021,0.01216954688301982,0.0140987106721931,136.0,310.0,136.0,139.99218422895194,1840158.8103399673,1840.1588103399672,535544.902970074,535.544902970074,1304613.9073698933,1304.6139073698932,0.0,218.9067855095208,True,1840878.2044686412,1840.8782044686411,C,0.0,477013636366.546,132.5037878795961,93.32753795018584,,307.8395309562662,306.92346496712145,223.44689197016436,1304613.9073698933,1304.6139073698932,0.0,0.0,719.3941286739428,0.003966486484497747,-6.366729345245996,-130.39188752749104,0.0,1304613.9073698933,-126560.79137054458,3831.096156946456,0.0
2026-07-13 04:30:00+00:00,347.474,1078190.9735599996,1078190.9735599998,939187.9667252838,139003.00683471607,1078.1909735599997,1078.1909735599995,1078190.9735599998,0.002662233040720312,0.002662233040720312,0.00016411441077404424,0.0,0.021,0.011907888633671738,0.014734236085166094,136.0,310.0,136.0,139.9952241586434,1840438.6173555735,1840.4386173555736,939187.9667252838,939.1879667252838,901250.6506302897,901.2506506302897,0.0,216.1934544207112,True,1840878.2044686412,1840.8782044686411,C,0.0,476397011012.89685,132.33250305913802,93.20689543243293,,307.78583869050914,306.8489399962166,222.00832955238752,901250.6506302897,901.2506506302897,0.0,0.0,439.5871130677406,0.00403975100334237,-6.388442216632265,-130.2772283176146,0.0,901250.6506302897,-126458.27211832686,3818.956199287728,0.0
2026-07-13 04:40:00+00:00,465.988,1445932.8047200001,1445932.80472,1342887.1280455356,103045.67667446425,1445.93280472,1445.9328047200001,1445932.80472,0.0035702488536672587,0.0035702488536672587,3.7172214144367436e-05,0.0,0.021,0.010567092303165293,0.014174513370976919,136.0,310.0,136.0,139.9981321738499,1840706.2824461705,1840.7062824461705,1342887.1280455356,1342.8871280455357,497819.15440063475,497.8191544006348,0.0,218.57037155380783,True,1840878.2044686412,1840.8782044686411,C,0.0,476022481918.35095,132.22846719954194,93.13361895641658,,307.7324474160129,306.78668136521173,221.1330508740687,497819.15440063475,497.8191544006348,0.0,0.0,171.92202247073874,0.00406840467375416,-6.410143450677438,-130.20740427103362,0.0,497819.15440063475,-126396.00317586266,3811.4010951709643,0.0
2026-07-13 04:50:00+00:00,564.537,1751724.4387799997,1751724.4387799997,1721862.0930615691,29862.345718430588,1751.7244387799997,1751.7244387799997,1751724.4387799997,0.0043252993147951295,0.0043252993147951295,0.0,0.0,0.021,0.010976815718773155,0.015302115033568285,136.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1721862.0930615691,1721.862093061569,119016.11140707205,119.01611140707205,0.0,213.9596066472405,True,1840878.2044686412,1840.8782044686411,B,0.0,475870829407.85156,132.186341502181,93.10394819996468,,307.6770268816673,306.7314495010311,221.09490502784902,119016.11140707205,119.01611140707205,0.0,0.0,0.0,0.00406840467375416,-6.431840355610748,-130.18142959985903,0.0,119016.11140707205,-133738.07275857736,-3556.6431587183324,0.0
2026-07-13 05:00:00+00:00,645.557,2003124.6375799999,2003124.6375799999,1917967.7478715535,85156.88970844634,2003.12463758,2003.12463758,2003124.6375799999,0.004946048265678246,0.004545434807060712,0.0,0.0004006134586175339,0.021,0.011279614856814927,0.01582504966387564,136.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,475943335653.02344,132.20648212583984,93.11813401947174,233.84799481008525,307.6994686428885,306.7121376280835,221.39096653621348,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.453539701512956,-130.1960754132555,77089.54340291233,0.0,43754.19855021268,173950.27396346815,0.0
2026-07-13 05:10:00+00:00,712.377,2210463.08838,2210463.08838,1935588.794459761,274874.2939202392,2210.46308838,2210.46308838,2210463.08838,0.0054580014241330695,0.004912201281719763,0.0,0.0005458001424133068,0.021,0.014853921255420807,0.01976612253714057,137.13202197197964,310.0,137.13202197197964,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.8699317000564,True,1840878.2044686412,1840.8782044686411,B,0.0,476258309997.87665,132.29397499941018,93.17975863118416,241.75674822249852,307.7486415099087,306.69871143386194,222.43983247668734,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.475249264100637,-130.25737552608464,94710.58999111968,0.0,430246.65143089776,560504.0269569824,0.0
2026-07-13 05:20:00+00:00,767.942,2382877.94948,2382877.94948,1939147.5548985172,443730.39458148275,2382.87794948,2382.87794948,2382877.94948,0.005921825568927557,0.005329643012034801,0.0,0.000592182556892756,0.021,0.0156703569879652,0.021,153.54037225557371,310.0,153.54037225557371,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.65258979724604,True,1840878.2044686412,1840.8782044686411,B,0.0,476650340957.3052,132.40287248814033,93.25645934046032,244.8355855127016,307.8019998541856,306.68713002083405,223.7120207221994,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.4969714870777535,-130.33333786269364,98269.3504298761,0.0,555115.5819510036,685448.9198136972,0.0
2026-07-13 05:30:00+00:00,814.598,2527648.71812,2527648.71812,1948705.720296009,578942.9978239909,2527.64871812,2527.64871812,2527648.71812,0.006934783249512297,0.006241304924561067,0.0,0.00069347832495123,0.021,0.014758695075438935,0.021,177.18022916604016,310.0,177.18022916604016,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.74907261486214,True,1840878.2044686412,1840.8782044686411,B,0.0,477086388322.3806,132.52399675621683,93.34177184289135,248.27280710961918,307.8577433022843,306.67671151490157,225.10867382178148,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.5187077621363025,-130.41765035129663,107827.51582736788,0.0,618918.0926316979,749335.7429829945,0.0
2026-07-13 05:40:00+00:00,854.155,2650391.7156999996,2650391.7156999996,1962458.0280720494,687933.6876279502,2650.3917156999996,2650.3917156999996,2650391.7156999996,0.008562530986347601,0.007706277887712842,0.0,0.0008562530986347596,0.021,0.01329372211228716,0.021,203.17746775588597,310.0,203.17746775588597,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.8848862661424,True,1840878.2044686412,1840.8782044686411,B,0.0,477581331651.3142,132.66148101425395,93.43860731842636,252.6956863542654,307.9169597073207,306.667984601368,226.67040965979675,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.540459949830476,-130.51312616504245,121579.82360340821,0.0,703325.7246192481,833838.8507842906,0.0
2026-07-13 05:50:00+00:00,887.998,2755404.51412,2755404.51412,1980350.3403073796,775054.1738126203,2755.40451412,2755.40451412,2755404.51412,0.011075510699336173,0.009967959629402556,0.0,0.0011075510699336162,0.021,0.011032040370597445,0.021,228.04137329281934,310.0,228.04137329281934,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.17791662425168,True,1840878.2044686412,1840.8782044686411,B,0.0,478156145970.20905,132.82115165839141,93.55106952300734,258.25220748438517,307.9801807059787,306.66163387208076,228.45546585000702,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.5622305716199305,-130.6237307367231,139472.13583873838,0.0,818551.728985989,949175.459722712,0.0
2026-07-13 06:00:00+00:00,917.195,2846001.0533000003,2846001.0533000003,2002002.9680452202,843998.08525478,2846.0010533000004,2846.0010533000004,2846001.0533000003,0.014935366790099288,0.013441830111089358,0.0,0.00149353667900993,0.021,0.007558169888910643,0.021,249.7094877697223,310.0,249.7094877697223,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.65234686353432,True,1840878.2044686412,1840.8782044686411,B,0.0,478832402538.7984,133.00900070522178,93.683378865461,264.9204859256821,308.047314004366,306.65861739650916,230.52235787953316,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.584022825926388,-130.75352583874226,161124.7635765792,0.0,965969.51740568,1096723.0432444222,0.0
2026-07-13 06:10:00+00:00,942.572,2924744.3616799996,2924744.3616799996,2026339.4876695275,898404.8740104721,2924.7443616799997,2924.7443616799997,2924744.3616799996,0.02091338311570822,0.0188220448041374,0.0,0.002091338311570823,0.021,0.0021779551958626027,0.021,267.287254055685,310.0,267.287254055685,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.28552140821716,True,1840878.2044686412,1840.8782044686411,B,0.0,479628552246.2206,133.23015340172793,93.83914525528466,272.43222374015414,308.1176429015978,306.6609975337581,232.91627555200873,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.605840482758594,-130.90594099323937,185461.2832008863,0.0,1141454.8958360807,1272360.83682932,0.0
2026-07-13 06:20:00+00:00,964.777,2075472.436180724,2993645.14438,2018561.8626478312,975083.2817321687,2993.64514438,2075.472436180724,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,480440142031.76624,133.45559500882396,93.99793249056674,273.60875276396416,308.1850019127788,306.66733806573137,235.3399490191505,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.62768400632275,-131.06114138493237,177683.65817918995,0.0,1174965.9843969005,1306027.125781833,0.0
2026-07-13 06:30:00+00:00,984.322,2066671.2375726604,3054292.1066799997,2013278.732817709,1041013.3738622908,3054.29210668,2066.6712375726606,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,481226364481.5511,133.6739901337642,94.15175661617978,274.7145413452828,308.24895148683703,306.67495273857963,237.68462869220525,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.649552582002954,-131.2114540812295,172400.52834906767,0.0,1137970.221292351,1269181.6753735803,0.0
2026-07-13 06:40:00+00:00,1001.616,2066671.2375726604,3107954.3510399996,2008180.8096010964,1099773.5414389032,3107.9543510399994,2066.6712375726606,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,481986871566.4038,133.88524210177883,94.30054954034776,275.7857102070314,308.30968939066895,306.68266214905964,239.95261922356883,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.671445388928747,-131.3568415547546,167302.60513245533,0.0,1100209.202955415,1231566.0445101697,0.0
2026-07-13 06:50:00+00:00,1016.989,2066671.2375726604,3155655.84766,2003250.5564801816,1152405.2911798183,3155.65584766,2066.6712375726606,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,482722297002.0334,134.08952694500928,94.44443524930999,276.8199430613645,308.3673772613752,306.690373356654,242.14636558373087,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.693361627320506,-131.49743035055184,162372.35201154044,0.0,1063336.707371089,1194834.1377216408,0.0
2026-07-13 07:00:00+00:00,1030.711,2066671.2375726604,3198234.39034,1998479.6020406778,1199754.7882993221,3198.23439034,2066.6712375726606,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,483433452022.96313,134.28707000637866,94.58357246079483,277.8191716118832,308.4221682611292,306.69810756205425,244.26820559671833,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.7153005232518455,-131.63337558803806,157601.39757203672,0.0,1027656.9706442108,1159290.346232249,0.0
2026-07-13 07:10:00+00:00,1043.002,2066671.2375726604,3236372.6258799997,1993861.9456566032,1242510.6802233965,3236.3726258799998,2066.6712375726606,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484121152482.4775,134.4780979117993,94.71812079618952,278.7848140012361,308.47420786004955,306.70588303424415,246.32043988516187,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.737261328716971,-131.764832790758,152983.74118796203,0.0,993183.6913359435,1124948.5241267015,0.0
2026-07-13 07:20:00+00:00,1054.045,2066671.2375726604,3270638.3923000004,1989392.8920998524,1281245.500200148,3270.6383923000003,2066.6712375726606,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484786189029.5195,134.66283028597763,94.8482349456614,279.7180018925521,308.5236342232832,306.71371603151937,248.3053038529159,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.75924332083418,-131.89195270325374,148514.68763121127,0.0,959879.5574387757,1091771.5101420295,0.0
2026-07-13 07:30:00+00:00,1063.992,2066671.2375726604,3301503.3364799996,1985067.9429236974,1316435.3935563022,3301.5033364799997,2066.6712375726606,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,485429325956.18744,134.8414794322743,94.97406444267111,280.61981422074837,308.5705785778357,306.72162108178856,250.2249635834052,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.781245801012342,-132.01488106897472,144189.7384550562,0.0,927705.1393248916,1059720.0203938663,0.0
2026-07-13 07:40:00+00:00,1072.972,2066671.2375726604,3329367.73768,1980882.7150029829,1348485.022677017,3329.3677376799997,2066.6712375726606,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486051302034.38,135.01425056510556,95.0957538276618,281.4912950785667,308.61516556097905,306.72961108412034,252.0815176682754,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.803268094143509,-132.13375878700177,140004.51053434174,0.0,896622.286453268,1028756.0452402697,0.0
2026-07-13 07:50:00+00:00,1081.092,2066671.2375726604,3354563.6104800003,1976832.9387776458,1377730.6717023544,3354.56361048,2066.6712375726606,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486652831344.06714,135.18134204001865,95.21344281011017,282.3334548413786,308.6575135511638,306.73769740222224,253.8769992403479,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.82530954782166,-132.24872206890385,135954.73430900453,0.0,866594.1151695518,998842.8372384557,0.0
2026-07-13 08:00:00+00:00,1088.444,2066671.2375726604,3377376.4253599998,1972914.4567316382,1404461.9686283616,3377.3764253599998,2066.6712375726606,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487234604072.9418,135.34294557581717,95.32726642497789,283.1472711918145,308.6977349823134,306.7458899542873,255.61337794420413,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.8473695315866925,-132.35990259019786,132036.25226299695,0.0,837584.9625280594,969944.8651182572,0.0
2026-07-13 08:10:00+00:00,1095.106,2066671.2375726604,3398048.2116399994,1969123.2216788665,1428924.9899611329,3398.0482116399994,2066.6712375726606,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487797287291.1424,135.49924646976177,95.43735518428579,283.933690136978,308.73593664233704,306.75419729934373,257.29256184904483,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.86944743619287,-132.46742763707076,128245.01721022528,0.0,809560.346457479,942027.7740945498,0.0
2026-07-13 08:20:00+00:00,1101.146,2066671.2375726604,3416789.9692399995,1965455.2949767571,1451334.6742632424,3416.7899692399997,2066.6712375726606,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488341525701.931,135.65042380609196,95.54383522398385,284.69362699617557,308.7722199566507,306.7626267201836,258.91639930592845,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.891542672900959,-132.57142024853255,124577.09050811586,0.0,782486.927472943,915058.3477214755,0.0
2026-07-13 08:30:00+00:00,1106.621,2066671.2375726604,3433778.5657400005,1961906.8446820474,1471871.721057953,3433.7785657400004,2066.6712375726606,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488867942369.04065,135.79665065806685,95.6468284462563,285.4279673590518,308.80668125746246,306.7711843029471,260.4866807509669,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.913654672793316,-132.67199935413956,121028.6402134061,0.0,756332.4716359592,889004.4709900988,0.0
2026-07-13 08:40:00+00:00,1111.58,2066671.2375726604,3449166.0451999996,1958474.1436579602,1490691.9015420394,3449.1660451999996,2066.6712375726606,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489377139421.3785,135.93809428371625,95.7464526573966,286.13756801496544,308.8394120395339,306.7798750134417,262.00514045599783,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.93578288611122,-132.76927990741916,117595.93918931905,0.0,731065.8147070636,863835.0946144827,0.0
2026-07-13 08:50:00+00:00,1116.067,2066671.2375726604,3463088.9369799998,1955153.5676410734,1507935.3693389264,3463.0889369799997,2066.6712375726606,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489869698735.7623,136.07491631548953,95.84282170138458,286.82325785444044,308.87049920309903,306.78870277027454,263.47345822821256,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.95792678161374,-132.8633730151263,114275.36317243223,0.0,706656.8274673179,839520.2004824443,0.0
2026-07-13 09:00:00+00:00,1120.119,2066671.2375726604,3475662.0498599997,1951941.5932755,1523720.4565844997,3475.6620498599996,2066.6712375726606,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490346182598.3365,136.20727294398236,95.93604558929219,287.48583874350464,308.9000252845845,306.79767051487937,264.89326106017614,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-6.980085845957483,-132.9543860624554,111063.3888068587,0.0,683076.3821500709,816030.7682125262,0.0
2026-07-13 09:10:00+00:00,1123.768,2066671.2375726604,3486984.67792,1948834.7961213677,1538149.8817986324,3486.98467792,2066.6712375726606,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490807134345.3058,136.33531509591828,96.02623062464289,288.1260863717032,308.9280686757436,306.8067802785182,266.2661247316392,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.002259583096538,-133.04242283433123,107956.5916527266,0.0,660296.3199627722,793338.7427971035,0.0
2026-07-13 09:20:00+00:00,1127.042,2066671.2375726604,3497143.703479999,1945829.8486439919,1551313.8548360073,3497.143703479999,2066.6712375726606,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,491253078983.59827,136.45918860655507,96.11347952484402,288.74475107455277,308.95470383178633,306.816033246339,267.59357536450267,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.024447513702021,-133.1275836328949,104951.64417535061,0.0,638289.4196454501,771417.003278345,0.0
2026-07-13 09:30:00+00:00,1129.966,2066671.2375726604,3506216.700039999,1942923.5181895734,1563293.1818504257,3506.216700039999,2066.6712375726606,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,491684523792.0592,136.5790343866831,96.19789153881024,289.3425586311814,308.9800014690583,306.8254298185706,268.8770909322588,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.046649174600571,-133.2099653913004,102045.31372093233,0.0,617029.3670472968,750239.3324385972,0.0
2026-07-13 09:40:00+00:00,1132.56,2066671.2375726604,3514265.7263999996,1940112.6649527662,1574153.0614472334,3514.2657263999995,2066.6712375726606,3514265.7263999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,492101958903.7566,136.69498858437683,96.27956256089134,289.9202110378761,309.00402875279246,306.8349696689371,270.1181027251966,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.068864118231225,-133.28966178393333,99234.460484125,0.0,596490.7256781879,729780.3874621212,0.0
2026-07-13 09:50:00+00:00,1134.844,2066671.2375726604,3521352.84136,1937394.2399409534,1583958.6014190465,3521.35284136,2066.6712375726606,3521352.84136,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,492505857869.9616,136.807182741656,96.35858524121484,290.478387258241,309.02684947543287,306.8446518003713,271.31799677262427,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.091091912120086,-133.36676333315899,96516.0354723122,0.0,576648.9082027163,710015.6715358752,0.0
2026-07-13 10:00:00+00:00,1136.831,2066671.2375726604,3527518.383139999,1934765.2829396618,1592753.1002003374,3527.518383139999,2066.6712375726606,3527518.383139999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,492896678206.354,136.91574394620943,96.43504909255081,291.01774395064893,309.0485242260035,306.8544745981091,272.47811522332654,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.113332138372203,-133.44135751270514,93887.07847102045,0.0,557480.148849638,690921.5063623431,0.0
2026-07-13 10:10:00+00:00,1138.536,2066671.2375726604,3532808.8958399994,1932222.920483109,1600585.9753568904,3532.8088958399994,2066.6712375726606,3532808.8958399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,493274861921.986,137.02079497832946,96.50904059380355,291.53891617364815,309.0691105509722,306.86443588024565,273.5997576854431,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.135584393180167,-133.51352884778137,91344.71601446776,0.0,538961.476705564,672475.0055533453,0.0
2026-07-13 10:20:00+00:00,1139.97,2066671.2375726604,3537258.5118,1929764.3638335185,1607494.1479664815,3537.2585118,2066.6712375726606,3537258.5118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,493640836031.5208,137.12245445320022,96.58064329023077,292.04251806996973,309.0886631070368,306.87453294583094,274.68418252691936,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.157848286348838,-133.5833590120331,88886.15936487724,0.0,521070.6898597728,654654.0488718059,0.0
2026-07-13 10:30:00+00:00,1141.141,2066671.2375726604,3540892.05454,1927386.906972473,1613505.147567527,3540.89205454,2066.6712375726606,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,493995013051.25183,137.22083695868108,96.6499378904896,292.52914352976023,309.10723380623824,306.8847626205862,275.7326081376512,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.180123440835743,-133.65092692142778,86508.70250383175,0.0,503786.3303811984,637437.2573026262,0.0
2026-07-13 10:40:00+00:00,1142.058,2066671.2375726604,3543737.45052,1925087.9246072592,1618649.5259127407,3543.73745052,2066.6712375726606,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,494337791479.38696,137.3160531887186,96.71700236060403,292.99936683364825,309.1248719537874,306.89512130031744,276.7462141544138,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.202409492306604,-133.71630882516422,84209.720138618,0.0,487087.66008660174,620803.968911766,0.0
2026-07-13 10:50:00+00:00,1142.726,2066671.2375726604,3545810.2144400002,1922864.87019485,1622945.3442451502,3545.8102144400004,2066.6712375726606,3545810.2144400002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,494669556261.07886,137.4082100725219,96.78191201494795,293.45374327623546,309.1416243789702,306.9056049921036,277.7261426496343,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.2247060887055525,-133.7795783936976,81986.66572620881,0.0,470954.63709361537,604734.215487313,0.0
2026-07-13 11:00:00+00:00,1143.15,2066671.2375726604,3547125.8609999996,1920715.2739859005,1626410.5870140991,3547.1258609999995,2066.6712375726606,3547125.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,494990679238.6551,137.4974108996264,96.8447396043324,293.89280977058485,309.1575355594796,306.9162093533362,278.6734992850396,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.247012889839547,-133.84080680396664,79837.06951725914,0.0,455367.89310979575,589208.6999137624,0.0
2026-07-13 11:10:00+00:00,1143.331,2066671.2375726604,3547687.4931399995,1918636.741090864,1629050.7520491355,3547.6874931399993,2066.6712375726606,3547687.4931399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,495301519587.503,137.58375544097305,96.90555540128639,294.3170854342646,309.17264773950353,306.92692972868457,279.58935443118077,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.269329566976531,-133.90006282190814,77758.53662222283,0.0,440308.7114576112,574208.7742795193,0.0
2026-07-13 11:20:00+00:00,1143.271,2066671.2375726604,3547501.3167399997,1916626.9495701059,1630874.3671698938,3547.5013167399998,2066.6712375726606,3547501.3167399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,495602424238.03864,137.66734006612185,96.96442728261489,294.72707215748886,309.1870010418837,306.9377611850604,280.47474425381046,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.291655802456922,-133.9574128823426,75748.74510146458,0.0,425759.00579127634,559716.4186736189,0.0
2026-07-13 11:30:00+00:00,1142.97,2066671.2375726604,3546567.3318,1914683.648549669,1631883.6832503309,3546.5673318,2066.6712375726606,3546567.3318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,495893728284.18567,137.74825785671825,97.02142080931765,295.12325515388056,309.2006335746414,306.9486985446548,281.33067176805963,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.313991289317974,-134.0129211663099,73805.44408102766,0.0,411701.2994973618,545714.2206636717,0.0
2026-07-13 11:40:00+00:00,1142.426,2066671.2375726604,3544879.3324399996,1912804.6563641422,1632074.6760758574,3544.8793324399994,2066.6712375726606,3544879.3324399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,496175755378.7743,137.8265987163262,97.07659930394871,295.50610349436823,309.2135815321543,306.9597364161183,282.1581078613355,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.336335730930629,-134.06664967593403,71926.45189550091,0.0,398118.7057522042,532185.3554281382,0.0
2026-07-13 11:50:00+00:00,1141.635,2066671.2375726604,3542424.9069,1910987.8587278973,1631437.0481721025,3542.4249068999998,2066.6712375726606,3542424.9069,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,496448818116.2565,137.9024494767379,97.1300239254947,295.8760706247122,309.22587929125274,306.97086922395374,282.9579922858373,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.358688840648444,-134.11865830689175,70109.65425925612,0.0,384994.9082110401,519113.5665179318,0.0
2026-07-13 12:00:00+00:00,1140.592,2066671.2375726604,3539188.5404800004,1909231.2069357834,1629957.333544217,3539.1885404800005,2066.6712375726606,3539188.5404800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,496713218403.1266,137.9758940008685,97.18175374184726,296.2335948671433,309.23755950249017,306.982091236191,283.73123462155996,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.381050341468204,-134.1690049185592,68353.00246714213,0.0,372314.1423163865,506483.14723494573,0.0
