timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 12:10:00+00:00,1139.291,2066671.2375726604,3535151.61554,1907532.716094216,1627618.899445784,3535.15161554,2066.6712375726606,3535151.61554,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,496969247816.4225,138.04701328233958,97.23184579994384,296.57909990658106,309.24865317683015,306.9933965904092,284.47871521063377,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.403419965701856,-134.21774540190734,66654.51162557493,0.0,360061.1772009225,494278.9226028299,0.0
2026-07-13 12:20:00+00:00,1137.724,2066671.2375726604,3530289.30856,1905890.4633834441,1624398.8451765557,3530.28930856,2066.6712375726606,3530289.30856,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,497217187950.6714,138.11588554185317,97.28035519364744,296.91299526188783,309.25918976798084,307.00477931817284,285.2012860638224,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.425797454659391,-134.26493374521482,65012.25891480293,0.0,348221.29816669936,482486.2319119142,0.0
2026-07-13 12:30:00+00:00,1135.88,2066671.2375726604,3524567.4872000003,1904302.5863516487,1620264.9008483517,3524.5674872000004,2066.6712375726606,3524567.4872000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,497457310753.6352,138.18258632045422,97.32733512943503,297.2356767425997,309.2691972505942,307.016233367946,285.8997717399805,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.448182558342336,-134.3106220976674,63424.381883007416,0.0,336780.2897233362,471090.91182100354,0.0
2026-07-13 12:40:00+00:00,1133.747,2066671.2375726604,3517948.9161799997,1902767.281241408,1615181.6349385916,3517.9489161799997,2066.6712375726606,3517948.9161799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,497689878851.1997,138.2471885697777,97.3728369899621,297.5475268915632,309.2787021945391,307.0277526265455,286.57497019924807,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.470575035147487,-134.35486083090618,61889.07677276687,0.0,325724.41916809004,460079.2799989962,0.0
2026-07-13 12:50:00+00:00,1131.311,2066671.2375726604,3510390.1543399994,1901282.8013489365,1609107.352991063,3510.3901543399993,2066.6712375726606,3510390.1543399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,497915145861.73975,138.30976273937216,97.41691039556794,297.8489154138964,309.28772983544394,307.03933093919545,287.2276536307395,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.492974651580585,-134.39769859859032,60404.596880295365,0.0,315040.4206864364,449438.11928502674,0.0
2026-07-13 13:00:00+00:00,1128.554,2066671.2375726604,3501835.34876,1899847.4554164212,1601987.8933435788,3501.8353487599998,2066.6712375726606,3501835.34876,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,498133356700.287,138.37037686119083,97.4596032637861,298.1401995926768,309.2963041416975,307.05096212824105,287.8585692554611,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.51538118197959,-134.43918239403445,58969.25094777991,0.0,304715.47996428877,439154.6623583232,0.0
2026-07-13 13:10:00+00:00,1125.458,2066671.2375726604,3492228.6465200004,1898459.6060576662,1593769.0404623342,3492.2286465200004,2066.6712375726606,3492228.6465200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,498344747872.814,138.42909663133722,97.50096186692085,298.4217246917522,309.30444787808506,307.0626400105809,288.4684401051729,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.537794408247254,-134.47935760597983,57581.40158902496,0.0,294737.2192893727,429216.5768953525,0.0
2026-07-13 13:20:00+00:00,1122.0,2066671.2375726604,3481498.6799999992,1897117.6682171864,1584381.011782813,3481.4986799999992,2066.6712375726606,3481498.6799999992,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,498549547760.9373,138.48598548914924,97.54103088774929,298.6938243460542,309.3121826662286,307.07435841387206,289.05796577788925,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.56021411959268,-134.51826807255893,56239.463748545146,0.0,285093.68312360655,419611.95119616546,0.0
2026-07-13 13:30:00+00:00,1118.153,2066671.2375726604,3469561.6698199995,1895820.107662798,1573741.5621572016,3469.5616698199997,2066.6712375726606,3469561.6698199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,498747976897.34204,138.54110469370613,97.57985347340804,298.9568209397869,309.3195290419925,307.0861111915644,289.6278231706933,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.582640112281598,-134.55595613350678,54941.903194156715,0.0,275773.32414705015,410329.28028055694,0.0
2026-07-13 13:40:00+00:00,1113.888,2066671.2375726604,3456327.6307199993,1894565.4395116912,1561762.191208308,3456.3276307199994,2066.6712375726606,3456327.6307199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,498940248232.2096,138.594513397836,97.61747128751975,299.21102597285096,309.32650651000637,307.097892236815,290.1786671905221,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.605072189395044,-134.59246268067602,53687.23504304998,0.0,266764.98973620625,401357.45241688227,0.0
2026-07-13 13:50:00+00:00,1109.169,2066671.2375726604,3441684.85686,1893352.2267899057,1548332.6300700945,3441.6848568600003,2066.6712375726606,3441684.85686,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,499126567390.933,138.6462687197036,97.65392456061494,299.4567404158527,309.3331335954493,307.1096954953362,290.71113144356025,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.627510160596195,-134.627827206907,52474.02232126445,0.0,258057.90888438333,392685.73609129037,0.0
2026-07-13 14:00:00+00:00,1103.956,2066671.2375726604,3425509.2306399993,1892179.0790250623,1533330.151614937,3425.5092306399993,2066.6712375726606,3425509.2306399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,499307132923.3861,138.6964258120517,97.68925213890154,299.69425505403893,309.33942789323487,307.1215149772254,291.2258289038624,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.649953841905079,-134.6620878533038,51300.87455642113,0.0,249641.67953212053,384303.76738542435,0.0
2026-07-13 14:10:00+00:00,1098.204,2066671.2375726604,3407661.119759999,1891044.6508721628,1516616.4688878364,3407.661119759999,2066.6712375726606,3407661.119759999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,499482136545.0142,138.74503792917062,97.72349153143406,299.9238508204871,309.3454061147252,307.1333447678261,291.72335256180656,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.672403055480907,-134.6952814549678,50166.4464035215,0.0,241506.25630999982,376201.53776496765,0.0
2026-07-13 14:20:00+00:00,1091.859,2066671.2375726604,3387972.9654599996,1889947.640772212,1498025.3246877876,3387.9729654599996,2066.6712375726606,3387972.9654599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,499651763369.99976,138.7921564916666,97.75667895573244,300.1457991188719,309.35108413209986,307.14517903766637,292.2042760529654,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.69485762941178,-134.72744358523468,49069.43630357081,0.0,233641.93867232028,368369.382257555,0.0
2026-07-13 14:30:00+00:00,1084.858,2066671.2375726604,3366249.28252,1888886.7896433787,1477362.4928766212,3366.2492825199997,2066.6712375726606,3366249.28252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,499816192136.7493,138.83783114909704,97.78884938189847,300.3603621361203,309.3564770204963,307.1570120515199,292.6691542679629,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.717317397511524,-134.75860859846298,48008.58517473749,0.0,226039.35940788378,360797.9680063467,0.0
2026-07-13 14:40:00+00:00,1077.128,2066671.2375726604,3342263.5563199995,1887860.879604372,1454402.6767156275,3342.2635563199997,2066.6712375726606,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,499975595425.9457,138.88210984054047,97.82003657527763,300.56779314525625,309.36159909803456,307.16883817663427,293.11852394387154,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.739782199123427,-134.78880967141927,46982.675135730846,0.0,218689.47352485263,353478.28319627186,0.0
2026-07-13 14:50:00+00:00,1068.586,2066671.2375726604,3315758.24284,1886868.7327296757,1428889.5101103242,3315.75824284,2066.6712375726606,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,500130139871.39496,138.92503885316526,97.85027313771118,300.7683367987303,309.36646396383173,307.18065189016727,293.55290423768616,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.762251878930644,-134.81807884330416,45990.528261034444,0.0,211583.5474877652,346401.6263310694,0.0
2026-07-13 15:00:00+00:00,1059.132,2066671.2375726604,3286423.04808,1885909.2098362474,1400513.8382437527,3286.42304808,2066.6712375726606,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,500279986363.8982,138.9666628788606,97.87959054742366,300.96222941251887,309.3710845341077,307.192447785874,293.97279728239806,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.784726286773054,-134.84644705446095,45031.00536760631,0.0,204713.1488044518,339559.5958589128,0.0
2026-07-13 15:10:00+00:00,1048.646,2066671.2375726604,3253885.61924,1884981.2093012785,1368904.4099387215,3253.88561924,2066.6712375726606,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,500425290248.3658,139.0070250689905,97.90801919758816,301.14969924126996,309.37547307647765,307.20422058008216,294.37868872617634,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.807205277470356,-134.8739441838098,44103.00483263713,0.0,198070.1359466801,332944.0801304899,0.0
2026-07-13 15:20:00+00:00,1036.991,2066671.2375726604,3217720.85354,1884083.6659105597,1333637.1876294403,3217.72085354,2066.6712375726606,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,500566201514.3862,139.0461670873295,97.93558843361106,301.3309667447651,309.3796412425227,307.2159651169958,294.7710482551502,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.8296887106511965,-134.9005990850461,43205.461441918414,0.0,191646.64859215953,326547.24767720565,0.0
2026-07-13 15:30:00+00:00,1023.998,2066671.2375726604,3177404.3541200003,1883215.5497370057,1294188.8043829945,3177.4043541200003,2066.6712375726606,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,500702864980.46027,139.08412916123896,97.9623265891774,301.50624484595886,309.3836000987248,307.22767637336153,295.1503301002722,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.8521764505881375,-134.92643962164345,42337.34526836446,0.0,185435.09818836162,320361.5378100051,0.0
2026-07-13 15:40:00+00:00,1009.466,2066671.2375726604,3132312.4300399995,1882375.8650488562,1249936.5649911433,3132.3124300399995,2066.6712375726606,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,500835420472.0962,139.12095013113782,97.98826102109508,301.6757391808488,309.38736015584794,307.2393494625353,295.51697352872685,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.874668366038254,-134.95149270069714,41497.66058021505,0.0,179428.1588129938,314379.65151369094,0.0
2026-07-13 15:50:00+00:00,993.15,2066671.2375726604,3081684.8609999996,1881563.6492470559,1200121.2117529437,3081.6848609999997,2066.6712375726606,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,500964002993.96466,139.15666749832351,98.013418142977,301.8396483404237,309.3909313968449,307.25097963798135,295.87140332033937,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.897164330089195,-134.97578430564752,40685.444778414785,0.0,173618.7583357006,308594.5426413481,0.0
2026-07-13 16:00:00+00:00,974.753,2066671.2375726604,3024600.07382,1880777.9718313168,1143822.1019886832,3024.60007382,2066.6712375726606,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,501088742896.2995,139.1913174711943,98.0378234577972,301.9981641049281,309.39432330336126,307.2625622962375,296.2140302294224,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.919664220010515,-134.99933952791534,39899.76736267558,0.0,168000.06986205588,302999.40938997123,0.0
2026-07-13 16:10:00+00:00,953.904,2066671.2375726604,2959906.87776,1880017.9333943347,1079888.9443656653,2959.90687776,2066.6712375726606,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,501209766035.7289,139.22493500992468,98.06150158935752,302.15147167067653,309.39754488090966,307.2740929793776,296.54525143249015,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.942167917110096,-135.02218259748733,39139.728925693475,0.0,162565.50345661037,297587.6860540977,0.0
2026-07-13 16:20:00+00:00,930.146,2066671.2375726604,2886187.22924,1879282.6646436427,1006904.564596357,2886.18722924,2066.6712375726606,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,501327193930.7145,139.25755386964292,98.08447631269908,302.29974986964277,309.4006046827793,307.28556737700126,296.8654509622529,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.964675306595509,-135.04433691248195,38404.46017500162,0.0,157308.69813432454,292353.0350468065,0.0
2026-07-13 16:30:00+00:00,902.899,2066671.2375726604,2801641.42306,1878571.3254505661,923070.0976094338,2801.64142306,2066.6712375726606,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,501441143911.76904,139.28920664215806,98.10677058349246,302.4431713820427,309.4035108327449,307.2969813277802,297.175000128298,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-7.987186277440131,-135.06582506773037,37693.120981925014,0.0,152223.51410901736,287289.3391767477,0.0
2026-07-13 16:40:00+00:00,871.429,2066671.2375726604,2703991.9012599997,1877883.1039257357,826108.797334264,2703.99190126,2066.6712375726606,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,501551729266.6225,139.31992479628403,98.12840656643928,302.58190294212477,309.4062710466354,307.30833082058854,297.4742579248473,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-8.009700722253864,-135.08666888240262,37004.89945709444,0.0,147304.0252986632,282390.69418106583,0.0
2026-07-13 16:50:00+00:00,834.794,2066671.2375726604,2590315.6943599996,1877217.2155206276,713098.478839372,2590.3156943599997,2066.6712375726606,2590315.6943599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,501659059380.495,139.34973871680415,98.14940566271655,302.71610553737287,309.4088926528194,307.31961199524403,297.7635714259726,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-8.032218537158315,-135.1068894267098,36339.011051986454,0.0,142544.5120688428,277651.4014955526,0.0
2026-07-13 17:00:00+00:00,791.77,2066671.2375726604,2456814.8038,1876572.9021545744,580241.9016454255,2456.8148038,2066.6712375726606,2456814.8038,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,501763239871.63824,139.37867774212174,98.16978853649537,302.8459346013243,309.4113826116618,307.33082114288544,298.04327616864003,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-8.054739621666267,-135.1265070477123,35694.69768593321,0.0,137939.45421948264,273065.96126719494,0.0
2026-07-13 17:10:00+00:00,740.763,2066671.2375726604,2298543.14322,1875949.431366709,422593.7118532909,2298.54314322,2066.6712375726606,2298543.14322,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,501864372722.2932,139.406770200637,98.18957514056272,302.97154020019565,309.41374753400396,307.34195470601094,298.3136965239414,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-8.07726387856531,-135.14554139426198,35071.226898067864,0.0,133483.52419354592,268629.0655878079,0.0
2026-07-13 17:20:00+00:00,679.694,2066671.2375726604,2109049.7003599997,1875346.0954922938,233703.60486770584,2109.04970036,2066.6712375726606,2109049.7003599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,501962556405.214,139.43404344589277,98.20878474107577,303.0930672135068,309.41599369871534,307.35300927820015,298.57514605686305,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-8.099791213805496,-135.1640114411068,34467.89102365268,0.0,129171.5805109746,264335.5919520814,0.0
2026-07-13 17:30:00+00:00,605.896,1880058.9342399996,1880058.9342399996,1849702.0370275478,30356.89721245179,1880.0589342399996,1880.0589342399996,1880058.9342399996,0.019103782401990246,0.018705656512279355,0.0,0.00039812588971089094,0.021,0.002294343487720646,0.021,267.015764151954,310.0,267.015764151954,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.29079022278668,True,1840878.2044686412,1840.8782044686411,B,0.0,501994102302.3199,139.44280619508885,98.21495668394044,300.6566343636435,309.40970840060567,307.34925105796106,298.7278238056608,0.0,0.0,0.0,0.0,0.0,0.00406840467375416,-8.122319621754801,-135.1704476958392,8823.832558906637,0.0,43752.66261758669,178923.1103134259,0.0
2026-07-13 17:40:00+00:00,516.149,1601579.3780599998,1601579.3780599998,1592968.0616199782,8611.31644002162,1601.5793780599997,1601.5793780599997,1601579.3780599998,0.01610203371756761,0.01610203371756761,0.0005567361261241791,0.0,0.021,0.004341230156308211,0.021,262.6771114530951,310.0,262.6771114530951,139.99974099115562,1840854.364281823,1840.8543642818229,1592968.0616199782,1592.9680616199782,247886.30266184488,247.88630266184487,0.0,194.3766687716315,True,1840878.2044686412,1840.8782044686411,C,0.0,501766964743.9998,139.37971242888884,98.17051730636732,,309.3583013717878,307.2970459868071,297.9551027087504,247886.30266184488,247.88630266184487,0.0,0.0,23.840186818270013,0.004072378038223872,-8.144840617838105,-135.12597649981126,0.0,247886.30266184488,-130676.29453826905,4449.681961542199,0.0
2026-07-13 17:50:00+00:00,407.278,1263759.1973199998,1263759.19732,1243127.4749349002,20631.722385099856,1263.75919732,1263.7591973199999,1263759.19732,0.011533174737418108,0.011533174737418108,0.0008137066134593808,0.0,0.021,0.008653118649122512,0.021,251.85477543081078,310.0,251.85477543081078,139.99438839548193,1840361.6904461714,1840.3616904461715,1243127.4749349002,1243.1274749349002,597234.2155112711,597.2342155112711,0.0,194.60475897656394,True,1840878.2044686412,1840.8782044686411,C,0.0,501330262003.00543,139.25840611194596,98.08507657988504,,309.2953671055326,307.23282963272476,296.6140023482545,597234.2155112711,597.2342155112711,0.0,0.0,516.5140224697534,0.004158463708635497,-8.167347608441512,-135.0419436204466,0.0,597234.2155112711,-130603.68614603684,4438.257474409766,0.0
2026-07-13 18:00:00+00:00,278.742,864919.7014799999,864919.7014799999,836816.8569451844,28102.844534815522,864.91970148,864.91970148,864919.7014799999,0.006414546167723679,0.006414546167723679,0.0011199073002893943,0.0,0.021,0.013465546531986929,0.021,233.92741222709412,310.0,233.92741222709412,139.993412161799,1840271.8340807029,1840.2718340807028,836816.8569451844,836.8168569451844,1003454.9771355184,1003.4549771355184,0.0,195.0269740933426,True,1840878.2044686412,1840.8782044686411,C,0.0,500649894677.73126,139.0694151882587,97.95196296943723,,309.22605216865395,307.15874833272073,294.75129377844,1003454.9771355184,1003.4549771355184,0.0,0.0,606.3703879383393,0.004259525439958554,-8.18983312552102,-134.91310247704405,0.0,1003454.9771355184,-130490.56498809799,4422.537488946051,0.0
2026-07-13 18:10:00+00:00,141.127,437908.61338,437908.61338,412905.8533434728,25002.76003652718,437.90861338,437.90861338,437908.61338,0.0024772561233863386,0.0024772561233863386,0.0011273752257844555,0.0,0.021,0.017395368650829208,0.021,208.76217446796954,310.0,208.76217446796954,139.99505715234324,1840423.2454426752,1840.4232454426751,412905.8533434728,412.9058533434728,1427517.3920992024,1427.5173920992024,0.0,195.71615451683743,True,1840878.2044686412,1840.8782044686411,C,0.0,499715183149.1382,138.80977309698284,97.76908701158891,,309.153409961657,307.07308326365336,292.2581234595174,1427517.3920992024,1427.5173920992024,0.0,0.0,454.95902596600354,0.004335351944286221,-8.212289261609389,-134.73681653021737,0.0,1427517.3920992024,-130335.15555592859,4401.660974288767,0.0
2026-07-13 18:20:00+00:00,33.559,104131.56345999999,104131.56345999999,94857.7857165516,9273.777743448387,104.13156346,104.13156346,104131.56345999999,0.0004417804025920127,0.0004417804025920127,0.0009866865837410642,0.0,0.021,0.019571533013666924,0.021,179.81775292810846,310.0,179.81775292810846,139.9806368536317,1839095.944762674,1839.095944762674,94857.7857165516,94.8577857165516,1744238.1590461223,1744.2381590461223,0.0,196.65535331409765,True,1840878.2044686412,1840.8782044686411,C,0.0,498590551352.01904,138.49737537556084,97.54905322487139,,309.08092860695245,306.9776913917861,289.0636357077882,1744238.1590461223,1744.2381590461223,0.0,0.0,1782.2597059672698,0.004632395228614099,-8.23470980304325,-134.5232486031728,0.0,1744238.1590461223,-130148.16948577878,4375.079117393994,0.0
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006799054788273492,0.0,0.021,0.011984243795130252,0.012664149273957601,136.0,,136.0,139.983500530989,1839359.5288242595,1839.3595288242595,0.0,0.0,1839359.5288242595,1839.3595288242595,0.0,226.0327001072439,True,1840878.2044686412,1840.8782044686411,D,0.0,497486935634.7245,138.19081545409014,97.33313122624097,308.84115460752815,309.0395753727804,306.91263384634806,285.02719197619575,1839359.5288242595,1839.3595288242595,0.0,0.0,1518.6756443816703,0.004885507836011044,-8.257094232361556,-134.30657590983475,0.0,1839359.5288242595,0.0,134306.57590983476,0.0
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000636096478678855,0.0,0.021,0.012084926091291378,0.012721022569970233,136.0,,136.0,139.97784944293204,1838839.3805824788,1838.8393805824787,0.0,0.0,1838839.3805824788,1838.8393805824787,0.0,225.719597095135,False,1840878.2044686412,1840.8782044686411,D*,-2038.8238861623686,496383632006.375,137.88434222399306,97.11727028769488,308.8157937587756,308.9998294516554,306.8537117808823,280.9153323420283,1838839.3805824788,1838.8393805824787,2038.8238861623686,2.0388238861623686,0.0,0.004885507836011044,-8.279442458207336,-134.0893550746824,0.0,1838839.3805824788,0.0,134089.3550746824,0.0
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006406928812870708,0.0,0.021,0.012160714303816437,0.012801407185103508,136.0,,136.0,139.97839438526364,1838889.5392055258,1838.8895392055258,0.0,0.0,1838889.5392055258,1838.8895392055258,0.0,225.2818028043432,False,1840878.2044686412,1840.8782044686411,D*,-1988.6652631154284,495280298282.8517,137.57786063412547,96.9014034610394,308.7783660063244,308.9605045837474,306.7971549381518,276.9592801765622,1838889.5392055258,1838.8895392055258,1988.6652631154284,1.9886652631154285,0.0,0.004885507836011044,-8.301754691779387,-133.87340143228946,0.0,1838889.5392055258,0.0,133873.40143228945,0.0
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006318659624402668,0.0,0.021,0.011976414711597288,0.012608280674037554,136.0,,136.0,139.98334493793575,1839345.2074312337,1839.3452074312338,0.0,0.0,1839345.2074312337,1839.3452074312338,0.0,226.34302226811306,True,1840878.2044686412,1840.8782044686411,D,0.0,494176691158.39294,137.2713030995536,96.68548314359406,308.741611911378,308.9213232092355,306.7406553860891,273.16332867163516,1839345.2074312337,1839.3452074312338,0.0,0.0,1532.9970374074765,0.005141007342245623,-8.324031142971592,-133.65870715324,0.0,1839345.2074312337,0.0,133658.70715324,0.0
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006320180078539973,0.0,0.021,0.011962871627631455,0.012594889635485452,136.0,,136.0,139.98951708881228,1839913.3163323975,1839.9133163323975,0.0,0.0,1839913.3163323975,1839.9133163323975,0.0,226.4178118177102,True,1840878.2044686412,1840.8782044686411,D,0.0,493072743168.5935,136.96465088016487,96.46949613597344,308.7028466266886,308.88221702481013,306.6829628639509,269.51315984633794,1839913.3163323975,1839.9133163323975,0.0,0.0,964.8881362436805,0.005301822031619569,-8.346272000285987,-133.44514388636836,0.0,1839913.3163323975,0.0,133445.14388636834,0.0
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006261862397049559,0.0,0.021,0.011835362953018451,0.012461549192723407,136.0,,136.0,139.98898866280916,1839864.6779368082,1839.8646779368082,0.0,0.0,1839864.6779368082,1839.8646779368082,0.0,227.17129295082572,True,1840878.2044686412,1840.8782044686411,D,0.0,491968824361.8314,136.6580067671754,96.25351483800307,308.6651466964718,308.8431752183993,306.6235937036179,266.00777703730716,1839864.6779368082,1839.8646779368082,0.0,0.0,1013.5265318329912,0.005470743120258401,-8.36847746110472,-133.23276491239864,0.0,1839864.6779368082,0.0,133232.76491239865,0.0
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006248424502696666,0.0,0.021,0.011793384522062033,0.012418226972331699,136.0,,136.0,139.99279855844708,1840215.3556288655,1840.2153556288656,0.0,0.0,1840215.3556288655,1840.2153556288656,0.0,227.41958108774318,True,1840878.2044686412,1840.8782044686411,D,0.0,490864695148.4541,136.35130420790392,96.03749237405783,308.62660735041453,308.80418695140446,306.5624100411083,262.63731709111954,1840215.3556288655,1840.2153556288656,0.0,0.0,662.8488397756591,0.005581217926887677,-8.390647702771112,-133.02144999836045,0.0,1840215.3556288655,0.0,133021.44999836045,0.0
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006205038230899439,0.0,0.021,0.011694703943119332,0.012315207766209275,136.0,,136.0,139.99221992326926,1840162.0957845051,1840.162095784505,0.0,0.0,1840162.0957845051,1840.162095784505,0.0,228.01702034211317,True,1840878.2044686412,1840.8782044686411,D,0.0,489760597890.9834,136.04461052527316,95.82147616227365,308.5886516331717,308.7652515292509,306.49933360207456,259.3986274613727,1840162.0957845051,1840.162095784505,0.0,0.0,716.1086841360666,0.005700569374243688,-8.412782905060956,-132.8112137390668,0.0,1840162.0957845051,0.0,132811.2137390668,0.0
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000617659821879419,0.0,0.021,0.011624678254615635,0.012242338076495054,136.0,,136.0,139.98053149096825,1839086.2467711384,1839.0862467711383,0.0,0.0,1839086.2467711384,1839.0862467711383,0.0,228.44568502149724,True,1840878.2044686412,1840.8782044686411,D,0.0,488657146142.9207,135.73809615081132,95.60558624416157,308.55049407619316,308.72637159545496,306.4343220082348,256.28564297214643,1839086.2467711384,1839.0862467711383,0.0,0.0,1791.957697502803,0.005999228990494156,-8.434883256522042,-132.6021087665106,0.0,1839086.2467711384,0.0,132602.10876651062,0.0
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006148152189143775,0.0,0.021,0.011554743267170995,0.012169558486085372,136.0,,136.0,139.97770712860796,1838826.2814156087,1838.8262814156087,0.0,0.0,1838826.2814156087,1838.8262814156087,0.0,228.87894373740238,False,1840878.2044686412,1840.8782044686411,D*,-2051.9230530324858,487553850374.07135,135.43162510390871,95.38972684332373,308.51231958964763,308.687538505795,306.36728182787147,253.29257416860696,1838826.2814156087,1838.8262814156087,2051.9230530324858,2.051923053032486,0.0,0.005999228990494156,-8.456948924267953,-132.39400647546717,0.0,1838826.2814156087,0.0,132394.00647546718,0.0
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006134691851378463,0.0,0.021,0.011513114281477327,0.012126583466615173,136.0,,136.0,139.99698494389597,1840600.686915283,1840.6006869152832,0.0,0.0,1840600.686915283,1840.6006869152832,0.0,229.1372171443108,True,1840878.2044686412,1840.8782044686411,D,0.0,486449489961.9222,135.12485832275615,95.17365914542602,308.4737819487566,308.6487354362321,306.2980714277284,250.41255339502518,1840600.686915283,1840.6006869152832,0.0,0.0,277.51755335810594,0.00604548191605384,-8.478980032247222,-132.1866478756138,0.0,1840600.686915283,0.0,132186.6478756138,0.0
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006091233277530683,0.0,0.021,0.01141522195263957,0.012024345280392638,136.0,,136.0,139.98648614085891,1839634.3360310872,1839.6343360310873,0.0,0.0,1839634.3360310872,1839.6343360310873,0.0,229.7590735740651,True,1840878.2044686412,1840.8782044686411,D,0.0,485345709360.3035,134.81825260008432,94.9577048872398,308.4359413905623,308.6099783308436,306.22666581275166,247.644458562996,1839634.3360310872,1839.6343360310873,0.0,0.0,1243.8684375539888,0.006252793322312838,-8.500976748469531,-131.98029733385175,0.0,1839634.3360310872,0.0,131980.29733385175,0.0
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006077738597719655,0.0,0.021,0.011373967385379597,0.011981741245151563,136.0,,136.0,139.983168387006,1839328.9569933065,1839.3289569933065,0.0,0.0,1839328.9569933065,1839.3289569933065,0.0,230.02134214635382,True,1840878.2044686412,1840.8782044686411,D,0.0,484242111986.10754,134.51169777391877,94.7417864774297,308.3975323706502,308.57125915347495,306.15298686907715,244.98126419097653,1839328.9569933065,1839.3289569933065,0.0,0.0,1549.247475334676,0.006511001234868618,-8.52293922041142,-131.77483165133955,0.0,1839328.9569933065,0.0,131774.83165133954,0.0
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006049249292638492,0.0,0.021,0.011304560124109872,0.011909485053373721,136.0,,136.0,139.98504554579617,1839501.7380284627,1839.5017380284628,0.0,0.0,1839501.7380284627,1839.5017380284628,0.0,230.470437994731,True,1840878.2044686412,1840.8782044686411,D,0.0,483138410943.29047,134.20511415091403,94.525847784893,308.359384788599,308.53257232990217,306.0769304098449,242.41942634213393,1839501.7380284627,1839.5017380284628,0.0,0.0,1376.466440178454,0.006740412308231694,-8.544867582781489,-131.5701742204159,0.0,1839501.7380284627,0.0,131570.1742204159,0.0
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000603574959482082,0.0,0.021,0.011263422319619056,0.011866997279101137,136.0,,136.0,139.99402761528188,1840328.482825826,1840.3284828258259,0.0,0.0,1840328.482825826,1840.3284828258259,0.0,230.73706678759947,True,1840878.2044686412,1840.8782044686411,D,0.0,482034213853.595,133.8983927371097,94.30981204097172,308.3209300671819,308.49391042302216,305.99839125616336,239.95376469409786,1840328.482825826,1840.3284828258259,0.0,0.0,549.7216428152751,0.0068320325820342385,-8.566761952375908,-131.3662175665112,0.0,1840328.482825826,0.0,131366.21756651122,0.0
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006007237185495218,0.0,0.021,0.011194288866052575,0.011795012584602096,136.0,,136.0,139.99342542860666,1840273.055209554,1840.273055209554,0.0,0.0,1840273.055209554,1840.273055209554,0.0,231.19318541247347,True,1840878.2044686412,1840.8782044686411,D,0.0,480930050020.46924,133.59168056124145,94.09378280368577,308.2827947031499,308.45527682085384,305.91730330866363,237.58169441777275,1840273.055209554,1840.273055209554,0.0,0.0,605.149259087164,0.0069328907918820995,-8.58862245715244,-131.1630286591872,0.0,1840273.055209554,0.0,131163.0286591872,0.0
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005993719691840146,0.0,0.021,0.011153377414284708,0.011752749383468722,136.0,,136.0,139.9968611748065,1840589.2947243245,1840.5892947243244,0.0,0.0,1840589.2947243245,1840.5892947243244,0.0,231.46358211840652,True,1840878.2044686412,1840.8782044686411,D,0.0,479825696443.63464,133.2849156787874,93.87771644311476,308.24436124479814,308.4166660050034,305.83357916825605,235.29844570208238,1840589.2947243245,1840.5892947243244,0.0,0.0,288.909744316712,0.006981042415934885,-8.610449212409657,-130.96053154331005,0.0,1840589.2947243245,0.0,130960.53154331006,0.0
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005965181489410372,0.0,0.021,0.011084538826823294,0.011681056975764331,136.0,,136.0,139.99014980771915,1839971.554254659,1839.971554254659,0.0,0.0,1839971.554254659,1839.971554254659,0.0,231.92673934016233,True,1840878.2044686412,1840.8782044686411,D,0.0,478721713511.08185,132.9782537530783,93.66172259895765,308.20624825873244,308.3780817363815,305.7471667698208,233.1016500664461,1839971.554254659,1839.971554254659,0.0,0.0,906.6502139822114,0.007132150784931919,-8.632242345763402,-130.7588001224724,0.0,1839971.554254659,0.0,130758.8001224724,0.0
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005951645783533274,0.0,0.021,0.011043855381576035,0.011639019959929362,136.0,,136.0,139.98763040066663,1839739.6581781006,1839.7396581781006,0.0,0.0,1839739.6581781006,1839.7396581781006,0.0,232.20096634165628,True,1840878.2044686412,1840.8782044686411,D,0.0,477617869716.175,132.67163047671528,93.44575597702844,308.1678331943979,308.3395184853788,305.65798561823226,230.98689732353182,1839739.6581781006,1839.7396581781006,0.0,0.0,1138.546290540602,0.00732190850002202,-8.654001972422835,-130.55775995659238,0.0,1839739.6581781006,0.0,130557.75995659237,0.0
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005938115085295818,0.0,0.021,0.011003164651452013,0.011596976159981596,136.0,,136.0,139.99886910349935,1840774.1123326619,1840.7741123326618,0.0,0.0,1840774.1123326619,1840.7741123326618,0.0,232.477226130458,True,1840878.2044686412,1840.8782044686411,D,0.0,476513405248.7754,132.3648347913265,93.22966792076026,308.1293405640031,308.30096513708867,305.5658907735086,228.9504931709928,1840774.1123326619,1840.7741123326618,0.0,0.0,104.0921359793283,0.007339257189351908,-8.675728181515415,-130.3572545554819,0.0,1840774.1123326619,0.0,130357.2545554819,0.0
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005909543567856714,0.0,0.021,0.010934718433697983,0.011525672790483655,136.0,,136.0,139.98738445070478,1839717.019981893,1839.717019981893,0.0,0.0,1839717.019981893,1839.717019981893,0.0,232.95035112819875,True,1840878.2044686412,1840.8782044686411,D,0.0,475409575036.78625,132.05821528799618,93.0137039563238,308.09121667513216,308.26243310080633,305.4708803529842,226.99091790642737,1839717.019981893,1839.717019981893,0.0,0.0,1161.184486748185,0.007532787937143272,-8.697421094892725,-130.15748026385353,0.0,1839717.019981893,0.0,130157.48026385353,0.0
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005895984105641232,0.0,0.021,0.01089434336160223,0.011483941772166353,136.0,,136.0,139.97761113772756,1838817.4460396322,1838.8174460396322,0.0,0.0,1838817.4460396322,1838.8174460396322,0.0,233.22997780831972,False,1840878.2044686412,1840.8782044686411,D*,-2060.7584290090017,474306284569.1625,131.75174571365625,92.79784559266872,308.0527944424621,308.2239184243605,305.37289607477044,225.1042632317357,1838817.4460396322,1838.8174460396322,2060.7584290090017,2.0607584290090015,0.0,0.007532787937143272,-8.719080826479093,-129.95838951820713,0.0,1838817.4460396322,0.0,129958.38951820713,0.0
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005882429385897321,0.0,0.021,0.010853962934288511,0.011442205872878242,136.0,,136.0,139.98131516075895,1839158.378802999,1839.1583788029989,0.0,0.0,1839158.378802999,1839.1583788029989,0.0,233.51167721240677,True,1840878.2044686412,1840.8782044686411,D,0.0,473202789541.8807,131.44521931718907,92.58194720699376,308.01429022813096,308.18541013439346,305.2717967215151,223.28724303380343,1839158.378802999,1839.1583788029989,0.0,0.0,1719.8256656422745,0.007819425548083651,-8.740707465101181,-129.75983173253104,0.0,1839158.378802999,0.0,129759.83173253105,0.0
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005868870979229654,0.0,0.021,0.010813648718449023,0.011400535816371989,136.0,,136.0,139.98626977023872,1839614.4204331462,1839.6144204331463,0.0,0.0,1839614.4204331462,1839.6144204331463,0.0,233.7949898585279,True,1840878.2044686412,1840.8782044686411,D,0.0,472099020889.6208,131.13861691378355,92.36599528669507,307.9757509886268,308.1469046552484,305.16748109033,221.53720567217647,1839614.4204331462,1839.6144204331463,0.0,0.0,1263.7840354950167,0.008030056220666154,-8.762301094068613,-129.56177380459383,0.0,1839614.4204331462,0.0,129561.77380459383,0.0
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005855307051758496,0.0,0.021,0.01077341600393284,0.011358946709108688,136.0,,136.0,139.98977062497562,1839936.6527922566,1839.9366527922566,0.0,0.0,1839936.6527922566,1839.9366527922566,0.0,234.07982473456264,True,1840878.2044686412,1840.8782044686411,D,0.0,470995058897.94543,130.83196080498485,92.15000553961272,307.9371853744777,308.10840003088697,305.05986682510564,219.85161737792143,1839936.6527922566,1839.9366527922566,0.0,0.0,941.551676384639,0.008186981500063594,-8.783861795474508,-129.36420843535984,0.0,1839936.6527922566,0.0,129364.20843535985,0.0
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005841737257303585,0.0,0.021,0.010733267429143007,0.011317441154873365,136.0,,136.0,139.99128787110922,1840076.3060591633,1840.0763060591632,0.0,0.0,1840076.3060591633,1840.0763060591632,0.0,234.36617448057473,True,1840878.2044686412,1840.8782044686411,D,0.0,469891013114.30994,130.52528142064165,91.93399939866498,307.89859333001823,308.06989462072585,304.9488814757833,218.22804263906002,1840076.3060591633,1840.0763060591632,0.0,0.0,801.8984094779007,0.008320631234976578,-8.8053896511401,-129.16713399356112,0.0,1840076.3060591633,0.0,129167.13399356113,0.0
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005828161586463518,0.0,0.021,0.010693202784045008,0.01127601894269136,136.0,,136.0,139.990769101279,1840028.556455485,1840.0285564554852,0.0,0.0,1840028.556455485,1840.0285564554852,0.0,234.6540509309181,True,1840878.2044686412,1840.8782044686411,D,0.0,468786995980.43665,130.21860999456572,91.7179988630324,307.8599727366485,308.0313868033223,304.83445815197035,216.66413973217323,1840028.556455485,1840.0285564554852,0.0,0.0,849.6480131561402,0.008462239237169267,-8.82688474282229,-128.9705500931402,0.0,1840028.556455485,0.0,128970.55009314019,0.0
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005814580108789183,0.0,0.021,0.010653221200472478,0.011234679211351396,136.0,,136.0,139.98826434009436,1839798.0084418743,1839.7980084418743,0.0,0.0,1839798.0084418743,1839.7980084418743,0.0,234.94347061732967,True,1840878.2044686412,1840.8782044686411,D,0.0,467683117175.3715,129.91197699315876,91.50202539137895,307.8213209100819,307.99287490651346,304.7165333308799,215.1576569932861,1839798.0084418743,1839.7980084418743,0.0,0.0,1080.1960267669056,0.008642271908297085,-8.848347152259256,-128.7744566217933,0.0,1839798.0084418743,0.0,128774.4566217933,0.0
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005800992914752245,0.0,0.021,0.010613321644061983,0.011193420935537208,136.0,,136.0,139.98384370647634,1839391.1160380046,1839.3911160380046,0.0,0.0,1839391.1160380046,1839.3911160380046,0.0,235.2344514982611,True,1840878.2044686412,1840.8782044686411,D,0.0,466579482505.7487,129.60541180715242,91.28609968473268,307.782634949063,307.95435718922994,304.5950459977245,213.7064292855461,1839391.1160380046,1839.3911160380046,0.0,0.0,1487.0884306365624,0.008890119980069847,-8.869776961180513,-128.57885352753684,0.0,1839391.1160380046,0.0,128578.85352753683,0.0
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005787400102221395,0.0,0.021,0.010573503028813205,0.011152243039035345,136.0,,136.0,139.97757942223183,1838814.5268213907,1838.8145268213907,0.0,0.0,1838814.5268213907,1838.8145268213907,0.0,235.52701219943637,False,1840878.2044686412,1840.8782044686411,D*,-2063.6776472504716,465476193789.6559,129.29894271934884,91.07024166376397,307.74391182341867,307.9158318357662,304.4699374206617,212.30837461573157,1838814.5268213907,1838.8145268213907,2063.6776472504716,2.0636776472504716,0.0,0.008890119980069847,-8.891174251309144,-128.38374077178176,0.0,1838814.5268213907,0.0,128383.74077178176,0.0
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005788876973475203,0.0,0.021,0.010561267547231298,0.011140155244578818,136.0,,136.0,139.9937384873908,1840301.8703641763,1840.3018703641762,0.0,0.0,1840301.8703641763,1840.3018703641762,0.0,235.61330419053553,True,1840878.2044686412,1840.8782044686411,D,0.0,464372012667.4374,128.99222574095484,90.85420904387354,307.70473473856237,307.8772815421053,304.34099300083767,210.9604458982188,1840301.8703641763,1840.3018703641762,0.0,0.0,576.334104464855,0.008986175664147321,-8.912539065897798,-128.18888753191993,0.0,1840301.8703641763,0.0,128188.88753191993,0.0
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005760213738545686,0.0,0.021,0.010493974593394914,0.011069995967249483,136.0,,136.0,139.98026483925472,1839061.7031047568,1839.0617031047568,0.0,0.0,1839061.7031047568,1839.0617031047568,0.0,236.11787636060075,True,1840878.2044686412,1840.8782044686411,D,0.0,463268575645.5745,128.68571545710404,90.63832200693689,307.6662153775101,307.8387218372148,304.20828720503647,209.66246589165,1839061.7031047568,1839.0617031047568,0.0,0.0,1816.5013638844248,0.009288925891461393,-8.93387149332334,-127.99456455324673,0.0,1839061.7031047568,0.0,127994.56455324673,0.0
