timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000576167668632335,0.0,0.021,0.010481921967673896,0.01105808963630623,136.0,,136.0,139.97726485297022,1838785.5726365154,1838.7855726365153,0.0,0.0,1838785.5726365154,1838.7855726365153,0.0,236.20413989994557,False,1840878.2044686412,1840.8782044686411,D*,-2092.6318321258295,462165304301.9926,128.37925119499795,90.4224673848934,307.62700998951175,307.8001429386541,304.0717332881816,208.4112818632672,1838785.5726365154,1838.7855726365153,2092.6318321258295,2.0926318321258295,0.0,0.009288925891461393,-8.955171601645272,-127.80064993160244,0.0,1838785.5726365154,0.0,127800.64993160244,0.0
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005748079629188173,0.0,0.021,0.010442275000214876,0.011017082963133694,136.0,,136.0,139.98126947796155,1839154.1739796957,1839.1541739796955,0.0,0.0,1839154.1739796957,1839.1541739796955,0.0,236.50266764662473,True,1840878.2044686412,1840.8782044686411,D,0.0,461061811797.6048,128.07272549933467,90.20656949282169,307.5879908947623,307.7615371011026,303.9311830129398,207.2054347718612,1839154.1739796957,1839.1541739796955,0.0,0.0,1724.0304889455438,0.00957626430628565,-8.97643944621383,-127.60706741133959,0.0,1839154.1739796957,0.0,127607.06741133958,0.0
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005749559198000681,0.0,0.021,0.01043015336351031,0.011005109283310378,136.0,,136.0,139.99495356129884,1840413.7105178833,1840.4137105178834,0.0,0.0,1840413.7105178833,1840.4137105178834,0.0,236.59025543357976,True,1840878.2044686412,1840.8782044686411,D,0.0,459957563571.29407,127.76598988091501,89.99052374404094,307.5485490207604,307.7228945347084,303.78648841975547,206.0426532082411,1840413.7105178833,1840.4137105178834,0.0,0.0,464.4939507578965,0.0096536799647453,-8.997675064472501,-127.41370955203223,0.0,1840413.7105178833,0.0,127413.70955203223,0.0
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005720866304437613,0.0,0.021,0.010363241125252914,0.010935327755696675,136.0,,136.0,139.97610296087663,1838678.6275449626,1838.6786275449626,0.0,0.0,1838678.6275449626,1838.6786275449626,0.0,237.10452544546888,False,1840878.2044686412,1840.8782044686411,D*,-2199.576923678629,458854356394.7671,127.45954344299086,89.77468167625753,307.5097768451396,307.6842325745496,303.63778966380784,204.92281692416617,1838678.6275449626,1838.6786275449626,2199.576923678629,2.199576923678629,0.0,0.0096536799647453,-9.018878543509585,-127.22087422249275,0.0,1838678.6275449626,0.0,127220.87422249276,0.0
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005737428802075608,0.0,0.021,0.010378626231586049,0.010952369111793609,136.0,,136.0,139.991838728509,1840127.0091282146,1840.1270091282145,0.0,0.0,1840127.0091282146,1840.1270091282145,0.0,236.97833073041852,True,1840878.2044686412,1840.8782044686411,D,0.0,457750280189.29016,127.15285560813615,89.55866958328798,307.4698654918501,307.645525570508,303.4848199951679,203.84236075574535,1840127.0091282146,1840.1270091282145,0.0,0.0,751.1953404266387,0.00977887918814974,-9.040049912617565,-127.02821464789126,0.0,1840127.0091282146,0.0,127028.21464789126,0.0
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005708735627930784,0.0,0.021,0.010311784800114732,0.010882658362907811,136.0,,136.0,139.9863967312846,1839626.1064242553,1839.6261064242553,0.0,0.0,1839626.1064242553,1839.6261064242553,0.0,237.4970514225961,True,1840878.2044686412,1840.8782044686411,D,0.0,456646504525.4356,126.84625125706545,89.34271629117346,307.43085182119927,307.60678320689004,303.32759730436806,202.8014502471527,1839626.1064242553,1839.6261064242553,0.0,0.0,1252.0980443859007,0.00998756219554739,-9.061189233732174,-126.8359266876496,0.0,1839626.1064242553,0.0,126835.9266876496,0.0
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005710206389859031,0.0,0.021,0.010299869885962492,0.010870890524948395,136.0,,136.0,139.97879650474715,1838926.5518551636,1838.9265518551636,0.0,0.0,1838926.5518551636,1838.9265518551636,0.0,237.58527272269203,False,1840878.2044686412,1840.8782044686411,D*,-1951.6526134775486,455543148594.3225,126.53976349842291,89.12684511961142,307.3911643505115,307.5680034004905,303.16613437284906,201.7978705582297,1838926.5518551636,1838.9265518551636,1951.6526134775486,1.9516526134775485,0.0,0.00998756219554739,-9.082296569084356,-126.6440121130927,0.0,1838926.5518551636,0.0,126644.0121130927,0.0
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005711703330910319,0.0,0.021,0.010287776872115737,0.010858947205206769,136.0,,136.0,139.99996742914487,1840875.2065197753,1840.8752065197752,0.0,0.0,1840875.2065197753,1840.8752065197752,0.0,237.67500508623712,True,1840878.2044686412,1840.8782044686411,D,0.0,454438623470.41064,126.23295096400295,88.91074519591949,307.35121972207185,307.52916327460076,303.00010113572796,200.82970872476102,1840875.2065197753,1840.8752065197752,0.0,0.0,2.9979488658718765,0.0099880618536917,-9.103371934252351,-126.45219100796723,0.0,1840875.2065197753,0.0,126452.19100796722,0.0
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000568298213581975,0.0,0.021,0.010221265161994465,0.01078956337557644,136.0,,136.0,139.97774889592725,1838830.1258429973,1838.8301258429974,0.0,0.0,1838830.1258429973,1838.8301258429974,0.0,238.20022788170144,False,1840878.2044686412,1840.8782044686411,D*,-2048.0786256438587,453335325394.90485,125.92647927636246,88.69488534378517,307.31199207254053,307.4902870625883,302.8297653065564,199.89716158649205,1838830.1258429973,1838.8301258429974,2048.0786256438587,2.048078625643859,0.0,0.0099880618536917,-9.124415411508894,-126.26086353925497,0.0,1838830.1258429973,0.0,126260.86353925498,0.0
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005699573682102382,0.0,0.021,0.010236582873944964,0.010806540242155202,136.0,,136.0,139.9882093486043,1839792.9468100993,1839.7929468100992,0.0,0.0,1839792.9468100993,1839.7929468100992,0.0,238.07109290693427,True,1840878.2044686412,1840.8782044686411,D,0.0,452231449626.8188,125.61984711856077,88.47891246631553,307.27157813355393,307.45134965188106,302.6548601658427,198.99726708696144,1839792.9468100993,1839.7929468100992,0.0,0.0,1085.257658541901,0.01016893813011535,-9.145427029068784,-126.0697053593415,0.0,1839792.9468100993,0.0,126069.7053593415,0.0
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005670851845477725,0.0,0.021,0.010170144895910324,0.010737230080458097,136.0,,136.0,139.97694115007565,1838755.7777563476,1838.7557777563475,0.0,0.0,1838755.7777563476,1838.7557777563475,0.0,238.60087206575014,False,1840878.2044686412,1840.8782044686411,D*,-2122.4267122936435,451128196160.165,125.31338782226806,88.26306134188627,307.23207094304627,307.4123607470725,302.4754445430793,198.13017835283404,1838755.7777563476,1838.7557777563475,2122.4267122936435,2.1224267122936435,0.0,0.01016893813011535,-9.166406848616319,-125.87891728520535,0.0,1838755.7777563476,0.0,125878.91728520535,0.0
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005687459495539053,0.0,0.021,0.010185400819434445,0.01075414676898835,136.0,,136.0,139.98827020195245,1839798.547990214,1839.798547990214,0.0,0.0,1839798.547990214,1839.798547990214,0.0,238.47093770135285,True,1840878.2044686412,1840.8782044686411,D,0.0,450024317031.37085,125.00675473093635,88.04708780689536,307.19139466232775,307.3733012809173,302.2913123991301,197.29339303444368,1839798.547990214,1839.798547990214,0.0,0.0,1079.6564784271177,0.010348880876519868,-9.18735489383692,-125.68827132360484,0.0,1839798.547990214,0.0,125688.27132360484,0.0
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005658729056965947,0.0,0.021,0.010119100685693478,0.010684973591390073,136.0,,136.0,139.97556747887083,1838629.3396872967,1838.6293396872966,0.0,0.0,1838629.3396872967,1838.6293396872966,0.0,239.004844198315,False,1840878.2044686412,1840.8782044686411,D*,-2248.8647813445423,448921139427.5585,124.70031650765513,87.8312515250024,307.1516395188924,307.3341823624672,302.1025637095192,196.48706630923314,1838629.3396872967,1838.6293396872966,2248.8647813445423,2.248864781344542,0.0,0.010348880876519868,-9.20827122541454,-125.49798946572702,0.0,1838629.3396872967,0.0,125497.98946572702,0.0
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005675351658489758,0.0,0.021,0.010134305010251489,0.010701840176100465,136.0,,136.0,139.98511347693014,1839507.9906756592,1839.5079906756591,0.0,0.0,1839507.9906756592,1839.5079906756591,0.0,238.87402480529414,True,1840878.2044686412,1840.8782044686411,D,0.0,447817434633.1531,124.39373184254252,87.61531209846886,307.1106896302473,307.2949848854718,301.9089965428624,195.70887246109893,1839507.9906756592,1839.5079906756591,0.0,0.0,1370.2137929820456,0.010577249842016875,-9.229155866807218,-125.3078483560619,0.0,1839507.9906756592,0.0,125307.84835606189,0.0
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005661751264800446,0.0,0.021,0.010095132754643802,0.010661307881123846,136.0,,136.0,139.9951085785645,1840427.9789131673,1840.4279789131672,0.0,0.0,1840427.9789131673,1840.4279789131672,0.0,239.1890963196676,True,1840878.2044686412,1840.8782044686411,D,0.0,446713177845.8052,124.086993846057,87.39926467472442,307.0702011264961,307.2557027837994,301.71046654150234,194.95836261657234,1840427.9789131673,1840.4279789131672,0.0,0.0,450.2255554739386,0.010652287434595864,-9.250008840167913,-125.11784016416432,0.0,1840427.9789131673,0.0,125117.84016416431,0.0
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005663268677470938,0.0,0.021,0.01008315029814058,0.010649477165887674,136.0,,136.0,139.9988712925618,1840774.3138225302,1840.7743138225303,0.0,0.0,1840774.3138225302,1840.7743138225303,0.0,239.2815127354204,True,1840878.2044686412,1840.8782044686411,D,0.0,445608713257.51166,123.78019812708658,87.18317659480338,307.0292644713646,307.21633536795895,301.5070015982403,194.234369806726,1840774.3138225302,1840.7743138225303,0.0,0.0,103.89064611098729,0.01066960254228103,-9.270830175602438,-124.92801260714776,0.0,1840774.3138225302,0.0,124928.01260714776,0.0
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005649657178941159,0.0,0.021,0.010044135561378181,0.010609101279272297,136.0,,136.0,139.9910908138195,1840058.1681356812,1840.0581681356812,0.0,0.0,1840058.1681356812,1840.0581681356812,0.0,239.59846370297618,True,1840878.2044686412,1840.8782044686411,D,0.0,444504678356.63025,123.47352176573062,86.96717258306236,306.98855026578286,307.17688551674127,301.29866765073973,193.53629976759905,1840058.1681356812,1840.0581681356812,0.0,0.0,820.0363329600077,0.010806275264441029,-9.291619920077585,-124.738466850885,0.0,1840058.1681356812,0.0,124738.466850885,0.0
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005651180614350301,0.0,0.021,0.01003217469918822,0.010597292760623251,136.0,,136.0,139.98961605817988,1839922.4258599854,1839.9224258599854,0.0,0.0,1839922.4258599854,1839.9224258599854,0.0,239.69161711866138,True,1840878.2044686412,1840.8782044686411,D,0.0,443400724901.11426,123.1668680280873,86.75118450607637,306.9473125548698,307.1373441158006,301.0853861406389,192.86285797346937,1839922.4258599854,1839.9224258599854,0.0,0.0,955.7786086557899,0.010965571699216995,-9.312378109142587,-124.54913439001517,0.0,1839922.4258599854,0.0,124549.13439001517,0.0
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005637569718595975,0.0,0.021,0.009993224976602596,0.010556981948462194,136.0,,136.0,139.97940850928998,1838982.8831463624,1838.9828831463624,0.0,0.0,1838982.8831463624,1838.9828831463624,0.0,240.0111854454422,False,1840878.2044686412,1840.8782044686411,D*,-1895.3213222788181,442297335171.22644,122.86037088089623,86.5353067217968,306.9062763610437,307.09771185071907,300.8671907704242,192.21348676666355,1838982.8831463624,1838.9828831463624,1895.3213222788181,1.895321322278818,0.0,0.010965571699216995,-9.33310479095378,-124.3600908671529,0.0,1838982.8831463624,0.0,124360.0908671529,0.0
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005639102752272633,0.0,0.021,0.009981258305346373,0.010545168580573637,136.0,,136.0,139.97619849492787,1838687.4208725994,1838.6874208725994,0.0,0.0,1838687.4208725994,1838.6874208725994,0.0,240.10530011348544,False,1840878.2044686412,1840.8782044686411,D*,-2190.783596041845,441194122718.7029,122.55392297741747,86.31946362176666,306.86469143443446,307.057978730856,300.6439893689901,191.58698331086228,1838687.4208725994,1838.6874208725994,2190.783596041845,2.1907835960418454,0.0,0.010965571699216995,-9.353800001314509,-124.17126216438037,0.0,1838687.4208725994,0.0,124171.26216438037,0.0
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005640657136349288,0.0,0.021,0.009969160250056485,0.010533225963691415,136.0,,136.0,139.98912801065603,1839877.5040575154,1839.8775040575154,0.0,0.0,1839877.5040575154,1839.8775040575154,0.0,240.20065906434078,True,1840878.2044686412,1840.8782044686411,D,0.0,440090196216.2684,122.24727672674122,86.10348081814088,306.8228027004276,307.01812681372473,300.4155122592487,190.98234852726608,1839877.5040575154,1839.8775040575154,0.0,0.0,1000.7004111257847,0.011132355101071292,-9.374463749951321,-123.98249182086585,0.0,1839877.5040575154,0.0,123982.49182086585,0.0
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00056270564747455,0.0,0.021,0.009930236709507849,0.010492942356982398,136.0,,136.0,139.9803856295276,1839072.82111379,1839.0728211137898,0.0,0.0,1839072.82111379,1839.0728211137898,0.0,240.52391503192274,True,1840878.2044686412,1840.8782044686411,D,0.0,438986752523.6001,121.94076458988891,85.88759247606367,306.7811665727525,306.9781653662164,300.1819491263409,190.39926796235187,1839072.82111379,1839.0728211137898,0.0,0.0,1805.3833548512775,0.011433252326879839,-9.395096079339003,-123.7939763261015,0.0,1839072.82111379,0.0,123793.9763261015,0.0
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005628610308338534,0.0,0.021,0.009918213802157436,0.01048107483299129,136.0,,136.0,139.97586864133814,1838657.0598583985,1838.6570598583985,0.0,0.0,1838657.0598583985,1838.6570598583985,0.0,240.61961987187925,False,1840878.2044686412,1840.8782044686411,D*,-2221.1446102426853,437883558287.68506,121.63432174657919,85.6717529401061,306.7389627504233,306.93808608965116,299.943260504768,189.83667059873923,1838657.0598583985,1838.6570598583985,2221.1446102426853,2.2211446102426855,0.0,0.011433252326879839,-9.415697024022544,-123.60566810124303,0.0,1838657.0598583985,0.0,123605.66810124302,0.0
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005630186203946935,0.0,0.021,0.009906056060924165,0.010469074681318859,136.0,,136.0,139.98694841457132,1839676.8855111694,1839.6768855111695,0.0,0.0,1839676.8855111694,1839.6768855111695,0.0,240.7166149076237,True,1840878.2044686412,1840.8782044686411,D,0.0,436779752156.37836,121.32770893232733,85.45579368704607,306.69642931413324,306.89787066019187,299.69918465074744,189.29366138105348,1839676.8855111694,1839.6768855111695,0.0,0.0,1201.3189574717544,0.011633472153125133,-9.43626659344134,-123.41741651277393,0.0,1839676.8855111694,0.0,123417.41651277393,0.0
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005616595313099775,0.0,0.021,0.009867164882581433,0.01042882441389141,136.0,,136.0,139.97624664539967,1838691.852830302,1838.691852830302,0.0,0.0,1838691.852830302,1838.691852830302,0.0,241.04358046675597,False,1840878.2044686412,1840.8782044686411,D*,-2186.351638339227,435676537044.6802,121.02126029018893,85.2399500667494,306.6541410834122,306.8575284587977,299.44994248701005,188.76996018770117,1838691.852830302,1838.691852830302,2186.351638339227,2.186351638339227,0.0,0.011633472153125133,-9.456804829997555,-123.22941933729373,0.0,1838691.852830302,0.0,123229.41933729373,0.0
2026-07-14 04:00:00+00:00,7.377,22890.38838,22890.388379999997,16785.385298443874,6105.003081556122,22.890388379999997,22.89038838,22890.388379999997,5.652018033405016e-05,5.652018033405016e-05,0.0005503326434719073,0.0,0.021,0.010080098521866008,0.010686951345671965,136.0,310.0,136.0,139.9844116571867,1839443.3924422022,1839.4433924422021,16785.385298443874,16.785385298443874,1822658.0071437582,1822.6580071437581,0.0,238.98948311162889,True,1840878.2044686412,1840.8782044686411,C,0.0,434511245566.2996,120.697568212861,85.01196122873635,,306.7895769755376,299.17124689653207,188.24137820675483,1822658.0071437582,1822.6580071437581,0.0,0.0,1434.8120264390018,0.011872607490864965,-9.47730996955122,-123.03083732198476,0.0,1822658.0071437582,-119494.45682383212,3536.3804981526337,0.0
2026-07-14 04:10:00+00:00,74.817,232152.66197999992,232152.66197999995,175586.85853103828,56565.80344896167,232.15266197999995,232.15266197999992,232152.66197999995,0.0005732235776132072,0.0005732235776132072,0.0004472931162786877,0.0,0.021,0.011249613936842278,0.012270130630734172,136.0,310.0,136.0,139.99945539519535,1840828.0769128946,1840.8280769128946,175586.85853103828,175.58685853103827,1665241.2183818563,1665.2412183818562,0.0,228.28159136259956,True,1840878.2044686412,1840.8782044686411,C,0.0,433440510970.7444,120.40014193631788,84.80247240916627,,306.7238280932496,298.9140353451144,187.67143497722938,1665241.2183818563,1665.2412183818562,0.0,0.0,50.12755574658513,0.011880962083489396,-9.497784578994745,-122.84765666115473,0.0,1665241.2183818563,-119316.44087687158,3531.215784283151,0.0
2026-07-14 04:20:00+00:00,203.254,630684.96676,630684.96676,507591.59955586295,123093.36720413703,630.68496676,630.68496676,630684.96676,0.001557266196776065,0.001557266196776065,0.0002965981567799101,0.0,0.021,0.011971033400508427,0.013824897754064402,136.0,310.0,136.0,139.99786039508402,1840681.2668658402,1840.6812668658401,507591.59955586295,507.59159955586296,1333089.667309977,1333.0896673099771,0.0,220.15270362167422,True,1840878.2044686412,1840.8782044686411,C,0.0,432569154226.61707,120.15809839628251,84.63199179099124,,306.6612495180436,298.7081209885468,187.0290418843046,1333089.667309977,1333.0896673099771,0.0,0.0,196.9376028010156,0.011913785017289565,-9.518234088744968,-122.69705850133381,0.0,1333089.667309977,-119171.5729022217,3525.485599112115,0.0
2026-07-14 04:30:00+00:00,339.425,1053215.4095,1053215.4095,909625.0952413435,143590.31425865658,1053.2154095,1053.2154095,1053215.4095,0.0026005642144347266,0.0026005642144347266,0.00016314984214865929,0.0,0.021,0.011872765223183961,0.014636479279767347,136.0,310.0,136.0,139.99283911729367,1840219.0888237003,1840.2190888237003,909625.0952413435,909.6250952413435,930593.9935823567,930.5939935823567,0.0,216.59548551696108,True,1840878.2044686412,1840.8782044686411,C,0.0,431939357711.0059,119.98315491972387,84.50877234037068,,306.6021777249588,298.5610955040955,186.3865219916998,930593.9935823567,930.5939935823567,0.0,0.0,659.1156449408736,0.012023637624779709,-9.538665196527404,-122.58664669462145,0.0,930593.9935823567,-119066.8657695516,3519.7809250698483,0.0
2026-07-14 04:40:00+00:00,459.357,1425357.20958,1425357.20958,1315773.2842692547,109583.92531074537,1425.35720958,1425.35720958,1425357.20958,0.0035194442832734555,0.0035194442832734555,4.252074399771276e-05,0.0,0.021,0.010591695909833042,0.01415366093710421,136.0,310.0,136.0,139.99417256436337,1840341.824506071,1840.341824506071,1315773.2842692547,1315.7732842692546,524568.5402368164,524.5685402368164,0.0,218.6625557979419,True,1840878.2044686412,1840.8782044686411,C,0.0,431553214986.5584,119.87589305182178,84.4332236620466,,306.5462902246416,298.4649737525149,185.92827009553756,524568.5402368164,524.5685402368164,0.0,0.0,536.3799625702668,0.012113034285208088,-9.55908490768939,-122.51826697191851,0.0,524568.5402368164,-119002.66717569984,3515.5997962186666,0.0
2026-07-14 04:50:00+00:00,559.21,1735195.0774000003,1735195.0774,1699194.7143767946,36000.36302320543,1735.1950774000002,1735.1950774000004,1735195.0774,0.004284485569283475,0.004284485569283475,0.0,0.0,0.021,0.010999725852504652,0.015284211421788128,136.0,310.0,136.0,139.7534579636026,1818185.511404179,1818.1855114041791,1699194.7143767946,1699.1947143767945,118990.79702738444,118.99079702738445,0.0,214.027499341715,False,1840878.2044686412,1840.8782044686411,B*,-22692.69306446216,431410433151.504,119.83623143097334,84.40528844989808,,306.4911063158722,298.4114019692449,185.89714632146178,118990.79702738444,118.99079702738445,22692.69306446216,22.692693064462162,0.0,0.012113034285208088,-9.579500545451625,-122.49382657339325,0.0,118990.79702738444,-118978.92806325278,3514.8985101404687,0.0
2026-07-14 05:00:00+00:00,641.286,1989871.9808399999,1989871.9808399996,1945236.7793437846,44635.20149621507,1989.8719808399997,1989.8719808399999,1989871.9808399996,0.004913325249519003,0.004545434807060712,0.0,0.0003678904424582914,0.021,0.011279614856814927,0.01582504966387564,136.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,431560301756.21893,119.8778615989497,84.43461018585643,194.05086288405852,306.5331338240269,298.4159863670586,186.08286172835682,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.599920644517583,-122.52059439575186,104358.57487514325,0.0,145422.43298303138,267943.0273787832,0.0
2026-07-14 05:10:00+00:00,708.93,2199767.2541999994,2199767.2542,1986214.7973435416,213552.45685645822,2199.7672542,2199.7672541999996,2199767.2542,0.005431591628604877,0.004888432465744389,0.0,0.0005431591628604878,0.021,0.014477089574753198,0.019365522040497588,136.20387068105117,310.0,136.20387068105117,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.7981234051801,True,1840878.2044686412,1840.8782044686411,B,0.0,432107798697.2773,120.02994408257702,84.54172775577213,201.28063853529062,306.6193568874713,298.4732441631795,186.82475807191062,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.620357036489073,-122.61835182894472,145336.5928749004,0.0,767158.3088890156,889776.6607179603,0.0
2026-07-14 05:20:00+00:00,765.134,2374164.89396,2374164.89396,1993711.9030077355,380452.9909522645,2374.16489396,2374.16489396,2374164.89396,0.005869008074824174,0.005282107267341757,0.0,0.0005869008074824173,0.021,0.015717892732658244,0.021,152.0759280162706,310.0,152.0759280162706,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.71241268164425,True,1840878.2044686412,1840.8782044686411,B,0.0,432818514856.425,120.22736523789582,84.68077910411492,204.45124660040088,306.7127160299426,298.5495526885651,187.80487357839897,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.6408145765521,-122.7452403781494,152833.6985390944,0.0,1031693.2333737473,1154438.4737518968,0.0
2026-07-14 05:30:00+00:00,812.288,2520480.92672,2520480.92672,2011740.0097368956,508740.9169831043,2520.48092672,2520.48092672,2520480.92672,0.006851362091022274,0.0061662258819200465,0.0,0.0006851362091022271,0.021,0.014833774118079955,0.021,175.50542155993432,310.0,175.50542155993432,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.80930832076376,True,1840878.2044686412,1840.8782044686411,B,0.0,433622192767.7277,120.45060910214659,84.83801838418698,207.8704395787998,306.80907883481024,298.63612913021564,188.92710296303608,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.661296037287627,-122.8887644131781,170861.80526825436,0.0,1168601.380236303,1291490.1446494812,0.0
2026-07-14 05:40:00+00:00,852.237,2644440.27678,2644440.27678,2038636.177466961,605804.0993130389,2644.4402767799997,2644.4402767799997,2644440.27678,0.008436885028116315,0.007593196525304683,0.0,0.0008436885028116313,0.021,0.013406803474695318,0.021,201.5363669805747,310.0,201.5363669805747,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.93558490358927,True,1840878.2044686412,1840.8782044686411,B,0.0,434547371827.4379,120.70760328539943,85.01902931809553,212.46417599751499,306.91003017454506,298.73627169625786,190.23415378864215,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.681805042116023,-123.0540289703713,197757.97299832,0.0,1344207.1265186886,1467261.1554890599,0.0
2026-07-14 05:50:00+00:00,886.393,2750424.2954200003,2750424.29542,2075646.9617974716,674777.3336225282,2750.42429542,2750.4242954200004,2750424.29542,0.010887401066411966,0.009798660959770769,0.0,0.0010887401066411971,0.021,0.011201339040229233,0.021,226.58493508165367,310.0,226.58493508165367,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.2162205102308,True,1840878.2044686412,1840.8782044686411,B,0.0,435643048744.43915,121.01195798456644,85.23339809344432,218.70680805204765,307.01635383139717,298.8552379920075,191.8060557249235,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.702346681657009,-123.24983724592146,234768.7573288303,0.0,1591359.437673204,1714609.2749191255,0.0
2026-07-14 06:00:00+00:00,915.841,2841799.6725400006,2841799.67254,2123778.556183205,718021.1163567952,2841.7996725400003,2841.7996725400008,2841799.67254,0.014651058175411909,0.013185952357870718,0.0,0.0014651058175411905,0.021,0.007814047642129283,0.021,248.5091164250518,310.0,248.5091164250518,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.67931952393315,True,1840878.2044686412,1840.8782044686411,B,0.0,436968025227.188,121.38000700755222,85.49262924230362,226.98729521457224,307.12790462312864,298.9993032640043,193.74573919018536,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.722927815212515,-123.4868013330333,282900.35171456396,0.0,1925393.78620017,2048880.5875332032,0.0
2026-07-14 06:10:00+00:00,941.423,2921179.08362,2921179.0836199997,2182439.6586792,738739.4249407998,2921.17908362,2921.1790836200003,2921179.0836199997,0.020477068970076,0.0184293620730684,0.0,0.0020477068970076,0.021,0.0025706379269316015,0.021,266.35726578649616,310.0,266.35726578649616,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30362101199404,True,1840878.2044686412,1840.8782044686411,B,0.0,438584371264.409,121.8289920178914,85.80886673454474,237.474764289546,307.2436124748725,299.17628472282985,196.16897962179831,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.743557177506803,-123.77617376573414,341561.4542105586,0.0,2352348.6078244555,2476124.78159019,0.0
2026-07-14 06:20:00+00:00,963.796,2120967.6043459126,2990601.16024,2120967.6043459126,869633.5558940875,2990.60116024,2120.9676043459126,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,440288727812.8899,122.30242439246942,86.14232345010238,240.19089584777598,307.35483224744485,299.3657212881237,198.76361502706166,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.764237433576962,-124.08153642096072,280089.3998772714,0.0,2560504.847590889,2684586.3840118498,0.0
2026-07-14 06:30:00+00:00,983.48,2066671.2375726604,3051679.4312,2066671.2375726604,985008.1936273396,3051.6794312,2066.6712375726606,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,441962003040.8542,122.76722306690394,86.46969911702975,241.9276915624582,307.4604724746878,299.5535823010422,201.32420422652328,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.78496766857944,-124.38141001486525,225793.03310401924,0.0,2562999.013503138,2687380.4235180034,0.0
2026-07-14 06:40:00+00:00,1000.891,2066671.2375726604,3105704.7195399995,2066671.2375726604,1039033.4819673391,3105.7047195399996,2066.6712375726606,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,443593386074.20624,123.22038502061284,86.78887859188957,243.58331360419407,307.5608048729044,299.7371088117196,203.83135605480493,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.80574664218658,-124.67384164283588,225793.03310401924,0.0,2493178.689149399,2617852.5307922345,0.0
2026-07-14 06:50:00+00:00,1016.362,2066671.2375726604,3153710.30428,2066671.2375726604,1087039.0667073394,3153.71030428,2066.6712375726606,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,445183154751.8365,123.6619874310657,87.09991623375595,245.19497473228003,307.6560989470645,299.91615782394666,206.28502572547114,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.82657312206765,-124.95887928641955,225793.03310401924,0.0,2423821.4296130626,2548780.3088994822,0.0
2026-07-14 07:00:00+00:00,1030.167,2066671.2375726604,3196546.3909799997,2066671.2375726604,1129875.1534073392,3196.5463909799996,2066.6712375726606,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,446732255753.30255,124.09229326480626,87.40299726012708,246.7665277641271,307.7466077061924,300.0908706903946,208.68593955260297,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.847445903444925,-125.23668826363976,225793.03310401924,0.0,2356041.9693394215,2481278.6576030613,0.0
2026-07-14 07:10:00+00:00,1042.529,2066671.2375726604,3234904.9352599997,2066671.2375726604,1168233.6976873393,3234.9049352599995,2066.6712375726606,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,448241694968.2861,124.51158193563502,87.69831847293959,248.29942297246296,307.83257145106603,300.2613906423744,211.03492298095696,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.868363810851726,-125.50744444081863,225793.03310401924,0.0,2289938.991868515,2415446.436309334,0.0
2026-07-14 07:20:00+00:00,1053.633,2066671.2375726604,3269359.9810200003,2066671.2375726604,1202688.7434473399,3269.3599810200003,2066.6712375726606,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,449712461668.372,124.92012824121444,87.98607342280576,249.79457342359476,307.9142184154463,300.4278544425901,213.33281813591913,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.889325697678494,-125.77132096060656,225793.03310401924,0.0,2225484.8003725433,2351256.1213331497,0.0
2026-07-14 07:30:00+00:00,1063.634,2066671.2375726604,3300392.48396,2066671.2375726604,1233721.2463873394,3300.39248396,2066.6712375726606,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,451145522643.8562,125.3182007344045,88.26645126188217,251.25282638359874,307.9917653720411,300.5903930620481,215.58046867488696,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.91033044553664,-126.02848714887989,225793.03310401924,0.0,2162641.9260363006,2288670.4131851806,0.0
2026-07-14 07:40:00+00:00,1072.659,2066671.2375726604,3328396.5174600002,2066671.2375726604,1261725.2798873398,3328.3965174600003,2066.6712375726606,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,452541822413.7861,125.70606178160725,88.53963678496402,252.6750132666471,308.06541820803676,300.74913194678425,217.778717878199,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.931376963626436,-126.27910853876837,225793.03310401924,0.0,2101373.2501124316,2227652.3586512,0.0
2026-07-14 07:50:00+00:00,1080.82,2066671.2375726604,3353719.6107999994,2066671.2375726604,1287048.373227339,3353.7196107999994,2066.6712375726606,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,453902283635.0634,126.0839676764065,88.80581050952595,254.061951095198,308.13537247172894,300.90419125631587,219.92840777963855,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.95246418811577,-126.52334693599772,225793.03310401924,0.0,2041642.3356915535,2168165.6826275513,0.0
2026-07-14 08:00:00+00:00,1088.207,2066671.2375726604,3376641.02858,2066671.2375726604,1309969.7910073397,3376.6410285800002,2066.6712375726606,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,455227807505.758,126.45216875159944,89.06514875463026,255.41444248491794,308.201813891703,301.0556860929962,222.03037836517376,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.973591081529703,-126.76136048360009,225793.03310401924,0.0,1983413.4180536144,2110174.7785372147,0.0
2026-07-14 08:10:00+00:00,1094.901,2066671.2375726604,3397412.10894,2066671.2375726604,1330740.8713673397,3397.41210894,2066.6712375726606,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,456519274165.9322,126.81090949053672,89.31782371934803,256.7332756851167,308.2649188699436,301.20372672278245,224.0854668216826,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-9.994756632150768,-126.9933037264043,225793.03310401924,0.0,1926651.4005196379,2053644.704246042,0.0
2026-07-14 08:20:00+00:00,1100.968,2066671.2375726604,3416237.64592,2066671.2375726604,1349566.4083473396,3416.23764592,2066.6712375726606,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,457777543096.12054,127.16042863781126,89.56400356072149,258.01922463537585,308.3248549501819,301.348418787655,226.0945068345135,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.015959853429992,-127.21932767533156,225793.03310401924,0.0,1871321.8505432382,1998541.1782185698,0.0
2026-07-14 08:30:00+00:00,1106.467,2066671.2375726604,3433300.71298,2066671.2375726604,1366629.4754073394,3433.30071298,2066.6712375726606,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,459003453513.1745,127.50095930921513,89.80385247121094,259.2730490342026,308.38178126272413,301.48986350991885,228.05832793171345,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.037199783408566,-127.43957987144123,225793.03310401924,0.0,1817390.9953192393,1944830.5751906806,0.0
2026-07-14 08:40:00+00:00,1111.448,2066671.2375726604,3448756.4571200004,2066671.2375726604,1382085.21954734,3448.7564571200005,2066.6712375726606,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,460197824763.20276,127.83272910088965,90.03753075557339,260.4954944188137,308.435848946943,301.6281578886177,229.97775487277906,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.05847548415018,-127.65420444967435,225793.03310401924,0.0,1764825.7169430796,1892479.921392754,0.0
2026-07-14 08:50:00+00:00,1115.954,2066671.2375726604,3462738.30476,2066671.2375726604,1396067.0671873398,3462.73830476,2066.6712375726606,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,461361456711.3476,128.15596019759656,90.26519490712205,261.68729225527443,308.48720155255216,301.7633948882892,231.85360707986993,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.079786041183887,-127.86334220224441,225793.03310401924,0.0,1713593.5471373748,1841456.889339619,0.0
2026-07-14 09:00:00+00:00,1120.023,2066671.2375726604,3475364.16762,2066671.2375726604,1408692.9300473395,3475.36416762,2066.6712375726606,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,462495130128.1637,128.47086948004548,90.48699768332135,262.849160038258,308.5359754207311,301.89566362028603,233.68669810950166,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.101130562957492,-128.0671306416288,225793.03310401924,0.0,1663662.6615894826,1791729.7922311113,0.0
2026-07-14 09:10:00+00:00,1123.687,2066671.2375726604,3486733.33978,2063884.7606930109,1422848.5790869892,3486.73333978,2066.6712375726606,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,463599607072.37994,128.77766863121664,90.703088180674,263.9818013997229,308.5823000461109,302.0250495168862,235.47783516281376,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.122508180301347,-128.26570406311853,223006.55622436965,0.0,1617788.3508027096,1746054.054865828,0.0
2026-07-14 09:20:00+00:00,1126.975,2066671.2375726604,3496935.8064999995,2058718.5928022303,1438217.2136977692,3496.9358064999997,2066.6712375726606,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,464675631269.8483,129.07656424162454,90.91361190886231,265.08590622584074,308.6262984205825,302.151634498413,237.22781863258209,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.143918045902494,-128.45919360688512,217840.388333589,0.0,1575533.2741137173,1703992.4677206024,0.0
2026-07-14 09:30:00+00:00,1129.911,2066671.2375726604,3506046.03834,2053673.984241614,1452372.054098386,3506.04603834,2066.6712375726606,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,465723928488.4941,129.36775791347057,91.11871086410697,266.16215078153834,308.6680873598402,302.2754971335801,238.93744168521744,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.165359333789082,-128.64772731952863,212795.77977297275,0.0,1534366.2513032805,1663013.978622809,0.0
2026-07-14 09:40:00+00:00,1132.516,2066671.2375726604,3514129.19704,2048748.5002658751,1465380.6967741249,3514.12919704,2066.6712375726606,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,466745206909.10376,129.65144636363993,91.31852360171165,267.21119784204734,308.70777781352734,302.3967127932769,240.60748987606144,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.186831238824928,-128.83143021507126,207870.295797234,0.0,1494260.4052188997,1623091.835433971,0.0
2026-07-14 09:50:00+00:00,1134.809,2066671.2375726604,3521244.23846,2043939.7304706394,1477304.5079893607,3521.2442384600004,2066.6712375726606,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,467740157491.799,129.92782152549972,91.51318530776337,268.2336968308868,308.7454751598076,302.5153537980029,242.23874079635715,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.208332976214155,-129.01042433536696,203061.52600199825,0.0,1455189.4451567542,1584199.8694921213,0.0
2026-07-14 10:00:00+00:00,1136.805,2066671.2375726604,3527437.7067,2039245.2900186311,1488192.4166813688,3527.4377067,2066.6712375726606,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,468709454338.0575,130.19707064946041,91.7028278699619,269.230283963729,308.78127948514407,302.6314895591583,243.83196375033816,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.229863781015803,-129.18482880989592,198367.08554998992,0.0,1417127.6582141498,1546312.4870240458,0.0
2026-07-14 10:10:00+00:00,1138.518,2066671.2375726604,3532753.0429199995,2034662.8207579094,1498090.22216209,3532.7530429199996,2066.6712375726606,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,469653755048.16223,130.45937640226728,91.88757994755441,270.20158239762935,308.8152858500288,302.74518671439307,245.3879194609404,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.251422907668289,-129.35475991491867,193784.61628926822,0.0,1380049.900551959,1509404.6604668777,0.0
2026-07-14 10:20:00+00:00,1139.958,2066671.2375726604,3537221.27652,2030189.9922373795,1507031.2842826203,3537.2212765199997,2066.6712375726606,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,470573701073.9667,130.71491696499075,92.06756704035404,271.14820238512436,308.8475845413685,302.85650925721365,246.90735980270287,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.273009629523616,-129.52033113196575,189311.78776873837,0.0,1343931.5885720006,1473451.9197039665,0.0
2026-07-14 10:30:00+00:00,1141.136,2066671.2375726604,3540876.5398399993,2025824.502624627,1515052.0372153723,3540.876539839999,2066.6712375726606,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,471469918066.87646,130.96386612968791,92.24291155682215,272.0707414327289,308.8782613121963,302.96551866104204,248.39102756048064,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.294623238391223,-129.68165320564,184946.2981559857,0.0,1308748.6900269976,1438430.3432326375,0.0
2026-07-14 10:40:00+00:00,1142.058,2066671.2375726604,3543737.45052,2021564.0795309679,1522173.370989032,3543.73745052,2066.6712375726606,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,472343016220.966,131.2063933947128,92.41373288119917,272.96978446338585,308.9073976093458,303.07227399791793,249.83965621264943,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.316263044091341,-129.83883420071282,180685.87506232664,0.0,1274477.7150869044,1404316.5492876172,0.0
2026-07-14 10:50:00+00:00,1142.731,2066671.2375726604,3545825.72914,2017406.4807484369,1528419.248391563,3545.82572914,2066.6712375726606,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,473193590611.15076,131.44266405865298,92.58014743966773,273.8459039824472,308.9350707896928,303.1768320520306,251.25396973753655,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.337928374017757,-129.9919795584952,176528.27627979574,0.0,1241095.70736146,1371087.686919955,0.0
2026-07-14 11:00:00+00:00,1143.158,2066671.2375726604,3547150.684519999,2013349.494903278,1533801.1896167211,3547.1506845199992,2066.6712375726606,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,474022221526.35284,131.6728393128758,92.74226876553648,274.6996602467842,308.9613543255377,303.2792474282639,252.63468244186302,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.359618572709836,-130.1411921524691,172471.29043463682,0.0,1208580.2349021754,1338721.4270546446,0.0
2026-07-14 11:10:00+00:00,1143.343,2066671.2375726604,3547724.72842,2009390.9420303367,1538333.7863896633,3547.7247284200002,2066.6712375726606,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,474829474797.6038,131.89707633266772,92.90020756343323,275.5316014366484,308.9863179996743,303.3795726559315,253.98249881003414,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.381333001433697,-130.28657234316321,168512.7375616955,0.0,1176909.381189932,1307195.9535330953,0.0
