timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 11:20:00+00:00,1143.285,2066671.2375726604,3547544.7579000005,2005528.674072604,1542016.0838273966,3547.5447579000006,2066.6712375726606,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,475615902121.04034,132.11552836695566,93.05407177249892,276.34226382992307,309.0100280906634,303.47785828787727,255.2981133731627,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.403071037772408,-130.4282180322623,164650.4696039628,0.0,1146061.7361235763,1276489.9541558386,0.0
2026-07-14 11:30:00+00:00,1142.986,2066671.2375726604,3546616.9788400005,2001760.575309988,1544856.4035300124,3546.6169788400007,2066.6712375726606,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,476382041375.75275,132.328344826598,93.20396662857459,277.1321719784277,309.03254754880214,303.574152995111,256.5822105967564,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.424832075225062,-130.56622471593838,160882.370841347,0.0,1116016.387012657,1246582.6117285953,0.0
2026-07-14 11:40:00+00:00,1142.443,2066671.2375726604,3544932.0824200003,1998084.5627212578,1546847.5196987425,3544.9320824200004,2066.6712375726606,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,477128416936.4626,132.5356713712396,93.34999472537665,277.90183888595146,309.0539361632573,303.6685036571441,257.8354647860466,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.446615522814628,-130.70068553739424,157206.3582526167,0.0,1086752.909597115,1217453.595134509,0.0
2026-07-14 11:50:00+00:00,1141.653,2066671.2375726604,3542480.75982,1994498.5862829306,1547982.1735370692,3542.48075982,2066.6712375726606,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,477855539981.002,132.73764999472277,93.49225607465506,278.65176618771466,309.0742507208052,303.76095544818753,259.0585400079774,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.468420804704397,-130.83169133861196,153620.38181428946,0.0,1058251.3590847584,1189083.0504233704,0.0
2026-07-14 12:00:00+00:00,1140.611,2066671.2375726604,3539247.49634,1991000.6292087445,1548246.8671312556,3539.24749634,2066.6712375726606,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,478563908792.5875,132.9344191090521,93.63084816533312,279.38244433097134,309.0935451566011,303.85155191936923,260.25209002891836,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.490247359822947,-130.9593307112998,150122.4247401033,0.0,1030492.261235747,1161451.5919470468,0.0
2026-07-14 12:10:00+00:00,1139.309,2066671.2375726604,3535207.46846,1987588.7081331974,1547618.7603268027,3535.20746846,2066.6712375726606,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,479254009056.8749,133.1261136269097,93.76586602162605,280.09435275648343,309.1118706973767,303.94033507712226,261.41675826720115,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.512094641497454,-131.08369004703155,146710.50366455616,0.0,1003456.6034810329,1134540.2935280644,0.0
2026-07-14 12:20:00+00:00,1137.741,2066671.2375726604,3530342.0585399996,1984260.8732425058,1546081.1852974938,3530.3420585399995,2066.6712375726606,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,479926314153.7993,133.31286504272202,93.89740226013959,280.78796008061175,309.129275997447,304.0273454578951,262.55317775962317,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.533962117095216,-131.2048535865756,143382.6687738646,0.0,977125.8261001995,1108330.679686775,0.0
2026-07-14 12:30:00+00:00,1135.895,2066671.2375726604,3524614.0313,1981015.2083561858,1543598.822943814,3524.6140313,2066.6712375726606,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,480581285444.20374,133.49480151227883,94.02554714594854,281.46372427778584,309.14580726788796,304.1126221993257,263.6619711410945,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.555849267673285,-131.32290346840918,140137.00388754456,0.0,951481.8134531537,1082804.7169215628,0.0
2026-07-14 12:40:00+00:00,1133.76,2066671.2375726604,3517989.2543999995,1977849.830962333,1540139.4234376666,3517.9892543999995,2066.6712375726606,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,481219372551.2672,133.67204793090755,94.1503886476582,282.1220928631268,309.16150839922653,304.19620310802196,264.74375063664434,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.577755587636021,-131.43791977641754,136971.62649369164,0.0,926506.8852787693,1057944.8050551869,0.0
2026-07-14 12:50:00+00:00,1131.321,2066671.2375726604,3510421.1837399993,1974762.8922095422,1535658.291530457,3510.4211837399994,2066.6712375726606,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,481841013636.7482,133.84472601020784,94.2720124914513,282.76350307501264,309.17642107797013,304.278124724083,265.79911806503435,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.599680584400485,-131.54998058677603,133884.68774090093,0.0,902183.7880607959,1033733.7686475719,0.0
2026-07-14 13:00:00+00:00,1128.56,2066671.2375726604,3501853.9664,1971752.5768582795,1530101.3895417203,3501.8539664,2066.6712375726606,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,482446635672.066,134.01295435335166,94.39050221412488,283.3883820573884,309.19058489728445,304.35842238249467,266.82866485326264,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.621623778069488,-131.6591620140162,130874.37238963832,0.0,878495.6864732767,1010154.8484872929,0.0
2026-07-14 13:10:00+00:00,1125.459,2066671.2375726604,3492231.74946,1968817.1031944002,1523414.6462655999,3492.23174946,2066.6712375726606,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,483036654704.24335,134.1768485289565,94.50593921512196,283.9971470416346,309.2040374621132,304.437130271527,267.8329720612719,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.6435847011122,-131.7655382562761,127938.89872575906,0.0,855426.1549031879,987191.693159464,0.0
2026-07-14 13:20:00+00:00,1121.995,2066671.2375726604,3481483.1652999995,1965954.7229073762,1515528.4423926233,3481.4831652999997,2066.6712375726606,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,483611476116.7431,134.33652114353976,94.61840280756407,284.5902055278218,309.2168144890192,304.51428148825727,268.81261041620735,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.665562898052157,-131.86918163973752,125076.51843873502,0.0,832959.1690608581,964828.3507005956,0.0
2026-07-14 13:30:00+00:00,1118.141,2066671.2375726604,3469524.43454,1963163.7209356937,1506360.713604306,3469.5244345399997,2066.6712375726606,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484171494885.22705,134.49208191256307,94.72797026829036,285.1679554651876,309.228949901012,304.5899080913398,269.7681403555996,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.687557925162531,-131.97016266225154,122285.5164670526,0.0,811079.0976728603,943049.2603351118,0.0
2026-07-14 13:40:00+00:00,1113.868,2066671.2375726604,3456265.5719199996,1960442.415281752,1495823.1566382477,3456.2655719199997,2066.6712375726606,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484717095828.2843,134.64363773007898,94.83471688691262,285.73078543168674,309.24047591761337,304.6640411511376,270.70011207887666,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.70956935016856,-132.0685500361577,119564.21081311072,0.0,789770.6942823076,921839.2443184654,0.0
2026-07-14 13:50:00+00:00,1109.139,2066671.2375726604,3441591.7686599996,1957789.156798498,1483802.6118615016,3441.5917686599996,2066.6712375726606,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,485248653853.1577,134.79129273698825,94.9387160138914,286.27907481247166,309.2514231404002,304.7367107973308,271.6090656066344,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.731596751956943,-132.16441073029873,116910.95232985677,0.0,769019.0891258316,901183.4998561303,0.0
2026-07-14 14:00:00+00:00,1103.916,2066671.2375726604,3425385.1130399997,1955202.3289499206,1470182.7840900791,3425.38511304,2066.6712375726606,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,485766534196.52264,134.93514838792296,95.04003910764445,286.81319397717414,309.26182063425165,304.80794626410716,272.4955308471257,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.75363972029215,-132.25781001123718,114324.12448127937,0.0,748809.781126936,881067.5911381731,0.0
2026-07-14 14:10:00+00:00,1098.151,2066671.2375726604,3407496.6639400003,1952680.3475474252,1454816.3163925752,3407.4966639400004,2066.6712375726606,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486271092660.35815,135.07530351676616,95.13875578069467,287.3335044558651,309.27169600451634,304.87777593304406,273.3600276694489,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.775697855539429,-132.3488114836783,111802.14307878389,0.0,729128.6299803999,861477.4414640781,0.0
2026-07-14 14:20:00+00:00,1091.79,2066671.2375726604,3387758.8626,1950221.6604640102,1437537.20213599,3387.7588626,2066.6712375726606,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486762675842.9625,135.21185440082292,95.23493384486835,287.8403591135816,309.28107547030476,304.94622737377983,274.2030659829445,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.797770768394445,-132.43747713010535,109343.45599536909,0.0,709961.8483452478,842399.3254753532,0.0
2026-07-14 14:30:00+00:00,1084.772,2066671.2375726604,3365982.4296799996,1947824.7473280767,1418157.6823519228,3365.9824296799998,2066.6712375726606,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487241621365.16724,135.34489482365757,95.32863935555376,288.33410232331573,309.2899839341009,305.01332738257577,275.0251458223294,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.819858079619385,-132.52386734963395,106946.5428594356,0.0,691295.9941484176,823819.8614980516,0.0
2026-07-14 14:40:00+00:00,1077.022,2066671.2375726604,3341934.6446799994,1945488.119198604,1396446.5254813954,3341.9346446799996,2066.6712375726606,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487708258091.79663,135.47451613661016,95.41993665502969,288.8150701373706,309.29844504787826,305.0791020188607,275.82675743812433,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.8419594197854,-132.60804099609155,104609.91472996288,0.0,673117.9629856946,805726.0039817862,0.0
2026-07-14 14:50:00+00:00,1068.457,2066671.2375726604,3315357.96358,1943210.318223338,1372147.645356662,3315.35796358,2066.6712375726606,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488162906348.4377,135.60080731901047,95.50888841487634,289.2835904569953,309.306481275896,305.1435766398521,276.60838139194715,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.864074429021288,-132.69005541532988,102332.11375469688,0.0,655414.9806470568,788105.0360623867,0.0
2026-07-14 15:00:00+00:00,1058.974,2066671.2375726604,3285932.7835599994,1940989.9172815587,1344942.8662784407,3285.9327835599993,2066.6712375726606,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488605878133.57043,135.7238550371029,95.5955556774786,289.7399832002178,309.31411395434134,305.20677593333977,277.37048865626923,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.886202756768252,-132.76996648177777,100111.7128129175,0.0,638174.5957416683,770944.5622234461,0.0
2026-07-14 15:10:00+00:00,1048.457,2066671.2375726604,3253299.16358,1938825.5196129007,1314473.6439670993,3253.29916358,2066.6712375726606,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489037477326.12213,135.8437437017006,95.6799978966339,290.1845604678031,309.3213633479776,305.2687239487183,278.1135407182506,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.908344061540625,-132.847828634243,97947.31514425941,0.0,621384.6724419019,754232.5010761449,0.0
2026-07-14 15:20:00+00:00,1036.763,2066671.2375726604,3217013.3832199997,1936715.758433636,1280297.6247863637,3217.01338322,2066.6712375726606,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489457999888.507,135.9605555245853,95.76227297727694,290.6176267072684,309.32824870394654,305.3294441263489,278.8379896872885,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.930498010692453,-132.92369491096977,95837.55396499482,0.0,605033.3833431513,737957.0782541211,0.0
2026-07-14 15:30:00+00:00,1023.726,2066671.2375726604,3176560.35444,1934659.2965417365,1241901.0578982634,3176.56035444,2066.6712375726606,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489867734065.2085,136.07437057366903,95.8424373143321,291.0394788748966,309.33478830287,305.38895932533137,279.54427840593223,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.95266428018978,-132.99761698396276,93781.09207309538,0.0,589109.2024293664,722106.8194133292,0.0
2026-07-14 15:40:00+00:00,1009.14,2066671.2375726604,3131300.8715999997,1932654.82591198,1198646.0456880198,3131.3008716,2066.6712375726606,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490266960576.9742,136.18526682693727,95.92054583070772,291.4504065956912,309.34099950738465,305.4472918497585,280.232840563837,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.974842554388545,-133.06964519258503,91776.62144333865,0.0,573600.898166138,706670.543358723,0.0
2026-07-14 15:50:00+00:00,992.761,2066671.2375726604,3080477.8173399996,1930701.067282269,1149776.7500577306,3080.4778173399995,2066.6712375726606,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490655952810.6821,136.2933202251895,95.99665201444334,291.8506923212269,309.34689880824004,305.50446347352977,280.90410081444224,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-10.997032525817952,-133.1398285764394,89822.86281362789,0.0,558497.5266996167,691637.3552760561,0.0
2026-07-14 16:00:00+00:00,974.287,2066671.2375726604,3023154.10378,1928796.7697322972,1094357.3340477028,3023.15410378,2066.6712375726606,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,491034977004.94586,136.39860472359607,96.07080795502321,292.2406114853492,309.35250186808133,305.5604954637909,281.55847489408075,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.01923389496921,-133.20821490754264,87918.56526365597,0.0,543788.4251758988,676996.6400834415,0.0
2026-07-14 16:10:00+00:00,953.345,2066671.2375726604,2958172.3342999998,1926940.7102556,1031231.6240443997,2958.1723343,2066.6712375726606,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,491404292431.52435,136.5011923420901,96.14306437886916,292.62043265768676,309.3578235630338,305.6154086030691,282.1963697432371,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.04144637008951,-133.2748507218027,86062.50578695895,0.0,529463.205177193,662738.0558989957,0.0
2026-07-14 16:20:00+00:00,929.472,2066671.2375726604,2884095.8476799997,1925131.6933259945,958964.1543540051,2884.0958476799997,2066.6712375726606,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,491764151572.6023,136.60115321461174,96.21347068402531,292.9904176949427,309.3628780221988,305.66922321016665,282.8181836296898,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.063669666981143,-133.33978134980782,84253.48885735341,0.0,515511.7462725498,648851.5276223576,0.0
2026-07-14 16:30:00+00:00,902.084,2066671.2375726604,2799112.52696,1923368.5504593288,875743.9765006711,2799.1125269599997,2066.6712375726606,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,492114800294.00775,136.6985556372244,96.28207497404819,293.3508218899359,309.36767866516675,305.72195915987623,283.4243062732878,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.085903508805632,-133.40305094693753,82490.3459906876,0.0,501924.18968507333,635327.2406320109,0.0
2026-07-14 16:40:00+00:00,870.438,2066671.2375726604,2700916.8877199995,1921650.1397714317,779266.7479485678,2700.9168877199995,2066.6712375726606,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,492456478014.4354,136.79346611512096,96.34892409111502,293.70189411836697,309.37223823764583,305.77363590157694,284.0151189721211,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.108147625892768,-133.46470252280648,80771.93530279052,0.0,488690.9320766651,622155.6345994716,0.0
2026-07-14 16:50:00+00:00,833.58,2066671.2375726604,2586548.7252,1919975.3455330757,666573.3796669245,2586.5487252000003,2066.6712375726606,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,492789417870.74133,136.88594940853926,96.41406364836375,294.0438769832901,309.37656884530213,305.82427247676793,284.59099472986435,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.130401755554443,-133.52477797005014,79097.14106443455,0.0,475802.6194454124,609327.3974154625,0.0
2026-07-14 17:00:00+00:00,790.272,2066671.2375726604,2452166.59968,1918343.0777227313,533823.5219572687,2452.1665996799998,2066.6712375726606,2452166.59968,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,493113846879.3784,136.9760685776051,96.4775380614777,294.37700695727256,309.3806819859001,305.87388753559486,285.1522983840788,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.152665641903186,-133.58331809246326,77464.87325409013,0.0,463250.1411410515,596833.4592335147,0.0
2026-07-14 17:10:00+00:00,738.899,2066671.2375726604,2292759.2630600003,1916752.2715778318,376006.99148216844,2292.75926306,2066.6712375726606,2292759.2630600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,493429986094.0393,137.06388502612202,96.53939057952843,294.7015145222304,309.3845885798288,305.922499352421,285.6993867352751,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.17493903567527,-133.64036263250125,75874.06710919051,0.0,451024.6239922906,584664.9866247919,0.0
2026-07-14 17:20:00+00:00,677.353,2066671.2375726604,2101785.7178199994,1915201.8871452317,186583.83067476773,2101.7857178199993,2066.6712375726606,2101785.7178199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,493738050759.57587,137.14945854432662,96.59966331508998,295.01762430692935,309.38829899909626,305.9701258404939,286.23260867654767,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.197221694058296,-133.6959502981553,74323.6826765905,0.0,439117.4265510096,572813.376849165,0.0
2026-07-14 17:30:00+00:00,602.934,1870868.0259599993,1870868.0259599998,1855422.4593778327,15445.566582167055,1870.8680259599998,1870.8680259599994,1870868.0259599998,0.019010391121185133,0.01870565651227936,0.0,0.000304734608905774,0.021,0.0022943434877206424,0.021,267.015764151954,310.0,267.015764151954,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.29079022278668,True,1840878.2044686412,1840.8782044686411,B,0.0,493889261163.0513,137.1914614341809,96.62924757346948,289.7160921989047,309.381907296583,305.987185419962,286.53670129794205,0.0,0.0,0.0,0.0,0.0,0.012113034285208088,-11.219508946205016,-133.72351288032445,14544.25490919157,0.0,237473.08421647982,371196.5970968043,0.0
2026-07-14 17:40:00+00:00,512.39,1589915.4266000001,1589915.4266,1580712.9984240946,9202.428175905254,1589.9154265999998,1589.9154266,1589915.4266,0.01598476613641501,0.01598476613641501,0.0006814875286580702,0.0,0.021,0.004333746334926922,0.021,262.69149872713143,310.0,262.69149872713143,139.9977656403885,1840672.5452731547,1840.6725452731548,1580712.9984240946,1580.7129984240946,259959.54684906005,259.9595468490601,0.0,194.3763787606767,True,1840878.2044686412,1840.8782044686411,C,0.0,493655688828.243,137.1265802300675,96.58354923430463,,309.3278435533716,305.9291267470918,286.0084506681203,259959.54684906005,259.9595468490601,0.0,0.0,205.65919548645616,0.012147310817789164,-11.24178893627207,-133.67994040232955,0.0,259959.54684906005,-129327.67783142091,4352.262570908642,0.0
2026-07-14 17:50:00+00:00,402.561,1249122.62934,1249122.62934,1227442.646830086,21679.982509914087,1249.12262934,1249.12262934,1249122.62934,0.01140309123066307,0.01140309123066307,0.0007054046982423055,0.0,0.021,0.008891504071094625,0.021,251.31785065197747,310.0,251.31785065197747,139.9941978362808,1840344.150632169,1840.3441506321692,1227442.646830086,1227.442646830086,612901.5038020833,612.9015038020833,0.0,194.61659516720587,True,1840878.2044686412,1840.8782044686411,C,0.0,493210395740.96313,137.0028877058231,96.49642780981326,,309.2626061155399,305.8423138278063,285.14195492324063,612901.5038020833,612.9015038020833,0.0,0.0,534.0538364720996,0.012236319790534514,-11.264055323640921,-133.598324213108,0.0,612901.5038020833,-129253.641664327,4344.682548780984,0.0
2026-07-14 18:00:00+00:00,273.118,847468.7669199998,847468.7669199998,818850.5228470392,28618.24407296069,847.4687669199999,847.4687669199999,847468.7669199998,0.006227185783915398,0.006227185783915398,0.0011404188180639623,0.0,0.021,0.013632395398020641,0.021,233.1168314830181,310.0,233.1168314830181,139.99069806931254,1840022.0183955417,1840.0220183955416,818850.5228470392,818.8505228470392,1021171.4955485027,1021.1714955485027,0.0,195.04739499997703,True,1840878.2044686412,1840.8782044686411,C,0.0,492520209510.34717,136.81116930842978,96.36139313424056,,309.1897324538378,305.72770261763543,283.7541026171378,1021171.4955485027,1021.1714955485027,0.0,0.0,856.1860730994958,0.01237901746938443,-11.286300604929032,-133.47168772866038,0.0,1021171.4955485027,-129138.88881144195,4332.798917218432,0.0
2026-07-14 18:10:00+00:00,135.485,420401.8259000001,420401.8259,395449.21382540115,24952.612074598845,420.4018259,420.4018259000001,420401.8259,0.0023529589796674848,0.0023529589796674848,0.0010834531938839433,0.0,0.021,0.017563587826448575,0.021000000000000005,207.52088646144978,310.0,207.52088646144978,139.98590891348962,1839581.2057669295,1839.5812057669295,395449.21382540115,395.44921382540116,1444131.9919415284,1444.1319919415284,0.0,195.75315274041435,True,1840878.2044686412,1840.8782044686411,C,0.0,491576341140.30884,136.5489836500858,96.17672564381887,,309.11203355322357,305.5877053349974,281.73567541423387,1444131.9919415284,1444.1319919415284,0.0,0.0,1296.998701711651,0.012595183919669704,-11.308516888898023,-133.2977038139489,0.0,1444131.9919415284,-128981.95812235516,4315.745691593736,0.0
2026-07-14 18:20:00+00:00,30.437,94444.18478,94444.18478,85798.40342805177,8645.78135194823,94.44418478,94.44418478,94444.18478,0.0003958009633338248,0.0003958009633338248,0.0009744991840711094,0.0,0.021,0.019629699852595068,0.021,178.51626904258742,310.0,178.51626904258742,139.99555148339235,1840468.7456053793,1840.4687456053794,85798.40342805177,85.79840342805177,1754670.3421773275,1754.6703421773275,0.0,196.70142499645343,True,1840878.2044686412,1840.8782044686411,C,0.0,490446262494.23755,136.23507291506598,95.95562618315928,,309.0342266993208,305.43877833506656,278.96473328472223,1754670.3421773275,1754.6703421773275,0.0,0.0,409.4588632618543,0.01266342706354668,-11.330697994929233,-133.08663618726428,0.0,1754670.3421773275,-128794.06794148753,4292.568245776754,0.0
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006635373533195733,0.0,0.021,0.011963155942610848,0.012626693295930422,136.0,,136.0,139.9947291981791,1840393.0592590333,1840.3930592590334,0.0,0.0,1840393.0592590333,1840.3930592590334,0.0,226.24044596872344,True,1840878.2044686412,1840.8782044686411,D,0.0,489342026658.6821,135.92834073852282,95.73958285862514,308.7272714351295,308.98833354702776,305.3303939140114,275.34728027175726,1840393.0592590333,1840.3930592590334,0.0,0.0,485.14520960790105,0.01274428459848133,-11.352843534214866,-132.87323571379494,0.0,1840393.0592590333,0.0,132873.23571379494,0.0
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006320773518018402,0.0,0.021,0.011957595627305624,0.012589672979107465,136.0,,136.0,139.97751207389453,1838808.3278170777,1838.8083278170777,0.0,0.0,1838808.3278170777,1838.8083278170777,0.0,226.4469901393197,False,1840878.2044686412,1840.8782044686411,D*,-2069.876651563449,488238741661.9919,135.62187268388664,95.52372556535614,308.7028535356981,308.9448357421229,305.2359684993744,271.61414941002107,1838808.3278170777,1838.8083278170777,2069.876651563449,2.069876651563449,0.0,0.01274428459848133,-11.37495337954494,-132.65907198043377,0.0,1838808.3278170777,0.0,132659.07198043377,0.0
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006306803707850568,0.0,0.021,0.011920308280367692,0.012550988651152749,136.0,,136.0,139.99391261785732,1840317.8980132039,1840.3178980132038,0.0,0.0,1840317.8980132039,1840.3178980132038,0.0,226.66412000420263,True,1840878.2044686412,1840.8782044686411,D,0.0,487134550923.18396,135.31515303421776,95.30769106398363,308.6643492515071,308.90197605637707,305.14552054424166,268.0234000085225,1840317.8980132039,1840.3178980132038,0.0,0.0,560.3064554373268,0.012837669007720886,-11.397027699918551,-132.44592224167812,0.0,1840317.8980132039,0.0,132445.9222416781,0.0
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006248457141454052,0.0,0.021,0.011793095827180366,0.01241794154132577,136.0,,136.0,139.97894551310364,1838940.2671669514,1838.9402671669513,0.0,0.0,1838940.2671669514,1838.9402671669513,0.0,227.4212226933833,False,1840878.2044686412,1840.8782044686411,D*,-1937.937301689759,486031186762.8838,135.00866298968995,95.09181828238424,308.6237375411918,308.85930661933924,305.05532359698645,264.57582505996965,1838940.2671669514,1838.9402671669513,1937.937301689759,1.937937301689759,0.0,0.012837669007720886,-11.419066712792873,-132.23407724593457,0.0,1838940.2671669514,0.0,132234.07724593458,0.0
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006235131498998359,0.0,0.021,0.011750166114832119,0.012373679264731955,136.0,,136.0,139.97766718313895,1838822.6046784464,1838.8226046784464,0.0,0.0,1838822.6046784464,1838.8226046784464,0.0,227.67670579148924,False,1840878.2044686412,1840.8782044686411,D*,-2055.5997901947703,484927893200.0767,134.70219255557686,94.87595931315772,308.58106168351657,308.81668968539947,304.9638341227291,261.2608457972741,1838822.6046784464,1838.8226046784464,2055.5997901947703,2.0555997901947705,0.0,0.012837669007720886,-11.44107060013436,-132.02332404892192,0.0,1838822.6046784464,0.0,132023.32404892193,0.0
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006206890443757545,0.0,0.021,0.011678393839402185,0.012299082883777939,136.0,,136.0,139.99745046211729,1840643.5350326537,1840.6435350326537,0.0,0.0,1840643.5350326537,1840.6435350326537,0.0,228.11143925098997,True,1840878.2044686412,1840.8782044686411,D,0.0,483823507079.0571,134.39541863307142,94.65988658532922,308.5383240550498,308.77407125248607,304.87047003215986,258.07308924063284,1840643.5350326537,1840.6435350326537,0.0,0.0,234.66943598748185,0.012876780580385466,-11.463039504312617,-131.81342506954624,0.0,1840643.5350326537,0.0,131813.42506954624,0.0
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006163639398963608,0.0,0.021,0.011578614440682849,0.01219497838057921,136.0,,136.0,139.98067009260737,1839099.004207967,1839.099004207967,0.0,0.0,1839099.004207967,1839.099004207967,0.0,228.7270307939914,True,1840878.2044686412,1840.8782044686411,D,0.0,482720047676.53235,134.0889021323701,94.44399516962451,308.4960755439063,308.73146795826494,304.77523440314593,255.0103740664642,1839099.004207967,1839.099004207967,0.0,0.0,1779.2002606741153,0.013173313957164486,-11.484973620707633,-131.6046983700888,0.0,1839099.004207967,0.0,131604.69837008882,0.0
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006150346169659118,0.0,0.021,0.011535537228346745,0.012150571845312656,136.0,,136.0,139.9836780390847,1839375.8673634848,1839.3758673634848,0.0,0.0,1839375.8673634848,1839.3758673634848,0.0,228.992825317813,True,1840878.2044686412,1840.8782044686411,D,0.0,481616422156.11426,133.7823394878095,94.22807125301668,308.45292098344476,308.6888567511049,304.6780016278644,252.0641486955304,1839375.8673634848,1839.3758673634848,0.0,0.0,1502.3371051563881,0.01342370347469055,-11.50687310278252,-131.39689244932296,0.0,1839375.8673634848,0.0,131396.89244932297,0.0
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006122076955381654,0.0,0.021,0.011464154275871422,0.012076361971409587,136.0,,136.0,139.99456326784926,1840377.7863826498,1840.37778638265,0.0,0.0,1840377.7863826498,1840.37778638265,0.0,229.4413700347971,True,1840878.2044686412,1840.8782044686411,D,0.0,480512195484.28467,133.47560985674573,94.01202972136203,308.41002255750425,308.6462263638447,304.57865319051984,249.23043949111474,1840377.7863826498,1840.37778638265,0.0,0.0,500.41808599140495,0.01350710648902245,-11.528738086536471,-131.18990252370332,0.0,1840377.7863826498,0.0,131189.90252370332,0.0
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006093781491350446,0.0,0.021,0.01139304720976311,0.012002425358898155,136.0,,136.0,139.9893650857953,1839899.3253803507,1839.8993253803508,0.0,0.0,1839899.3253803507,1839.8993253803508,0.0,229.893779106814,True,1840878.2044686412,1840.8782044686411,D,0.0,479408255889.05646,133.16895996918234,93.7960443561361,308.367178368408,308.6035859489514,304.47717963299783,246.5054649108638,1839899.3253803507,1839.8993253803508,0.0,0.0,978.8790882905014,0.013670253003737533,-11.55056872745933,-130.98384553715505,0.0,1839899.3253803507,0.0,130983.84553715505,0.0
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000606546793526958,0.0,0.021,0.01132214375248401,0.011928690546010968,136.0,,136.0,139.97755110669107,1838811.920548299,1838.811920548299,0.0,0.0,1838811.920548299,1838.811920548299,0.0,230.35053871131146,False,1840878.2044686412,1840.8782044686411,D*,-2066.2839203421026,478304968736.7275,132.86249131575764,93.58018664111721,308.3243391228753,308.5609375639294,304.3735470687874,243.88491291680643,1838811.920548299,1838.811920548299,2066.2839203421026,2.066283920342103,0.0,0.013670253003737533,-11.572365185314853,-130.77874713312787,0.0,1838811.920548299,0.0,130778.74713312788,0.0
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006052156012633982,0.0,0.021,0.011279414539567947,0.011884630140831345,136.0,,136.0,139.9849205177675,1839490.2299598185,1839.4902299598186,0.0,0.0,1839490.2299598185,1839.4902299598186,0.0,230.62618169069947,True,1840878.2044686412,1840.8782044686411,D,0.0,477201274598.7516,132.55590961076433,93.36424929951008,308.28095229611284,308.5182615541477,304.26760336275106,241.36279165701242,1839490.2299598185,1839.4902299598186,0.0,0.0,1387.9745088226628,0.01390158208854131,-11.594127582353853,-130.57438223399976,0.0,1839490.2299598185,0.0,130574.38223399974,0.0
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000602383627949166,0.0,0.021,0.011208657213633814,0.01181104084158298,136.0,,136.0,139.98544465348445,1839538.4734606934,1839.5384734606935,0.0,0.0,1839538.4734606934,1839.5384734606935,0.0,231.09114396539292,True,1840878.2044686412,1840.8782044686411,D,0.0,476097551514.6752,132.24931986518754,93.1483062946093,308.2379205548341,308.4755599127761,304.15928885205415,238.93643024048205,1839538.4734606934,1839.5384734606935,0.0,0.0,1339.7310079478193,0.014124870589865947,-11.615856047678678,-130.37079194895028,0.0,1839538.4734606934,0.0,130370.79194895028,0.0
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006010512702051856,0.0,0.021,0.011166120486924683,0.011767171757129869,136.0,,136.0,139.99052825713693,1840006.3882188925,1840.0063882188924,0.0,0.0,1840006.3882188925,1840.0063882188924,0.0,231.37109056635103,True,1840878.2044686412,1840.8782044686411,D,0.0,474993547681.74384,131.94265213381775,92.932308361301,308.1944190030036,308.4328251283216,304.0485109947383,236.60094991674018,1840006.3882188925,1840.0063882188924,0.0,0.0,871.8162497486919,0.014270173298157395,-11.637550696783869,-130.16789463114526,0.0,1840006.3882188925,0.0,130167.89463114526,0.0
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005982169526431056,0.0,0.021,0.01109565713154721,0.011693874084190316,136.0,,136.0,139.98554901619153,1839548.0794123332,1839.5480794123332,0.0,0.0,1839548.0794123332,1839.5480794123332,0.0,231.84351959249375,True,1840878.2044686412,1840.8782044686411,D,0.0,473889818834.09644,131.63606078724902,92.71636422875974,308.15129591733125,308.39006220619603,303.93523613051667,234.35392181943928,1839548.0794123332,1839.5480794123332,0.0,0.0,1330.1250563079957,0.014491860807542062,-11.659211657271994,-129.96576292874826,0.0,1839548.0794123332,0.0,129965.76292874827,0.0
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005968830170582389,0.0,0.021,0.011053346792382134,0.011650229809440374,136.0,,136.0,139.98470252533383,1839470.1650838216,1839.4701650838217,0.0,0.0,1839470.1650838216,1839.4701650838217,0.0,232.1276457823836,True,1840878.2044686412,1840.8782044686411,D,0.0,472786136735.04614,131.3294824264017,92.50042924256385,308.1077003786757,308.34726424228404,303.81938270616706,232.19083611675427,1839470.1650838216,1839.4701650838217,0.0,0.0,1408.0393848195672,0.014726534038345323,-11.680839044292483,-129.76432212293724,0.0,1839470.1650838216,0.0,129764.32212293726,0.0
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005955501749229658,0.0,0.021,0.011010988847977729,0.011606539022900694,136.0,,136.0,139.99753693474707,1840651.4943116251,1840.6514943116251,0.0,0.0,1840651.4943116251,1840.6514943116251,0.0,232.4142149926438,True,1840878.2044686412,1840.8782044686411,D,0.0,471681745838.45917,131.02270717734976,92.28435558039739,308.0639294474998,308.3044158163807,303.7007934936966,230.1079138846763,1840651.4943116251,1840.6514943116251,0.0,0.0,226.71015701605938,0.014764319064514666,-11.702432946910626,-129.56341570886468,0.0,1840651.4943116251,0.0,129563.41570886469,0.0
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005927129064565803,0.0,0.021,0.010940914739624533,0.011533627646081113,136.0,,136.0,139.98762360870518,1839739.0330194093,1839.7390330194094,0.0,0.0,1839739.0330194093,1839.7390330194094,0.0,232.8972777197116,True,1840878.2044686412,1840.8782044686411,D,0.0,470577902418.6475,130.71608400517988,92.06838903185543,308.0206157041624,308.2615327717956,303.57950545995965,228.10359235057334,1839739.0330194093,1839.7390330194094,0.0,0.0,1139.1714492319152,0.014954180972719985,-11.72399348690064,-129.36323994008336,0.0,1839739.0330194093,0.0,129363.23994008337,0.0
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005913770062356562,0.0,0.021,0.010898907010464204,0.01149028401669986,136.0,,136.0,139.97934309022557,1838976.861719869,1838.976861719869,0.0,0.0,1838976.861719869,1838.976861719869,0.0,233.18734949696852,False,1840878.2044686412,1840.8782044686411,D*,-1901.34274877212,469474516301.6156,130.40958786155988,91.85251195442974,307.97683523125056,308.21861066253314,303.45546294711005,226.17387541298595,1838976.861719869,1838.976861719869,1901.34274877212,1.9013427487721202,0.0,0.014954180972719985,-11.74552077810986,-129.16374725530852,0.0,1838976.861719869,0.0,129163.74725530852,0.0
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005900421565956022,0.0,0.021,0.010856855616227337,0.011446897772822939,136.0,,136.0,139.98446354992052,1839448.1688523355,1839.4481688523356,0.0,0.0,1839448.1688523355,1839.4481688523356,0.0,233.4799064181493,True,1840878.2044686412,1840.8782044686411,D,0.0,468370847400.3042,130.10301316675117,91.6365795503665,307.9328759010138,308.1756343174023,303.32851276720277,224.3154019863335,1839448.1688523355,1839.4481688523356,0.0,0.0,1430.0356163056567,0.015192520242104261,-11.767014909297442,-128.96478712550174,0.0,1839448.1688523355,0.0,128964.78712550174,0.0
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005887072306976423,0.0,0.021,0.010814856029467804,0.011403563260165447,136.0,,136.0,139.99078017649768,1840029.575861918,1840.0295758619181,0.0,0.0,1840029.575861918,1840.0295758619181,0.0,233.7743366684823,True,1840878.2044686412,1840.8782044686411,D,0.0,467266829654.78705,129.7963415707742,91.42057889506604,307.8888066155126,308.1325987660687,303.19855956382,222.52545722681106,1840029.575861918,1840.0295758619181,0.0,0.0,848.6286067231558,0.015333958343224785,-11.788475963701163,-128.76632642232605,0.0,1840029.575861918,0.0,128766.32642232605,0.0
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005873719573071919,0.0,0.021,0.010772930995723323,0.011360302953030515,136.0,,136.0,139.995591399144,1840472.4196072388,1840.4724196072389,0.0,0.0,1840472.4196072388,1840.4724196072389,0.0,234.07050321486798,True,1840878.2044686412,1840.8782044686411,D,0.0,466162546203.0227,129.4895961675063,91.20452625443859,307.84464254266305,308.08950151253003,303.0655301449466,220.80144720190532,1840472.4196072388,1840.4724196072389,0.0,0.0,405.7848614023533,0.015401589153458512,-11.809904023338968,-128.56835782682867,0.0,1840472.4196072388,0.0,128568.35782682867,0.0
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005860362746811953,0.0,0.021,0.010731085514939398,0.011317121789620594,136.0,,136.0,139.99836880661383,1840728.0630510456,1840.7280630510456,0.0,0.0,1840728.0630510456,1840.7280630510456,0.0,234.36838594684565,True,1840878.2044686412,1840.8782044686411,D,0.0,465058109365.1921,129.1828081569978,90.98844360388514,307.8003855338891,308.0463406361882,302.9293612429622,219.14087871816182,1840728.0630510456,1840.7280630510456,0.0,0.0,150.14141759555787,0.015426612723057771,-11.831299169955118,-128.37087969689352,0.0,1840728.0630510456,0.0,128370.87969689353,0.0
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005847001728291252,0.0,0.021,0.0106893202234826,0.011274020396311724,136.0,,136.0,139.99906162287363,1840791.8325686646,1840.7918325686646,0.0,0.0,1840791.8325686646,1840.7918325686646,0.0,234.6679939399961,True,1840878.2044686412,1840.8782044686411,D,0.0,463953634265.6509,128.87600951823634,90.77235346744246,307.75603402490907,308.0031143188638,302.7899947241389,217.54135465541623,1840791.8325686646,1840.7918325686646,0.0,0.0,86.3718999766279,0.015441008039720542,-11.852661485228438,-128.17389163992252,0.0,1840791.8325686646,0.0,128173.89163992251,0.0
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005833636549427389,0.0,0.021,0.01064763465666816,0.0112309983116109,136.0,,136.0,139.99772164184935,1840668.4954755655,1840.6684954755656,0.0,0.0,1840668.4954755655,1840.6684954755656,0.0,234.96934391838863,True,1840878.2044686412,1840.8782044686411,D,0.0,462849233168.36554,128.5692314356571,90.5562778095132,307.7115854977414,307.9598207230136,302.6473754260881,216.00057011889677,1840668.4954755655,1840.6684954755656,0.0,0.0,209.70899307564832,0.015475959538566484,-11.873991050818226,-127.97739353872417,0.0,1840668.4954755655,0.0,127977.39353872417,0.0
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005820267278196297,0.0,0.021,0.010606028056646054,0.011188054784465684,136.0,,136.0,139.99442077052473,1840364.670371704,1840.364670371704,0.0,0.0,1840364.670371704,1840.364670371704,0.0,235.2724548907185,True,1840878.2044686412,1840.8782044686411,D,0.0,461745014366.1425,128.26250399059515,90.34023781754411,307.66703711524167,307.91645795852475,302.50145033129513,214.51630881332056,1840364.670371704,1840.364670371704,0.0,0.0,513.5340969371609,0.015561548554722679,-11.8952879483744,-127.78138533702324,0.0,1840364.670371704,0.0,127781.38533702324,0.0
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005806893993969934,0.0,0.021,0.010564499580043973,0.011145188979440966,136.0,,136.0,139.9892329810794,1839887.1659457397,1839.8871659457398,0.0,0.0,1839887.1659457397,1839.8871659457398,0.0,235.5773467684107,True,1840878.2044686412,1840.8782044686411,D,0.0,460641082066.5751,127.95585612960419,90.12425387971147,307.6223858938208,307.87302407288655,302.352168353064,213.08643957551567,1839887.1659457397,1839.8871659457398,0.0,0.0,991.0385229014792,0.015726721641872925,-11.91655225953976,-127.58586699216379,0.0,1839887.1659457397,0.0,127585.86699216379,0.0
