timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005793516780792453,0.0,0.021,0.010523048354571506,0.011102400032650752,136.0,,136.0,139.9822304308031,1839242.6238367716,1839.2426238367716,0.0,0.0,1839242.6238367716,1839.2426238367716,0.0,235.88403999208901,True,1840878.2044686412,1840.8782044686411,D,0.0,459537536492.273,127.64931569229806,89.90834560453106,307.577628753504,307.8295170479166,302.19948031778125,211.70891304823047,1839242.6238367716,1839.2426238367716,0.0,0.0,1635.5806318696123,0.015999318413851195,-11.937784065950533,-127.3908384646427,0.0,1839242.6238367716,0.0,127390.8384646427,0.0
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005795227463599793,0.0,0.021,0.010509040789393059,0.011088563535753038,136.0,,136.0,139.9976822672742,1840664.8712857056,1840.6648712857057,0.0,0.0,1840664.8712857056,1840.6648712857057,0.0,235.98372064666285,True,1840878.2044686412,1840.8782044686411,D,0.0,458433137569.5016,127.34253821375044,89.69227037204463,307.5321533249955,307.78591234282453,302.0431464453813,210.38072936269694,1840664.8712857056,1840.6648712857057,0.0,0.0,213.33318293560296,0.01603487394434046,-11.958983410779396,-127.19606897316967,0.0,1840664.8712857056,0.0,127196.06897316968,0.0
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005766774100869012,0.0,0.021,0.010440185188078743,0.011016862598165644,136.0,,136.0,139.98351781772212,1839361.1199627686,1839.3611199627687,0.0,0.0,1839361.1199627686,1839.3611199627687,0.0,236.5042779025053,True,1840878.2044686412,1840.8782044686411,D,0.0,457329520897.5239,127.03597802708998,89.47634818663083,307.48758538980314,307.74223243787975,301.88329276659704,209.1017136576768,1839361.1199627686,1839.3611199627687,0.0,0.0,1517.0845058725681,0.01628772136198589,-11.980150382310722,-127.00182918794673,0.0,1839361.1199627686,0.0,127001.82918794673,0.0
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005768470696756622,0.0,0.021,0.01042638223198705,0.011003229301662714,136.0,,136.0,139.97986969163307,1839025.3321725463,1839.0253321725463,0.0,0.0,1839025.3321725463,1839.0253321725463,0.0,236.60402486408438,False,1840878.2044686412,1840.8782044686411,D*,-1852.8722960948944,456226105698.2204,126.72947380506122,89.26046541926968,307.44197473850323,307.69846477121615,301.71982210540557,207.86876324580493,1839025.3321725463,1839.0253321725463,1852.8722960948944,1.8528722960948945,0.0,0.01628772136198589,-12.001285048510427,-126.80799719823548,0.0,1839025.3321725463,0.0,126807.99719823548,0.0
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005755102763684672,0.0,0.021,0.010385036048544845,0.010960546324913313,136.0,,136.0,139.98323532207604,1839335.1179588826,1839.3351179588826,0.0,0.0,1839335.1179588826,1839.3351179588826,0.0,236.91791612617976,True,1840878.2044686412,1840.8782044686411,D,0.0,455122504627.44507,126.42291795206808,89.04454628622523,307.396579599817,307.6545980971743,301.5525842891793,206.68044124168975,1839335.1179588826,1839.3351179588826,0.0,0.0,1543.0865097586066,0.016544902446945658,-12.022387464646567,-126.61449681684488,0.0,1839335.1179588826,0.0,126614.49681684488,0.0
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005756828388456389,0.0,0.021,0.010371087395725623,0.010946770234571263,136.0,,136.0,139.996312587048,1840538.8005619303,1840.5388005619302,0.0,0.0,1840538.8005619303,1840.5388005619302,0.0,237.01974821902155,True,1840878.2044686412,1840.8782044686411,D,0.0,454018181347.1079,126.11616148530776,88.82848585315253,307.35051442835805,307.6106187875245,301.38142541915755,205.53451113844173,1840538.8005619303,1840.5388005619302,0.0,0.0,339.40390671091154,0.01660146976473081,-12.043457668073438,-126.42122056123019,0.0,1840538.8005619303,0.0,126421.22056123019,0.0
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005728351772399626,0.0,0.021,0.010302603084369916,0.010875438261609879,136.0,,136.0,139.9768711406936,1838749.3338190715,1838.7493338190716,0.0,0.0,1838749.3338190715,1838.7493338190716,0.0,237.5511565494516,False,1840878.2044686412,1840.8782044686411,D*,-2128.870649569668,452914931746.81647,125.80970326300458,88.6126354851756,307.3053968113865,307.566552767507,301.2065386017987,204.43085455895792,1838749.3338190715,1838.7493338190716,2128.870649569668,2.128870649569668,0.0,0.01660146976473081,-12.064495745779832,-126.22846623837121,0.0,1838749.3338190715,0.0,126228.46623837121,0.0
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005745178795908848,0.0,0.021,0.010316032794343401,0.010890550673934286,136.0,,136.0,139.99205117309552,1840146.5633586629,1840.146563358663,0.0,0.0,1840146.5633586629,1840.146563358663,0.0,237.43799104109422,True,1840878.2044686412,1840.8782044686411,D,0.0,451810843808.8013,125.50301216911146,88.3966210967394,307.25855399702004,307.52236408675736,301.02761328940954,203.36596242718088,1840146.5633586629,1840.146563358663,0.0,0.0,731.6411099783145,0.016723409949727194,-12.085501726967259,-126.03588712456168,0.0,1840146.5633586629,0.0,126035.88712456168,0.0
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005716710855957566,0.0,0.021,0.010247570942456404,0.010819242028052161,136.0,,136.0,139.9860536282552,1839594.5258798217,1839.5945258798217,0.0,0.0,1839594.5258798217,1839.5945258798217,0.0,237.97474147605485,True,1840878.2044686412,1840.8782044686411,D,0.0,450707087093.2734,125.19641308146483,88.18067151185782,307.2129936104954,307.4780667365876,300.8447063714382,202.33999656620492,1839594.5258798217,1839.5945258798217,0.0,0.0,1283.6785888194572,0.016937356381197102,-12.106475673480976,-125.84367908230227,0.0,1839594.5258798217,0.0,125843.67908230227,0.0
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005718433297594545,0.0,0.021,0.010233828608032205,0.01080567193779166,136.0,,136.0,139.97794012533436,1838847.7273453777,1838.8477273453777,0.0,0.0,1838847.7273453777,1838.8477273453777,0.0,238.07768784045638,False,1840878.2044686412,1840.8782044686411,D*,-2030.4771232635248,449603778456.86615,124.8899384602406,87.96480959348713,307.1664062456146,307.43365969320047,300.65783669555265,201.35077736865483,1838847.7273453777,1838.8477273453777,2030.4771232635248,2.030477123263525,0.0,0.016937356381197102,-12.127417647446011,-125.65184379022394,0.0,1838847.7273453777,0.0,125651.84379022394,0.0
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005720195638482298,0.0,0.021,0.010219813837139607,0.010791833400987837,136.0,,136.0,139.99859947994403,1840749.2951263427,1840.7492951263428,0.0,0.0,1840749.2951263427,1840.7492951263428,0.0,238.18293734364542,True,1840878.2044686412,1840.8782044686411,D,0.0,448499328879.79034,124.58314691105288,87.74872445050516,307.1193863098536,307.38910951883963,300.46664389661214,200.39642096708624,1840749.2951263427,1840.7492951263428,0.0,0.0,128.909342298517,0.01695884127158019,-12.148327664357367,-125.46010146813789,0.0,1840749.2951263427,0.0,125460.10146813789,0.0
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005691700442400357,0.0,0.021,0.010151708606520116,0.010720878650760152,136.0,,136.0,139.97589412079324,1838659.4050870768,1838.6594050870767,0.0,0.0,1838659.4050870768,1838.6594050870767,0.0,238.72685449653497,False,1840878.2044686412,1840.8782044686411,D*,-2218.7993815643713,447396133236.7381,124.27670367687169,87.53288463924174,307.07341261705693,307.34445308703033,300.27146035909453,199.4771206544939,1838659.4050870768,1838.6594050870767,2218.7993815643713,2.2187993815643714,0.0,0.01695884127158019,-12.169205806378917,-125.26885212930439,0.0,1838659.4050870768,0.0,125268.85212930439,0.0
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000570857461192854,0.0,0.021,0.010164988211277896,0.01073584567247075,136.0,,136.0,139.98589394033405,1839579.8275791423,1839.5798275791424,0.0,0.0,1839579.8275791423,1839.5798275791424,0.0,238.61152360737418,True,1840878.2044686412,1840.8782044686411,D,0.0,446292385340.1906,123.97010703894183,87.31693677979035,307.02563461457737,307.29965521267104,300.0719787250818,198.5899613407703,1839579.8275791423,1839.5798275791424,0.0,0.0,1298.3768894989043,0.017175237419830007,-12.190052101626678,-125.07777148655897,0.0,1839579.8275791423,0.0,125077.77148655897,0.0
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005695233660895621,0.0,0.021,0.010123843406990945,0.010693366773080507,136.0,,136.0,139.99867957062708,1840756.6669859823,1840.7566669859823,0.0,0.0,1840756.6669859823,1840.7566669859823,0.0,238.9396940212635,True,1840878.2044686412,1840.8782044686411,D,0.0,445187931339.999,123.66331426111084,87.10085077142746,306.9785036231923,307.25470565219916,299.8680301276301,197.73441545043698,1840756.6669859823,1840.7566669859823,0.0,0.0,121.5374826588668,0.01719549366693982,-12.210866573223425,-124.88682958048302,0.0,1840756.6669859823,0.0,124886.82958048303,0.0
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005681859916746565,0.0,0.021,0.010083003549894673,0.01065118954156933,136.0,,136.0,139.98109294764785,1839137.9254393515,1839.1379254393514,0.0,0.0,1839137.9254393515,1839.1379254393514,0.0,239.26812369219823,True,1840878.2044686412,1840.8782044686411,D,0.0,444084448584.7354,123.35679127353761,86.88495478676823,306.93141405379987,307.20963032196966,299.6598988195592,196.90980137658545,1839137.9254393515,1839.1379254393514,0.0,0.0,1740.2790292897262,0.01748554017182144,-12.231649289878273,-124.69629992908409,0.0,1839137.9254393515,0.0,124696.2999290841,0.0
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005683632618198445,0.0,0.021,0.01006913854468053,0.010637501806500374,136.0,,136.0,139.98050603092454,1839083.9033291626,1839.0839033291627,0.0,0.0,1839083.9033291626,1839.0839033291627,0.0,239.375268399435,True,1840878.2044686412,1840.8782044686411,D,0.0,442980998242.7379,123.05027728964942,86.66906514375226,306.88351355613906,307.1644080608648,299.4473944589405,196.1143483072785,1839083.9033291626,1839.0839033291627,0.0,0.0,1794.3011394785717,0.017784590361734534,-12.252400291856244,-124.50601186783076,0.0,1839083.9033291626,0.0,124506.01186783076,0.0
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000568543698253565,0.0,0.021,0.01005507307851529,0.010623616776768855,136.0,,136.0,139.9981070982141,1840703.9743865966,1840.7039743865967,0.0,0.0,1840703.9743865966,1840.7039743865967,0.0,239.4842395817475,True,1840878.2044686412,1840.8782044686411,D,0.0,441876575858.10596,122.74349329391832,86.4529853209617,306.8352022029182,307.1190135302192,299.23022525890326,195.34677480503623,1840703.9743865966,1840.7039743865967,0.0,0.0,174.23008204461075,0.017813628708741973,-12.273119589817822,-124.31578776946384,0.0,1840703.9743865966,0.0,124315.78776946384,0.0
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005672091962908962,0.0,0.021,0.010014150139411662,0.010581359335702558,136.0,,136.0,139.99447779233668,1840369.9188822429,1840.369918882243,0.0,0.0,1840369.9188822429,1840.369918882243,0.0,239.81764006671045,True,1840878.2044686412,1840.8782044686411,D,0.0,440772353906.7766,122.43676497410462,86.23694471287114,306.7872874498608,307.07346193483113,299.00854504180904,194.60667090180917,1840369.9188822429,1840.369918882243,0.0,0.0,508.2855863983277,0.017898342973141693,-12.293807226374524,-124.12581934021112,0.0,1840369.9188822429,0.0,124125.81934021112,0.0
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005673894348841609,0.0,0.021,0.010000194952932353,0.010567584387816515,136.0,,136.0,139.9949245916374,1840411.044036967,1840.411044036967,0.0,0.0,1840411.044036967,1840.411044036967,0.0,239.92689716667562,True,1840878.2044686412,1840.8782044686411,D,0.0,439668107280.35443,122.13002980009846,86.02089927710796,306.73861694765793,307.0277444418461,298.78229720848543,193.89267262525058,1840411.044036967,1840.411044036967,0.0,0.0,467.16043167421594,0.017976203045087395,-12.314463236038312,-123.93605798272267,0.0,1840411.044036967,0.0,123936.05798272268,0.0
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005660550597642362,0.0,0.021,0.009959357948612284,0.01052541300837652,136.0,,136.0,139.98613205301805,1839601.7444016521,1839.6017444016522,0.0,0.0,1839601.7444016521,1839.6017444016522,0.0,240.2631607434892,True,1840878.2044686412,1840.8782044686411,D,0.0,438564346233.71344,121.82342950936484,85.80494884484577,306.6902593594567,306.9818646496304,298.5515326170163,193.20418724036605,1839601.7444016521,1839.6017444016522,0.0,0.0,1276.4600669890642,0.018188946389585573,-12.33508766665974,-123.74658372857978,0.0,1839601.7444016521,0.0,123746.58372857978,0.0
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005662367109047654,0.0,0.021,0.00994538872447318,0.010511625435377946,136.0,,136.0,139.98416758929784,1839420.9274793498,1839.4209274793498,0.0,0.0,1839420.9274793498,1839.4209274793498,0.0,240.37368451424035,True,1840878.2044686412,1840.8782044686411,D,0.0,437460693677.2258,121.51685935478496,85.58901963864112,306.6410989459294,306.93581036926497,298.3161562329862,192.53994001565124,1839420.9274793498,1839.4209274793498,0.0,0.0,1457.276989291422,0.018431825887800807,-12.355680553895196,-123.55732341272932,0.0,1839420.9274793498,0.0,123557.32341272931,0.0
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005664214973346124,0.0,0.021,0.00993122690937172,0.010497648406706332,136.0,,136.0,139.99825367738748,1840717.4661068725,1840.7174661068725,0.0,0.0,1840717.4661068725,1840.7174661068725,0.0,240.4860233316494,True,1840878.2044686412,1840.8782044686411,D,0.0,436356263197.5617,121.21007311043381,85.37293823206055,306.59149842722644,306.8895570238668,298.0758942158183,191.89887130354876,1840717.4661068725,1840.7174661068725,0.0,0.0,160.73836176865734,0.018458615614762253,-12.376241907369286,-123.36812084453973,0.0,1840717.4661068725,0.0,123368.12084453974,0.0
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005650890038616699,0.0,0.021,0.00989039125194222,0.01045548025580389,136.0,,136.0,139.99066096475275,1840018.603146769,1840.018603146769,0.0,0.0,1840018.603146769,1840.018603146769,0.0,240.82676515257327,True,1840878.2044686412,1840.8782044686411,D,0.0,435252252035.67365,120.90340334324267,85.15693886484463,306.5422990035283,306.84312083971645,297.83094977277966,191.2806449057647,1840018.603146769,1840.018603146769,0.0,0.0,859.6013218720909,0.018601882501740934,-12.39677176944534,-123.1791724563343,0.0,1840018.603146769,0.0,123179.1724563343,0.0
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005652736832076889,0.0,0.021,0.009876335212964287,0.010441608896171975,136.0,,136.0,139.98723482714547,1839703.2480444335,1839.7032480444336,0.0,0.0,1839703.2480444335,1839.7032480444336,0.0,240.93945492840606,True,1840878.2044686412,1840.8782044686411,D,0.0,434148430086.847,120.59678613523528,84.94097651709278,306.4922796391475,306.79649238522785,297.5812768663858,190.68412616178836,1839703.2480444335,1839.7032480444336,0.0,0.0,1174.9564242076594,0.018797708572442208,-12.417270174559016,-122.99043068206146,0.0,1839703.2480444335,0.0,122990.43068206146,0.0
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005654615641435285,0.0,0.021,0.009862085010924537,0.010427546575068065,136.0,,136.0,139.99934344162455,1840817.7722684734,1840.8177722684734,0.0,0.0,1840817.7722684734,1840.8177722684734,0.0,241.05400209259233,True,1840878.2044686412,1840.8782044686411,D,0.0,433043939423.4859,120.28998317319054,84.72488333559461,306.4417950985808,306.7496468244011,297.3266085714207,190.10836584143476,1840817.7722684734,1840.8177722684734,0.0,0.0,60.43220016779378,0.018807780605803508,-12.437737132052986,-122.80174496381363,0.0,1840817.7722684734,0.0,122801.74496381363,0.0
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005641307509781968,0.0,0.021,0.009821270668640967,0.010385401419619165,136.0,,136.0,139.9896706955763,1839927.4548995972,1839.9274548995973,0.0,0.0,1839927.4548995972,1839.9274548995973,0.0,241.39916103204092,True,1840878.2044686412,1840.8782044686411,D,0.0,431939982950.54614,119.98332859737393,84.50889466825079,306.3917135353999,306.7026009025487,297.06717668120683,189.55306451161502,1839927.4548995972,1839.9274548995973,0.0,0.0,950.7495690439828,0.01896623886731084,-12.458172684216164,-122.6133129790728,0.0,1839927.4548995972,0.0,122613.3129790728,0.0
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005643186107291316,0.0,0.021,0.009807121711274578,0.01037144032200371,136.0,,136.0,139.98423961970497,1839427.557439677,1839.427557439677,0.0,0.0,1839427.557439677,1839.427557439677,0.0,241.514117680918,True,1840878.2044686412,1840.8782044686411,D,0.0,430836326416.08234,119.67675733780065,84.29296468375661,306.3407685954603,306.655344762382,296.8029404230381,189.0172057003741,1839427.557439677,1839.427557439677,0.0,0.0,1450.6470289642457,0.019208013372138212,-12.478576865454661,-122.42508743098321,0.0,1839427.557439677,0.0,122425.08743098321,0.0
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005645098374868433,0.0,0.021,0.009792769770702826,0.01035727960818967,136.0,,136.0,139.99442310829937,1840364.8855496217,1840.3648855496217,0.0,0.0,1840364.8855496217,1840.3648855496217,0.0,241.63103457351423,True,1840878.2044686412,1840.8782044686411,D,0.0,429732107484.75256,119.37002985687572,84.07692466652783,306.2893245680732,306.60785236660564,296.5336249662307,188.49993848649316,1840364.8855496217,1840.3648855496217,0.0,0.0,513.3189190195408,0.01929356652530814,-12.498949685091244,-122.2369178194897,0.0,1840364.8855496217,0.0,122236.91781948971,0.0
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005631809584740378,0.0,0.021,0.009751962289904197,0.010315143248378235,136.0,,136.0,139.9828526659128,1839299.8967893473,1839.2998967893473,0.0,0.0,1839299.8967893473,1839.2998967893473,0.0,241.98082904528582,True,1840878.2044686412,1840.8782044686411,D,0.0,428628527546.67896,119.06347987407749,83.86100966808849,306.23828402291855,306.5601407799609,296.25948652808773,188.00099599832095,1839299.8967893473,1839.2998967893473,0.0,0.0,1578.30767929391,0.019556617805190454,-12.519291185397556,-122.04900183786664,0.0,1839299.8967893473,0.0,122049.00183786664,0.0
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000563372288289392,0.0,0.021,0.009737704585377783,0.010301076873667174,136.0,,136.0,139.97561749225596,1838633.9431148274,1838.6339431148274,0.0,0.0,1838633.9431148274,1838.6339431148274,0.0,242.09823798943324,False,1840878.2044686412,1840.8782044686411,D*,-2244.2613538138103,427525347180.81006,118.75704088355835,83.6451728458002,306.1863327287127,306.5121996264956,295.9804881390566,187.51946759392604,1838633.9431148274,1838.6339431148274,2244.2613538138103,2.24426135381381,0.0,0.019556617805190454,-12.539601400762086,-121.86129218718601,0.0,1838633.9431148274,0.0,121861.29218718602,0.0
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005635671656724704,0.0,0.021,0.00972323436625464,0.01028680153192711,136.0,,136.0,139.98407394339452,1839412.3079442342,1839.4123079442343,0.0,0.0,1839412.3079442342,1839.4123079442343,0.0,242.21771942073156,True,1840878.2044686412,1840.8782044686411,D,0.0,426421699796.0435,118.45047216556765,83.42924465144085,306.1338458596724,306.4640015622799,295.69634674122295,187.05459035973,1839412.3079442342,1839.4123079442343,0.0,0.0,1465.8965244069695,0.019800933892591615,-12.559880340489716,-121.67363836577785,0.0,1839412.3079442342,0.0,121673.63836577785,0.0
2026-07-15 04:10:00+00:00,67.736,210180.74383999998,210180.74384,157978.33436204868,52202.409477951325,210.18074384000002,210.18074384,210180.74384,0.0005189712532340005,0.0005189712532340005,0.0004494571918487593,0.0,0.021,0.010984558583704588,0.011952987028787347,136.0,310.0,136.0,139.99785284573338,1840680.5719940881,1840.680571994088,157978.33436204868,157.97833436204868,1682702.2376320395,1682.7022376320394,0.0,230.19940857297337,True,1840878.2044686412,1840.8782044686411,C,0.0,425341296527.7,118.15036014658334,83.21786415968829,,306.39024248461806,295.4091268839806,186.5325955418651,1682702.2376320395,1682.7022376320394,0.0,0.0,197.63247455307283,0.01983387263835046,-12.580128536434577,-121.48917566916236,0.0,1682702.2376320395,-117969.87627380365,3519.299395358714,0.0
2026-07-15 04:20:00+00:00,194.164,602479.2421599998,602479.2421599999,481641.5644447356,120837.67771526432,602.4792421599999,602.4792421599998,602479.2421599999,0.0014876215662709114,0.0014876215662709114,0.000311585483473631,0.0,0.021,0.011957666908937853,0.013756873958682395,136.0,310.0,136.0,139.99074493182638,1840026.3318045582,1840.0263318045581,481641.5644447356,481.6415644447356,1358384.7673598225,1358.3847673598225,0.0,220.46992033802053,True,1840878.2044686412,1840.8782044686411,C,0.0,424455572095.35767,117.9043255820438,83.04457250873575,,306.3219152091107,295.1787211384598,185.92332921845608,1358384.7673598225,1358.3847673598225,0.0,0.0,851.8726640830282,0.01997585141569763,-12.600351271771059,-121.33641201889318,0.0,1358384.7673598225,-117822.61987742106,3513.7921414721204,0.0
2026-07-15 04:30:00+00:00,331.12,1027445.4927999999,1027445.4927999999,882145.0013824356,145300.49141756434,1027.4454927999998,1027.4454927999998,1027445.4927999999,0.0025369339992152213,0.0025369339992152213,0.00016963191005026152,0.0,0.021,0.011878875933312093,0.014585441842577576,136.0,310.0,136.0,139.9977049234305,1840666.956646921,1840.666956646921,882145.0013824356,882.1450013824356,958521.9552644857,958.5219552644857,0.0,216.80752148539005,True,1840878.2044686412,1840.8782044686411,C,0.0,423809829765.06586,117.72495271251829,82.91823326549022,,306.2591710287144,295.0142565368085,185.3005093138916,958521.9552644857,958.5219552644857,0.0,0.0,211.24782172008418,0.02001105938598431,-12.620555185092545,-121.2234799289151,0.0,958521.9552644857,-117715.2618885294,3508.218040385691,0.0
2026-07-15 04:40:00+00:00,452.5,1404080.3499999999,1404080.3499999999,1290050.516908719,114029.83309128089,1404.08035,1404.08035,1404080.3499999999,0.003466908174211427,0.003466908174211427,5.1319188499477706e-05,0.0,0.021,0.010624901551414994,0.014143128914125898,136.0,310.0,136.0,139.99863947079783,1840752.9760409007,1840.7529760409006,1290050.516908719,1290.050516908719,550702.4591321818,550.7024591321818,0.0,218.70921898552584,True,1840878.2044686412,1840.8782044686411,C,0.0,423408819134.6237,117.6135608707288,82.83977568696879,,306.2014438233493,294.9084946230961,184.83222990560455,550702.4591321818,550.7024591321818,0.0,0.0,125.22842774051242,0.020031930790607732,-12.640747273769485,-121.1525320616387,0.0,550702.4591321818,-117648.59160471591,3503.9404569227772,0.0
2026-07-15 04:50:00+00:00,553.703,1718107.18682,1718107.18682,1676472.8181088008,41634.368711199146,1718.10718682,1718.10718682,1718107.18682,0.004242292722177657,0.004242292722177657,0.0,0.0,0.021,0.011022264997963497,0.015264557720141153,136.0,310.0,136.0,139.49188892904448,1794109.6746700802,1794.1096746700803,1676472.8181088008,1676.4728181088008,117636.8565612793,117.6368565612793,0.0,214.10221196557814,False,1840878.2044686412,1840.8782044686411,B*,-46768.52979856101,423267661947.07367,117.5743505408538,82.81215833649142,,306.14632870764945,294.8556323091399,184.80132474750914,117636.8565612793,117.6368565612793,46768.52979856101,46.76852979856101,0.0,0.020031930790607732,-12.66093533446707,-121.12836418551422,0.0,117636.8565612793,-117625.12268880208,3503.241496712144,0.0
2026-07-15 05:00:00+00:00,636.875,1976184.9125,1976184.9125,1937563.442679022,38621.46982097812,1976.1849125,1976.1849125,1976184.9125,0.004879529598786525,0.004545434807060712,0.0,0.00033409479172581344,0.021,0.011279614856814927,0.01582504966387564,136.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,423387661214.4779,117.6076836706883,82.83563614787639,191.4539749614894,306.1895690423127,294.8619071625609,184.92114148156244,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.681126941132666,-121.14963999357992,96685.23821038085,0.0,103313.54079667888,224463.1807902588,0.0
2026-07-15 05:10:00+00:00,705.375,2188736.3024999998,2188736.3025,1988470.374002712,200265.92849728814,2188.7363025000004,2188.7363025,2188736.3025,0.005404354372120189,0.00486391893490817,0.0,0.0005404354372120189,0.021,0.014101484202629001,0.01896540313753717,136.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.7643404036607,True,1840878.2044686412,1840.8782044686411,B,0.0,423925979630.8331,117.75721656412031,82.9409579428975,198.81041240651757,306.2850595225224,294.9371023653907,185.58079366166703,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.701334487407083,-121.24527764649162,147592.16953407085,0.0,749605.1910579702,870850.4687044618,0.0
2026-07-15 05:20:00+00:00,762.242,2365191.1914799996,2365191.1914799996,1996310.1794917192,368881.01198828034,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.0058400508740934064,0.005256045786684066,0.0,0.0005840050874093405,0.021,0.015743954213315935,0.021,151.26139319352413,310.0,151.26139319352413,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.74588564845192,True,1840878.2044686412,1840.8782044686411,B,0.0,424650175789.0972,117.95838216363812,83.08264664798062,201.9176472657208,306.390013818484,295.0401625281494,186.4841897325446,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.721563466934125,-121.37387716226105,155431.97502307812,0.0,1051561.6220837538,1172935.4992460147,0.0
2026-07-15 05:30:00+00:00,809.914,2513114.547159999,2513114.5471599996,2014657.3053499772,498457.2418100224,2513.11454716,2513.1145471599993,2513114.5471599996,0.006796498491946412,0.006116848642751771,0.0,0.0006796498491946409,0.021,0.01488315135724823,0.021,174.38087256976962,310.0,174.38087256976962,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.85007087188072,True,1840878.2044686412,1840.8782044686411,B,0.0,425473819014.5576,118.18717194848823,83.24379213423356,205.1233049907298,306.49814747790754,295.1574172329339,187.52471365902292,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.741816825459292,-121.52015115099118,173779.1008813359,0.0,1198959.608219311,1320479.7593703023,0.0
2026-07-15 05:40:00+00:00,850.269,2638333.69086,2638333.69086,2042354.5714611695,595979.1193988305,2638.33369086,2638.33369086,2638333.69086,0.008347605911224597,0.007512845320102137,0.0,0.0008347605911224595,0.021,0.013487154679897865,0.021,200.33953420737726,310.0,200.33953420737726,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.97288034897034,True,1840878.2044686412,1840.8782044686411,B,0.0,426423567327.37915,118.45099092427199,83.42961003324194,209.4133684805648,306.6111330724545,295.29279641968776,188.73832497444639,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.762098298404862,-121.68883767341674,201476.36699252826,0.0,1381437.487710027,1503126.3253834439,0.0
2026-07-15 05:50:00+00:00,884.748,2745319.9591200002,2745319.9591200002,2080922.2032968542,664397.7558231461,2745.31995912,2745.31995912,2745319.9591200002,0.010748033758794153,0.009673230382914738,0.0,0.0010748033758794153,0.021,0.011326769617085264,0.021,225.47237905991548,310.0,225.47237905991548,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.24573698845558,True,1840878.2044686412,1840.8782044686411,B,0.0,427551116722.61597,118.76419908961554,83.6502146469302,215.28081190475504,306.72986675194596,295.4535467409733,190.20066464985118,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.782413157381331,-121.88915385881565,240043.99882821296,0.0,1639204.9932331478,1761094.1470919633,0.0
2026-07-15 06:00:00+00:00,914.456,2837502.1006400003,2837502.10064,2131879.120499314,705622.980140686,2837.5021006399998,2837.50210064,2837502.10064,0.014434981647268003,0.012991483482541203,0.0,0.0014434981647267996,0.021,0.008008516517458798,0.021,247.5646526174763,310.0,247.5646526174763,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.70071651993243,True,1840878.2044686412,1840.8782044686411,B,0.0,428920796530.0168,119.14466570278245,83.91819198438849,223.15063018007552,306.8542298886056,295.6486602343834,192.01206776687454,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.802768592351798,-122.132609822813,291000.91603067244,0.0,1991798.7629706906,2113931.3727935036,0.0
2026-07-15 06:10:00+00:00,940.249,2917536.2320600003,2917536.2320600003,2195340.5622005514,722195.6698594489,2917.53623206,2917.53623206,2917536.2320600003,0.020139823896195237,0.018125841506575716,0.0,0.0020139823896195216,0.021,0.0028741584934242857,0.021,265.610277824964,310.0,265.610277824964,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3182640119925,True,1840878.2044686412,1840.8782044686411,B,0.0,430603796398.4637,119.61216566623992,84.24747027355659,233.28606067139773,306.98308669145024,295.8892595969767,194.29002696356326,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.82317392362232,-122.43198762312714,354462.3577319101,0.0,2450537.4230129225,2572969.4106360497,0.0
2026-07-15 06:20:00+00:00,962.795,2157517.5173215703,2987495.1172999996,2157517.5173215703,829977.5999784293,2987.4951172999995,2157.5175173215703,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,432402416104.7513,120.1117822513198,84.59936954036816,236.45805751873473,307.10735191006967,296.14918890707605,196.7626892491279,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.843632612685695,-122.75213438025655,316639.3128529291,0.0,2681060.1976264007,2803812.3320066575,0.0
2026-07-15 06:30:00+00:00,982.623,2066671.2375726604,3049020.21162,2066671.2375726604,982348.9740473398,3049.0202116200003,2066.6712375726606,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,434179097802.79865,120.60530494522185,84.946976644146,238.21941466002835,307.22542213515976,296.4080049623521,199.21916588658746,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.864144021427752,-123.06845245233828,225793.03310401924,0.0,2735343.1303082528,2858411.582760591,0.0
2026-07-15 06:40:00+00:00,1000.153,2066671.2375726604,3103414.74982,2066671.2375726604,1036743.5122473396,3103.41474982,2066.6712375726606,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,435914544832.8144,121.08737356467067,85.28651620068372,239.8692650183994,307.33755789217423,296.6612965395193,201.62873431451078,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.884706935746136,-123.37748591029508,225793.03310401924,0.0,2666618.6835888927,2789996.1694991877,0.0
2026-07-15 06:50:00+00:00,1015.726,2066671.2375726604,3151736.83444,2066671.2375726604,1085065.5968673395,3151.7368344399997,2066.6712375726606,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,437608434595.72363,121.55789849881212,85.617925093594,241.47509627606834,307.44406260184627,296.90878081344994,203.9903894384374,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.905320131642606,-123.67917537883115,225793.03310401924,0.0,2597356.5717447153,2721035.7471235464,0.0
2026-07-15 07:00:00+00:00,1029.617,2066671.2375726604,3194839.7739799996,2066671.2375726604,1128168.5364073392,3194.83977398,2066.6712375726606,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,439261596516.82306,122.01711014356196,85.94136559962315,243.0431045718882,307.54521903994305,297.1506103082578,206.30461367212516,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.925982409132983,-123.97366494225706,225793.03310401924,0.0,2529476.8353950246,2653450.5003372817,0.0
2026-07-15 07:10:00+00:00,1042.052,2066671.2375726604,3233424.8328799997,2066671.2375726604,1166753.5953073392,3233.4248328799995,2066.6712375726606,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,440874968978.04486,122.46526916056801,86.25702131284214,244.574906782086,307.6412957768346,297.3869484735969,208.57205456825426,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.946692595470992,-124.26111802805715,225793.03310401924,0.0,2463161.068932317,2587422.1869603745,0.0
2026-07-15 07:20:00+00:00,1053.219,2066671.2375726604,3268075.36386,2066671.2375726604,1201404.1262873395,3268.07536386,2066.6712375726606,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,442449480788.6154,122.90263355239317,86.56507395442559,246.07133751726815,307.7325478962774,297.61795189768844,210.79338758526183,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.96744954490281,-124.54169659090883,225793.03310401924,0.0,2398393.3178469087,2522935.0144378175,0.0
2026-07-15 07:30:00+00:00,1063.274,2066671.2375726604,3299275.4255599994,2066671.2375726604,1232604.187987339,3299.2754255599993,2066.6712375726606,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,443986041346.8892,123.32945592969145,86.86570144781838,247.5331376898647,307.81921767266766,297.84377118725115,212.9692938739843,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-12.988252138119789,-124.81555930186818,225793.03310401924,0.0,2335141.2306856536,2459956.7899875217,0.0
2026-07-15 07:40:00+00:00,1072.347,2066671.2375726604,3327428.40018,2066671.2375726604,1260757.1626073394,3327.4284001799997,2066.6712375726606,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,445485540578.7454,123.74598349409595,87.15907790668295,248.96103429884104,307.90153521428005,298.0645512472009,215.10045767960395,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.00909928170682,-125.0828615221925,225793.03310401924,0.0,2273372.353322983,2398455.2148451754,0.0
2026-07-15 07:50:00+00:00,1080.548,2066671.2375726604,3352875.61112,2066671.2375726604,1286204.3735473396,3352.87561112,2066.6712375726606,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,446948849255.3169,124.15245812647692,87.44537369706288,250.35574321035415,307.9797190742052,298.2804315181558,217.18756544283298,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.029989907599118,-125.34375535378715,225793.03310401924,0.0,2213054.7611817676,2338398.5165355545,0.0
2026-07-15 08:00:00+00:00,1087.972,2066671.2375726604,3375911.83768,2066671.2375726604,1309240.6001073394,3375.9118376799997,2066.6712375726606,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,448376819306.9061,124.54911647414059,87.72475549880035,251.71796905556502,308.05397683060795,298.4915462047115,219.23130498451098,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.05092297254736,-125.59838968944541,225793.03310401924,0.0,2154157.0528780366,2279755.442567482,0.0
2026-07-15 08:10:00+00:00,1094.697,2066671.2375726604,3396779.1091799997,2066671.2375726604,1330107.8716073392,3396.7791091799995,2066.6712375726606,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,449770284136.40485,124.93619003789024,87.99738636685662,253.04840519661008,308.1245056378477,298.69802449520955,221.23236473607395,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.071897457591216,-125.84691026314115,225793.03310401924,0.0,2096648.3493938446,2222495.2596569858,0.0
2026-07-15 08:20:00+00:00,1100.792,2066671.2375726604,3415691.5284799994,2066671.2375726604,1349020.290907339,3415.6915284799993,2066.6712375726606,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,451130058932.6018,125.31390525905606,88.2634257926106,254.34773371171528,308.1914927499229,298.899990773234,223.19143301555965,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.09291236754129,-126.08945970044729,225793.03310401924,0.0,2040498.2938909149,2166587.7535913624,0.0
2026-07-15 08:30:00+00:00,1106.316,2066671.2375726604,3432832.16904,2066671.2375726604,1366160.9314673396,3432.8321690400003,2066.6712375726606,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,452456940983.06683,125.68248360640746,88.52302976507448,255.61662539317967,308.2551160176309,299.09756482106366,225.10919734726687,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.11396673046946,-126.3261775690245,225793.03310401924,0.0,1985677.051004359,2112003.2285733838,0.0
2026-07-15 08:40:00+00:00,1111.319,2066671.2375726604,3448356.17786,2066671.2375726604,1381684.9402873397,3448.35617786,2066.6712375726606,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,453751709986.29755,126.04214166286043,88.77635083196509,256.8557397573064,308.3155443607615,299.2908620153074,226.98634382315808,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.135059597207649,-126.55720042912371,225793.03310401924,0.0,1932155.3056138358,2058712.5060429596,0.0
2026-07-15 08:50:00+00:00,1115.845,2066671.2375726604,3462400.0842999998,2066671.2375726604,1395728.8467273393,3462.4000843,2066.6712375726606,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,455015128362.8306,126.3930912118974,89.0235381605727,258.06572506554045,308.3729382165791,299.4799935149477,228.82355650416432,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.156190040854991,-126.78266188404783,225793.03310401924,0.0,1879904.2611177824,2006686.9230018302,0.0
2026-07-15 09:00:00+00:00,1119.931,2066671.2375726604,3475078.69714,2066671.2375726604,1408407.4595673394,3475.07869714,2066.6712375726606,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,456247941565.0468,126.73553932362411,89.26473759837434,259.24721835610893,308.4274499657838,299.6650664420144,230.6215168596192,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.17735715629341,-127.00269263052424,225793.03310401924,0.0,1828895.6372562917,1955898.329886816,0.0
2026-07-15 09:10:00+00:00,1123.611,2066671.2375726604,3486497.51634,2066671.2375726604,1419826.2787673397,3486.49751634,2066.6712375726606,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,457450878385.4114,127.06968844039204,89.50009173334078,260.4008454854884,308.47922433708203,299.84618405511173,232.38090324311517,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.198560059711568,-127.21742050893864,225793.03310401924,0.0,1779101.6675035858,1906319.0880125244,0.0
2026-07-15 09:20:00+00:00,1126.912,2066671.2375726604,3496740.32128,2066671.2375726604,1430069.0837073394,3496.74032128,2066.6712375726606,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,458624651262.911,127.39573646191973,89.72973995389097,261.527221179057,308.5283987914411,300.02344591601377,234.10239040313897,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.219797888137133,-127.42697055338823,225793.03310401924,0.0,1730495.0960620372,1857922.0666154255,0.0
2026-07-15 09:30:00+00:00,1129.861,2066671.2375726604,3505890.89134,2066671.2375726604,1439219.6537673397,3505.89089134,2066.6712375726606,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,459769956587.4669,127.71387682985193,89.95381850845015,262.6269490903163,308.5751038870486,300.1969480495451,235.78664902690528,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.241069798977385,-127.63146504151163,225793.03310401924,0.0,1683049.174489161,1810680.6395306727,0.0
2026-07-15 09:40:00+00:00,1132.477,2066671.2375726604,3514008.18238,2065198.9539001663,1448809.2284798338,3514.00818238,2066.6712375726606,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,460887475002.1203,128.0242986117001,90.17246056457253,263.7006218680964,308.619463625944,300.36678309695884,237.43434531586755,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.262374969568063,-127.83102354405757,224320.7494315251,0.0,1638209.9416574438,1766040.9652015013,0.0
2026-07-15 09:50:00+00:00,1134.78,2066671.2375726604,3521154.2531999997,2060296.8021391905,1460857.4510608092,3521.1542532,2066.6712375726606,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,461977871702.79584,128.32718658410997,90.38579626758974,264.7488212311843,308.6615957832441,300.5330404630193,239.04614059144276,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.283712596730421,-128.0257629741565,219418.5976705493,0.0,1597909.2367886791,1725934.9997628357,0.0
2026-07-15 10:00:00+00:00,1136.784,2066671.2375726604,3527372.5449600006,2055503.1617915113,1471869.3831684892,3527.3725449600006,2066.6712375726606,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,463041796735.4741,128.62272131540948,90.5939527987526,265.7721180498426,308.7016122198363,300.6958064569961,240.62269092954247,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.305081896336464,-128.21579763626127,214624.95732287018,0.0,1558583.4304742694,1686799.2281105306,0.0
2026-07-15 10:10:00+00:00,1138.505,2066671.2375726604,3532712.7047,2050815.9805046082,1481896.7241953919,3532.7127047,2066.6712375726606,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,464079885290.60803,128.91107924739111,90.79705443283348,266.77107243370915,308.73961917936896,300.8551644277703,242.1646468225576,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.326482102882252,-128.40123927472675,209937.77603596702,0.0,1520209.815853885,1648611.0551286116,0.0
2026-07-15 10:20:00+00:00,1139.952,2066671.2375726604,3537202.6588799995,2046233.225173889,1490969.4337061106,3537.2026588799995,2066.6712375726606,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,465092757994.6347,129.1924327762874,90.99522259516066,267.7462338255934,308.7757175703283,301.011194893251,243.67265286749546,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.347912469069252,-128.5821971219986,205355.02070524785,0.0,1482766.1526725395,1611348.349794538,0.0
2026-07-15 10:30:00+00:00,1141.136,2066671.2375726604,3540876.5398399993,2041752.8829205537,1499123.6569194456,3540.876539839999,2066.6712375726606,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,466081021198.4507,129.46695033290297,91.18857591805818,268.6981411007069,308.8100032339509,301.16397566429606,245.14734747901946,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.369372265393649,-128.7587779463856,200874.67845191242,0.0,1446230.6612413859,1574989.4391877714,0.0
