timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 10:40:00+00:00,1142.063,2066671.2375726604,3543752.9652200006,2037372.9619870323,1506380.0032329683,3543.7529652200005,2066.6712375726606,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,467045267262.72485,129.734796461868,91.37723029666742,269.62732267088984,308.8425671986815,301.31358196332764,246.58936262618883,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.390860779743548,-128.9310860993902,196494.7575183911,0.0,1410582.016271892,1539513.1023712822,0.0
2026-07-15 10:50:00+00:00,1142.74,2066671.2375726604,3545853.6556,2033091.4925538402,1512762.16304616,3545.8536556000004,2066.6712375726606,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,467986074839.9369,129.99613189998246,91.56129894412766,270.53429659341407,308.8734959218541,301.46008653782746,247.99932359174522,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.412377317003976,-129.09922356257576,192213.28808519893,0.0,1375799.3406015278,1504898.5641641035,0.0
2026-07-15 11:00:00+00:00,1143.171,2066671.2375726604,3547191.0227399995,2028906.5274815657,1518284.4952584337,3547.1910227399994,2066.6712375726606,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,468904009153.041,130.2511136536225,91.7408924460966,271.41957068396556,308.902871519236,301.6035597688954,249.37784875283663,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.433921198669635,-129.26328999394866,188028.32301292452,0.0,1341862.1988272856,1471125.4888212343,0.0
2026-07-15 11:10:00+00:00,1143.359,2066671.2375726604,3547774.3754599993,2024816.1429816019,1522958.2324783974,3547.774375459999,2066.6712375726606,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,469799622270.66266,130.49989507518407,91.91611881459247,272.2836426334283,308.93077198304513,301.7440697750474,250.7255493821145,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.455491762465273,-129.42338277383755,183937.9385129607,0.0,1308750.5908564443,1438173.9736302819,0.0
2026-07-15 11:20:00+00:00,1143.304,2066671.2375726604,3547603.71376,2020818.4392191118,1526785.2745408884,3547.60371376,2066.6712375726606,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,470673453378.74786,130.74262593854107,92.08708354114215,273.12700012811,308.95727138901947,301.8816825114281,252.04302946818106,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.477088361973648,-129.57959705025172,179940.2347504706,0.0,1276444.9453915379,1406024.5424417895,0.0
2026-07-15 11:30:00+00:00,1143.007,2066671.2375726604,3546682.1405800004,2016911.5408516042,1529770.5997283962,3546.6821405800006,2066.6712375726606,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,471526029048.5925,130.97945251349793,92.25388964922097,273.9501209730696,308.98244009308814,302.0164618646056,253.33088555440636,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.498710366270933,-129.73202578370362,176033.33638296303,0.0,1244926.1133581463,1374658.13914185,0.0
2026-07-15 11:40:00+00:00,1142.465,2066671.2375726604,3545000.3470999994,2013093.5975063946,1531906.7495936048,3545.0003470999995,2066.6712375726606,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,472357863501.18524,131.21051763921812,92.41663774597131,274.7534732182212,309.00634491816635,302.1484697431157,254.58970659517297,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.520357159569512,-129.8807597914812,172215.39303775344,0.0,1214175.3612834339,1344056.1210749152,0.0
2026-07-15 11:50:00+00:00,1141.675,2066671.2375726604,3542549.0244999994,2009362.784200092,1533186.2402999073,3542.549024499999,2066.6712375726606,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,473169458867.8137,131.43596079661492,92.57542607319014,275.5375152869101,309.0290493315703,302.27776616391463,255.82007382864552,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.542028140868071,-130.02588779135735,168484.57973145082,0.0,1184174.3646493475,1314200.252440705,0.0
2026-07-15 12:00:00+00:00,1140.633,2066671.2375726604,3539315.7610199996,2005717.301703169,1533598.4593168306,3539.3157610199996,2066.6712375726606,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,473961305446.88135,131.65591817968925,92.73035055757506,276.30269610666744,309.0506136135232,302.40440933489816,257.022560665198,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.563722723608858,-130.16749644472586,164839.09723452787,0.0,1154905.2012115172,1285072.697656243,0.0
2026-07-15 12:10:00+00:00,1139.331,2066671.2375726604,3535275.7331399997,2002155.3768525384,1533120.3562874612,3535.27573314,2066.6712375726606,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,474733881956.89545,131.87052276580428,92.88150486022137,277.04945524187036,309.0710950171986,302.52845573363834,258.1977325906684,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.585440335342051,-130.3056703991533,161277.17238389724,0.0,1126350.344306268,1256656.0147054214,0.0
2026-07-15 12:20:00+00:00,1137.761,2066671.2375726604,3530404.11734,1998675.2628149707,1531728.8545250292,3530.40411734,2066.6712375726606,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,475487655785.5954,132.0799043848876,93.0289804253639,277.77822302804526,309.09054792072806,302.6499601824876,259.3461470836442,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.607180417397107,-130.44049233033869,157797.05834632937,0.0,1098492.656153589,1228933.1484839276,0.0
2026-07-15 12:30:00+00:00,1135.913,2066671.2375726604,3524669.88422,1995275.2393040713,1529394.6449159286,3524.66988422,2066.6712375726606,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,476223083235.1893,132.28418978755258,93.17286652835747,278.48942070756846,309.10902397157514,302.7689759201925,260.4683535460155,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.62894242456102,-130.572042983473,154397.0348354302,0.0,1071315.3811543565,1201887.4241378296,0.0
2026-07-15 12:40:00+00:00,1133.775,2066671.2375726604,3518035.7984999996,1991953.6127534353,1526082.1857465643,3518.0357984999996,2066.6712375726606,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,476940609763.6817,132.4835027121338,93.31325032289263,279.18346056653155,309.1265722236593,302.88555467015834,261.5648932460641,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.65072582476335,-130.70040121399296,151075.40828479413,0.0,1044802.139202592,1175502.5404165848,0.0
2026-07-15 12:50:00+00:00,1131.332,2066671.2375726604,3510455.3160800003,1988708.716448493,1521746.5996315072,3510.45531608,2066.6712375726606,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,477640670222.27466,132.67796395063186,93.45021688744289,279.860746072551,309.14323926759414,302.9997467054992,262.63629927338826,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.672530098767972,-130.82564402772243,147830.51197985193,0.0,1018936.9190084091,1149762.5630361317,0.0
2026-07-15 13:00:00+00:00,1128.567,2066671.2375726604,3501875.6869799998,1985538.9106194733,1516336.7763605264,3501.87568698,2066.6712375726606,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,478323689088.83374,132.86769141356493,93.58384927094252,280.5216720133142,309.1590693543851,303.11160091100595,263.68309650499214,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.69435473987137,-130.94784662039882,144660.70615083215,0.0,993704.0714476379,1124651.9180680367,0.0
2026-07-15 13:10:00+00:00,1125.46,2066671.2375726604,3492234.8523999997,1982442.5824977893,1509792.2699022104,3492.2348524,2066.6712375726606,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,478990080697.41284,133.0528001937258,93.71422853769279,281.16662463566723,309.1741045129166,303.2211648421587,264.70580158189813,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.716199253607469,-131.06708241657927,141564.37802914812,0.0,969088.3029360212,1100155.3853526006,0.0
2026-07-15 13:20:00+00:00,1121.989,2066671.2375726604,3481464.54766,1979418.1463380859,1502046.4013219143,3481.4645476600003,2066.6712375726606,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,479640249463.8369,133.23340262884358,93.84143381149725,281.7959817850598,309.18838466153795,303.3284847813087,265.7049228956673,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.738063157458788,-131.1834231079258,138539.9418694447,0.0,945074.6688373424,1076258.0919452682,0.0
2026-07-15 13:30:00+00:00,1118.128,2066671.2375726604,3469484.0963199995,1976464.0434080712,1493020.0529119284,3469.4840963199995,2066.6712375726606,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,480274590107.35077,133.40960836315298,93.9655423190272,282.41011304517343,309.2019477140474,303.4336057911477,266.68096058423953,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.759945980573933,-131.29693869086623,135585.8389394299,0.0,921648.566916995,1052945.505607861,0.0
2026-07-15 13:40:00+00:00,1113.845,2066671.2375726604,3456194.2043000003,1973578.741948179,1482615.4623518214,3456.1942043000004,2066.6712375726606,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,480893487868.33545,133.58152440787094,94.08662943241781,283.00937987757146,309.21482968035235,303.53657176558164,267.6344065365318,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.781847263491207,-131.40769750363128,132700.5374795377,0.0,898795.7308282626,1030203.4283318939,0.0
2026-07-15 13:50:00+00:00,1109.106,2066671.2375726604,3441489.37164,1970760.7371030173,1470728.6345369827,3441.48937164,2066.6712375726606,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,481497318722.11255,133.74925520058682,94.20476871109888,283.5941357612164,309.22706476207657,303.63742547812006,268.5657444052569,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.803766557868318,-131.51576626266655,129882.53263437604,0.0,876502.2236607899,1008017.9899234565,0.0
2026-07-15 14:00:00+00:00,1103.87,2066671.2375726604,3425242.377799999,1968008.5508264697,1457233.8269735293,3425.242377799999,2066.6712375726606,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,482086449588.8447,133.912902663568,94.32003194286176,284.16472633171287,309.2386854433651,303.7362086278898,269.47544962744803,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.825703426218054,-131.62121009842073,127130.34635782841,0.0,854754.4315291345,986375.6416275552,0.0
2026-07-15 14:10:00+00:00,1098.091,2066671.2375726604,3407310.4875399997,1965320.7317622388,1441989.7557777609,3407.3104875399995,2066.6712375726606,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,482661238539.5586,134.0725662609885,94.43248918416771,284.7214895201407,309.24972257712955,303.83296188337704,270.363989452199,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.847657441649806,-131.7240925905106,124442.52729359754,0.0,833539.0572295144,965263.149820025,0.0
2026-07-15 14:20:00+00:00,1091.714,2066671.2375726604,3387523.039159999,1962695.8551015386,1424827.1840584606,3387.5230391599994,2066.6712375726606,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,483222034998.3059,134.22834305508496,94.54220879970056,285.26475569135386,309.26020546696265,303.9277249239989,271.2318229751507,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.86962818761685,-131.8244758022647,121817.65063289736,0.0,812843.1139459601,944667.5897482247,0.0
2026-07-15 14:30:00+00:00,1084.676,2066671.2375726604,3365684.5474399994,1960132.5224195619,1405552.0250204375,3365.6845474399993,2066.6712375726606,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,483769179940.4956,134.3803277612488,94.64925750117044,285.79484778162725,309.2701619449395,304.0205364796021,272.07940117927717,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.891615257669292,-131.92242031464914,119254.31795092077,0.0,792653.919031908,924576.3393465572,0.0
2026-07-15 14:40:00+00:00,1076.904,2066671.2375726604,3341568.4977599997,1957629.3614922815,1383939.1362677182,3341.56849776,2066.6712375726606,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484303006087.4162,134.52861280206005,94.75370038537186,286.3120814355427,309.2796184455116,304.111434367982,272.90716698154233,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.913618255212555,-132.0179852595756,116751.15702364038,0.0,772959.0878440151,904977.0731035906,0.0
2026-07-15 14:50:00+00:00,1068.313,2066671.2375726604,3314911.1402200004,1955185.0260950613,1359726.114124939,3314.9111402200006,2066.6712375726606,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484823838096.9879,134.67328836027443,94.85560097150443,286.81676514201246,309.2886000756901,304.2004555305133,273.7155552850208,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.935636793271321,-132.11122835259837,114306.82162642005,0.0,753746.5276597738,885857.7560123722,0.0
2026-07-15 15:00:00+00:00,1058.8,2066671.2375726604,3285392.872,1952798.1957844915,1332594.6762155085,3285.392872,2066.6712375726606,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,485331992750.7715,134.81444243076984,94.95502123776095,287.3092003693453,309.2971306817054,304.28763606597914,274.50499303609456,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.95767049425882,-132.20220592500135,111919.99131585027,0.0,735004.4316567653,867206.6375817666,0.0
2026-07-15 15:10:00+00:00,1048.248,2066671.2375726604,3252650.64912,1950467.5756647885,1302183.0734552117,3252.6506491200003,2066.6712375726606,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,485827779137.2699,134.95216087146386,95.05202165719038,287.78968169926924,309.30523291231856,304.3730112626826,275.2758992863533,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-13.979718989751369,-132.2909729552812,109589.37119614737,0.0,716721.2729678744,849012.2459231557,0.0
2026-07-15 15:20:00+00:00,1036.513,2066671.2375726604,3216237.64822,1948191.896140037,1268045.7520799628,3216.2376482199998,2066.6712375726606,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486311498831.5615,135.08652745321154,95.14666123284302,288.2584969598281,309.31292827895385,304.45661562892184,276.02868525884753,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.001781920268039,-132.37758310002968,107313.69167139586,0.0,698885.7988146474,831263.3819146771,0.0
2026-07-15 15:30:00+00:00,1023.426,2066671.2375726604,3175629.47244,1945969.9126534893,1229659.559786511,3175.62947244,2066.6712375726606,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486783446071.30316,135.21762390869532,95.23899753220539,288.71592735707867,309.3202372128115,304.538482921906,276.7637544183559,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.023858935055411,-132.46208872422153,105091.70818484806,0.0,681487.0247178823,813949.1134421038,0.0
2026-07-15 15:40:00+00:00,1008.783,2066671.2375726604,3130193.1220199997,1943800.4054150712,1186392.7166049285,3130.1931220199995,2066.6712375726606,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487243907929.1408,135.34552998031688,95.32908672093234,289.1622476055194,309.3271791191127,304.61864617518756,277.48150254534886,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.04594969187723,-132.54454093091255,102922.20094642988,0.0,664514.2287829809,797058.7697138935,0.0
2026-07-15 15:50:00+00:00,992.334,2066671.2375726604,3079152.8619599994,1941682.1791181932,1137470.6828418062,3079.1528619599994,2066.6712375726606,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487693164481.57416,135.47032346710392,95.41698359588536,289.5977260571872,309.33377242862036,304.69713772468225,278.1823178133418,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.068053856808955,-132.62498959035332,100803.97464955211,0.0,647956.9460726972,780581.9356630505,0.0
2026-07-15 16:00:00+00:00,973.776,2066671.2375726604,3021568.50144,1939614.0626469008,1081954.438793099,3021.5685014399996,2066.6712375726606,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488131488974.3133,135.59208027064258,95.5027416174845,290.02262482936555,309.3400346465729,304.77398923334545,278.8665808693504,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.090171104037044,-132.7034833685249,98735.85817825948,0.0,631804.9630536335,764508.4464221584,0.0
2026-07-15 16:10:00+00:00,952.733,2066671.2375726604,2956273.3350199996,1937594.908774346,1018678.4262456535,2956.2733350199996,2066.6712375726606,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488559147984.17694,135.71087444004914,95.58641294138376,290.4371999308507,309.3459823991605,304.84923171457257,279.5346649171705,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.112301115662893,-132.78006975510266,96716.70430570492,0.0,616048.3121337076,748828.3818888102,0.0
2026-07-15 16:20:00+00:00,928.736,2066671.2375726604,2881812.0838399995,1935623.5938535165,946188.489986483,2881.8120838399996,2066.6712375726606,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488976401577.5739,135.82677821599276,95.66804844947787,290.8417013867286,309.3516314776677,304.9228955543854,280.1869358032227,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.134443581511368,-132.85479509085437,94745.38938487519,0.0,600677.2662767459,733532.0613676003,0.0
2026-07-15 16:30:00+00:00,901.195,2066671.2375726604,2796354.0132999998,1933699.0175010934,862654.9957989063,2796.3540132999997,2066.6712375726606,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489383503465.61505,135.93986207378197,95.74769778024995,291.23637336161977,309.3569968803993,304.9950105324666,280.8237521047121,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.156598198943783,-132.92770459447917,92820.81303245237,0.0,585682.3337027772,718610.0382972563,0.0
2026-07-15 16:40:00+00:00,869.358,2066671.2375726604,2697565.7125199996,1931820.1022752812,765745.6102447184,2697.5657125199996,2066.6712375726606,2697565.7125199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489780701155.9052,136.05019476552923,95.82540935846949,291.6214542813534,309.3620928525009,305.0656058421007,281.44546521986837,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.178764672675264,-132.99884238889533,90941.89780663997,0.0,571054.2526769618,704053.0950658572,0.0
2026-07-15 16:50:00+00:00,832.259,2066671.2375726604,2582449.7414599997,1929985.793348384,652463.9481116156,2582.4497414599996,2066.6712375726606,2582449.7414599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490168236101.059,136.15784336140527,95.9012304242494,291.9971769530356,309.36693292377964,305.1347101090765,282.0524194600412,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.200942714596428,-133.06825152698147,89107.58887974288,0.0,556783.9863766048,689852.2379035862,0.0
2026-07-15 17:00:00+00:00,788.644,2066671.2375726604,2447115.0133599997,1928195.058174879,518919.9551851207,2447.11501336,2066.6712375726606,2447115.0133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490546343843.9939,136.2628732899983,95.97520706147262,292.3637686834825,309.37152994462593,305.20235140960665,282.64495214344106,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.223132043599227,-133.13597401678103,87316.85370623792,0.0,542862.7178518879,675998.6918686689,0.0
2026-07-15 17:10:00+00:00,736.873,2066671.2375726604,2286472.70662,1926446.8861556791,360025.8204643207,2286.47270662,2066.6712375726606,2286472.70662,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490915254160.0445,136.36534837779013,96.04738422559664,292.72145139599047,309.37589612013136,305.2685572873136,283.22339369032295,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.245332385406922,-133.20205084617544,85568.68168703784,0.0,529281.8450639591,662483.8959101345,0.0
2026-07-15 17:20:00+00:00,674.811,2066671.2375726604,2093898.0443400003,1924740.2882992476,169157.75604075263,2093.89804434,2066.6712375726606,2093898.0443400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,491275191195.954,136.465330887765,96.1178057708472,293.0704417454204,309.3800430424928,305.33335476933263,283.7880677194235,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.267543472408095,-133.2665220070344,83862.08383060654,0.0,516032.97601853486,649299.4980255692,0.0
2026-07-15 17:30:00+00:00,599.72,1860895.1767999998,1860895.1768,1851857.6978291445,9037.478970855474,1860.8951768,1860.8951767999997,1860895.1768,0.018909054329656564,0.018705656512279355,0.0,0.00020339781737720858,0.021,0.002294343487720646,0.021,267.015764151954,310.0,267.015764151954,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.29079022278668,True,1840878.2044686412,1840.8782044686411,B,0.0,491445465698.06274,136.512629360573,96.15111991293033,287.01239550668197,309.37255615061974,305.3582404209521,284.0949767907544,0.0,0.0,0.0,0.0,0.0,0.020031930790607732,-14.289759683749299,-133.29726804722108,10979.493360503244,0.0,272811.3434874379,406108.61153465894,0.0
2026-07-15 17:40:00+00:00,508.316,1577274.04904,1577274.04904,1567435.4384547495,9838.610585250426,1577.27404904,1577.27404904,1577274.04904,0.015857671662987044,0.015857671662987044,0.0006990312644577655,0.0,0.021,0.004443297072555193,0.021,262.4616656254208,310.0,262.4616656254208,139.9994507708393,1840827.6512690806,1840.8276512690807,1567435.4384547495,1567.4354384547496,273392.21281433105,273.39221281433106,0.0,194.38101578654613,True,1840878.2044686412,1840.8782044686411,C,0.0,491204078332.2348,136.44557731450968,96.10389256589555,,309.3169394778337,305.2962075984243,283.6208693311278,273392.21281433105,273.39221281433106,0.0,0.0,50.5531995606143,0.020040356323867834,-14.311968487813733,-133.25282438661063,0.0,273392.21281433105,-128920.06356557208,4332.760821038537,0.0
2026-07-15 17:50:00+00:00,397.457,1233285.2235799998,1233285.22358,1210989.822336963,22295.40124303708,1233.28522358,1233.2852235799999,1233285.22358,0.01120370163340813,0.01120370163340813,0.0007113686074273967,0.0,0.021,0.009084929759164475,0.021,250.7747437400659,310.0,250.7747437400659,139.99748766907084,1840646.9597061442,1840.6469597061441,1210989.822336963,1210.989822336963,629657.1373691813,629.6571373691812,0.0,194.62861797789415,True,1840878.2044686412,1840.8782044686411,C,0.0,490748977411.726,136.3191603921461,96.014852242534,,309.25047104635405,305.1996120484914,282.8322460206114,629657.1373691813,629.6571373691812,0.0,0.0,231.24476249702275,0.020078897117617338,-14.334163521400948,-133.17020152328487,0.0,629657.1373691813,-128844.39681213384,4325.804711151024,0.0
2026-07-15 18:00:00+00:00,267.062,828677.3622799999,828677.36228,799782.7582352796,28894.604044720414,828.67736228,828.6773622799999,828677.36228,0.006032849167750234,0.006032849167750234,0.0011446042653775457,0.0,0.021,0.01382254656687222,0.021,232.23138668611693,310.0,232.23138668611693,139.99223213465146,1840163.2197678722,1840.1632197678723,799782.7582352796,799.7827582352796,1040380.4615325928,1040.3804615325928,0.0,195.0698351036463,True,1840878.2044686412,1840.8782044686411,C,0.0,490047512473.4677,136.1243090204077,95.8776108920672,,309.1758832287882,305.0701026538456,281.52120666585853,1040380.4615325928,1040.3804615325928,0.0,0.0,714.9847007689532,0.020198061234412163,-14.35633723829371,-133.04230135656746,0.0,1040380.4615325928,-128727.7688979085,4314.53245865897,0.0
2026-07-15 18:10:00+00:00,129.499,401827.62705999997,401827.62705999997,377299.09120020055,24528.53585979942,401.82762706,401.82762706,401827.62705999997,0.002223203689282239,0.002223203689282239,0.0010801078327809382,0.0,0.021,0.017696688477936824,0.021,206.3455554791029,310.0,206.3455554791029,139.99985929557104,1840865.2534828137,1840.8652534828136,377299.09120020055,377.29909120020056,1463566.162282613,1463.566162282613,0.0,195.7884504681609,True,1840878.2044686412,1840.8782044686411,C,0.0,489092231411.5205,135.8589531698668,95.69071051278021,,309.09595131426335,304.91242109259406,279.5693757557634,1463566.162282613,1463.566162282613,0.0,0.0,12.950985827483237,0.020200219732050075,-14.378481728995148,-132.86694420863137,0.0,1463566.162282613,-128568.94096272788,4298.003245903499,0.0
2026-07-15 18:20:00+00:00,27.292,84685.43848000001,84685.43848,76777.53002314185,7907.908456858146,84.68543848,84.68543848000002,84685.43848,0.0003508573172164661,0.0003508573172164661,0.0009604607943311269,0.0,0.021,0.01968868188845241,0.021,177.2751045877266,310.0,177.2751045877266,139.983423328696,1839352.422823333,1839.352422823333,76777.53002314185,76.77753002314185,1762574.8928001912,1762.5748928001913,0.0,196.7456772318102,True,1840878.2044686412,1840.8782044686411,C,0.0,487957658293.5252,135.54379397042368,95.46873171038472,,309.0159860943748,304.74754413608395,276.86221347336567,1762574.8928001912,1762.5748928001913,0.0,0.0,1525.7816453082487,0.020454516672934783,-14.400591000880377,-132.65563131138015,0.0,1762574.8928001912,-128380.3038586427,4275.32745273746,0.0
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006601757558721867,0.0,0.021,0.012203293113982674,0.012863468869854861,136.0,,136.0,139.98410114056972,1839414.8112785849,1839.414811278585,0.0,0.0,1839414.8112785849,1839.414811278585,0.0,224.9475426255259,True,1840878.2044686412,1840.8782044686411,D,0.0,486854009406.75806,135.23722483521058,95.25280322215949,308.68226735268917,308.96832610831615,304.6265196293421,273.3282933657057,1839414.8112785849,1839.414811278585,0.0,0.0,1463.3931900563184,0.020698415537944166,-14.42266483327433,-132.4429943637245,0.0,1839414.8112785849,0.0,132442.9943637245,0.0
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006322636606754402,0.0,0.021,0.011941067820074128,0.012573331480749569,136.0,,136.0,139.98648677923075,1839634.394789327,1839.634394789327,0.0,0.0,1839634.394789327,1839.634394789327,0.0,226.53854975305,True,1840878.2044686412,1840.8782044686411,D,0.0,485750228769.88446,134.93061910274568,95.03684895707568,308.65794508112424,308.92332112533046,304.52107910015036,269.67283162888845,1839634.394789327,1839.634394789327,0.0,0.0,1243.8096793142613,0.02090571715116321,-14.444703061366464,-132.22936855280622,0.0,1839634.394789327,0.0,132229.36855280623,0.0
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006278689147772856,0.0,0.021,0.011847328354931389,0.012475197269708674,136.0,,136.0,139.99411728758113,1840336.7366148885,1840.3367366148884,0.0,0.0,1840336.7366148885,1840.3367366148884,0.0,227.09343035159512,True,1840878.2044686412,1840.8782044686411,D,0.0,484646026727.9155,134.62389631330987,94.82081224424395,308.6193587333663,308.8790478270111,304.41996365291993,266.15835529497485,1840336.7366148885,1840.3367366148884,0.0,0.0,541.4678537526634,0.020995961793455323,-14.466705865806011,-132.01682663727914,0.0,1840336.7366148885,0.0,132016.82663727913,0.0
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006250299118295703,0.0,0.021,0.011776830589292768,0.012401860501122339,136.0,,136.0,139.9915411163445,1840099.615740865,1840.099615740865,0.0,0.0,1840099.615740865,1840.099615740865,0.0,227.5138319880457,True,1840878.2044686412,1840.8782044686411,D,0.0,483541966958.471,134.31721304401972,94.60480336697796,308.5763981045107,308.8349622986728,304.3191204840488,262.7807663456083,1840099.615740865,1840.099615740865,0.0,0.0,778.588727776194,0.021125726581418022,-14.488673436553453,-131.8054244846461,0.0,1840099.615740865,0.0,131805.4244846461,0.0
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006222073107923273,0.0,0.021,0.01170493096471535,0.012327138275507677,136.0,,136.0,139.99773094632243,1840669.3518956502,1840.6693518956502,0.0,0.0,1840669.3518956502,1840.6693518956502,0.0,227.9473204886977,True,1840878.2044686412,1840.8782044686411,D,0.0,482437565347.3336,134.01043481870377,94.38872760851376,308.5322295606352,308.79090491313735,304.2169792232846,259.5337202157871,1840669.3518956502,1840.6693518956502,0.0,0.0,208.85257299104705,0.021160535343583198,-14.510605941325808,-131.5950286341385,0.0,1840669.3518956502,0.0,131595.0286341385,0.0
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006178882958706097,0.0,0.021,0.011604623262573372,0.012222511558443982,136.0,,136.0,139.9794147806887,1838983.4603904216,1838.9834603904217,0.0,0.0,1838983.4603904216,1838.9834603904217,0.0,228.5632014316829,False,1840878.2044686412,1840.8782044686411,D*,-1894.7440782196354,481334175271.09937,133.7039375753054,94.17284975647163,308.48827901819874,308.7468532681509,304.113166132994,256.4141362846992,1838983.4603904216,1838.9834603904217,1894.7440782196354,1.8947440782196354,0.0,0.021160535343583198,-14.532503581126011,-131.38583880122465,0.0,1838983.4603904216,0.0,131385.83880122466,0.0
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006165662240081916,0.0,0.021,0.0115609194754852,0.01217748569949339,136.0,,136.0,139.98357799185865,1839366.65862559,1839.36665862559,0.0,0.0,1839366.65862559,1839.36665862559,0.0,228.8315015186871,True,1840878.2044686412,1840.8782044686411,D,0.0,480230555275.924,133.39737646553445,93.95692692087545,308.4432301073324,308.702771570628,304.00747668530033,253.413280998886,1839366.65862559,1839.36665862559,0.0,0.0,1511.5458430512808,0.02141245965075841,-14.554366510657768,-131.17757719054055,0.0,1839366.65862559,0.0,131177.57719054056,0.0
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006137472182678692,0.0,0.021,0.01148885616754012,0.012102603385807988,136.0,,136.0,139.99617948742085,1840526.5495517985,1840.5265495517986,0.0,0.0,1840526.5495517985,1840.5265495517986,0.0,229.2821311203558,True,1840878.2044686412,1840.8782044686411,D,0.0,479126239346.19293,133.09062204060916,93.74086792594606,308.398411430278,308.6586442009094,303.89978789356013,250.52709825792937,1840526.5495517985,1840.5265495517986,0.0,0.0,351.6549168427009,0.021471068803565526,-14.576194866184485,-130.9701331603026,0.0,1840526.5495517985,0.0,130970.13316030259,0.0
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006109256229821301,0.0,0.021,0.011417069869282969,0.012027995492265098,136.0,,136.0,139.99277430746793,1840213.1234739176,1840.2131234739177,0.0,0.0,1840213.1234739176,1840.2131234739177,0.0,229.7366894414609,True,1840878.2044686412,1840.8782044686411,D,0.0,478022111472.1086,132.7839198533635,93.52484572403299,308.35362469813447,308.6144805020461,303.7900978006236,247.75172727543818,1840213.1234739176,1840.2131234739177,0.0,0.0,665.0809947235975,0.02158191563601946,-14.597988803235426,-130.76362230564615,0.0,1840213.1234739176,0.0,130763.62230564616,0.0
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006081022401041015,0.0,0.021,0.011345489535338664,0.011953591775442765,136.0,,136.0,139.98271076031148,1839286.8352429199,1839.2868352429198,0.0,0.0,1839286.8352429199,1839.2868352429198,0.0,230.19565473521385,True,1840878.2044686412,1840.8782044686411,D,0.0,476918539370.9628,132.47737204748967,93.30893225888562,308.30882110391525,308.570282794823,303.67837446100987,245.08277121697492,1839286.8352429199,1839.2868352429198,0.0,0.0,1591.3692257213406,0.021847143840306348,-14.619748481564114,-130.55806997214182,0.0,1839286.8352429199,0.0,130558.06997214184,0.0
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006067791924871794,0.0,0.021,0.011302072844852261,0.01190885203733944,136.0,,136.0,139.9917375467806,1840117.6959662882,1840.1176959662882,0.0,0.0,1840117.6959662882,1840.1176959662882,0.0,230.47439647714248,True,1840878.2044686412,1840.8782044686411,D,0.0,475814468753.38306,132.17068576482862,93.09292125918606,308.2633889575993,308.5260295856223,303.56445788136404,242.5141293656553,1840117.6959662882,1840.1176959662882,0.0,0.0,760.5085023529828,0.021973895257365178,-14.641474023403278,-130.35325103498246,0.0,1840117.6959662882,0.0,130353.25103498247,0.0
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006039554887754513,0.0,0.021,0.011230621845922797,0.011834577334698247,136.0,,136.0,139.99387078503167,1840314.0475563558,1840.3140475563557,0.0,0.0,1840314.0475563558,1840.3140475563557,0.0,230.94180342343907,True,1840878.2044686412,1840.8782044686411,D,0.0,474710280324.84924,131.86396675690256,92.87688720981778,308.21832549694426,308.4817230084208,303.44829243266764,240.04307321041466,1840314.0475563558,1840.3140475563557,0.0,0.0,564.1569122853689,0.022067921409412737,-14.663165557832983,-130.14920657822978,0.0,1840314.0475563558,0.0,130149.20657822979,0.0
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006011286435069612,0.0,0.021,0.011159491404835391,0.011760620048342352,136.0,,136.0,139.97692720776212,1838754.494451294,1838.754494451294,0.0,0.0,1838754.494451294,1838.754494451294,0.0,231.41307895083742,False,1840878.2044686412,1840.8782044686411,D*,-2123.7100173472427,473607027628.17847,131.55750767449402,92.66103623603541,308.1733300106567,308.4373774814737,303.32991290482727,237.66637648612573,1838754.494451294,1838.754494451294,2123.7100173472427,2.1237100173472427,0.0,0.022067921409412737,-14.684823238765826,-129.94608559706685,0.0,1838754.494451294,0.0,129946.08559706686,0.0
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005998031227132905,0.0,0.021,0.011116437714536527,0.011716240837249817,136.0,,136.0,139.97672451606627,1838735.8379150392,1838.7358379150392,0.0,0.0,1838735.8379150392,1838.7358379150392,0.0,231.69873140510046,False,1840878.2044686412,1840.8782044686411,D*,-2142.3665536020417,472503786125.42944,131.25105170150817,92.44518745233961,308.127712958981,308.3929740724397,303.20917493525377,235.37862436697333,1838735.8379150392,1838.7358379150392,2142.3665536020417,2.1423665536020415,0.0,0.022067921409412737,-14.706447187123565,-129.74369014643827,0.0,1838735.8379150392,0.0,129743.69014643827,0.0
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005984792630768977,0.0,0.021,0.011073292348921243,0.01167177161199814,136.0,,136.0,139.99293359591007,1840227.7850049846,1840.2277850049845,0.0,0.0,1840227.7850049846,1840.2277850049845,0.0,231.98714211514718,True,1840878.2044686412,1840.8782044686411,D,0.0,471399649454.42645,130.944347070674,92.22916352931273,308.08185903133506,308.34849292038433,303.0858982951438,233.1757961008953,1840227.7850049846,1840.2277850049845,0.0,0.0,650.4194636566099,0.02217632465335551,-14.728037493230577,-129.54183664205914,0.0,1840227.7850049846,0.0,129541.83664205913,0.0
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005956513692338915,0.0,0.021,0.011002402294494663,0.011598053663728554,136.0,,136.0,139.98695031301958,1839677.06025177,1839.6770602517702,0.0,0.0,1839677.06025177,1839.6770602517702,0.0,232.47012110231265,True,1840878.2044686412,1840.8782044686411,D,0.0,470295843218.2754,130.63773422729872,92.01320425573994,308.03648694808993,308.30395088953134,302.96011627919137,231.05621749097767,1839677.06025177,1839.6770602517702,0.0,0.0,1201.144216871122,0.02237651535616736,-14.749594279120338,-129.34071533857113,0.0,1839677.06025177,0.0,129340.71533857114,0.0
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005943245098112178,0.0,0.021,0.0109596119763254,0.011553936486136618,136.0,,136.0,139.9825350420832,1839270.6614500936,1839.2706614500937,0.0,0.0,1839270.6614500936,1839.2706614500937,0.0,232.76211214079513,True,1840878.2044686412,1840.8782044686411,D,0.0,469192280821.40533,130.33118911705705,91.79729268923043,307.99058207727313,308.2593433984554,302.8317666633789,229.0156588368368,1839270.6614500936,1839.2706614500937,0.0,0.0,1607.5430185475852,0.02264443919259196,-14.771117658681334,-129.14027736597222,0.0,1839270.6614500936,0.0,129140.27736597223,0.0
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005929989368960578,0.0,0.021,0.010916762699462948,0.011509761636359006,136.0,,136.0,139.99137375030716,1840084.2107163493,1840.0842107163494,0.0,0.0,1840084.2107163493,1840.0842107163494,0.0,233.05672769232137,True,1840878.2044686412,1840.8782044686411,D,0.0,468088230294.9755,130.024508415271,91.5812856203568,307.9444588436395,308.21465381799237,302.70069271903594,227.05056190605708,1840084.2107163493,1840.0842107163494,0.0,0.0,793.9937522918917,0.02277677148464061,-14.792607720669228,-128.94037192735806,0.0,1840084.2107163493,0.0,128940.37192735806,0.0
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000590167883020338,0.0,0.021,0.010846290406855186,0.011436458289875525,136.0,,136.0,139.97742837041838,1838800.6234218343,1838.8006234218344,0.0,0.0,1838800.6234218343,1838.8006234218344,0.0,233.55063199955907,False,1840878.2044686412,1840.8782044686411,D*,-2077.581046806881,466984949920.9224,129.71804164470066,91.36542923150502,307.898832835394,308.16990027035797,302.56695311662196,225.15947161071037,1838800.6234218343,1838.8006234218344,2077.581046806881,2.0775810468068814,0.0,0.02277677148464061,-14.81406458675355,-128.74119650594102,0.0,1838800.6234218343,0.0,128741.19650594101,0.0
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005903451523527896,0.0,0.021,0.010831435730332881,0.01142178088268567,136.0,,136.0,139.98917587871628,1839881.9100209554,1839.8819100209553,0.0,0.0,1839881.9100209554,1839.8819100209553,0.0,233.6502874049095,True,1840878.2044686412,1840.8782044686411,D,0.0,465881020774.90985,129.41139465969718,91.14944591066418,307.8520181102187,308.125054593253,302.4303366159729,223.33724684514078,1839881.9100209554,1839.8819100209553,0.0,0.0,996.2944476858247,0.022942820559254912,-14.835488332274446,-128.54247312537427,0.0,1839881.9100209554,0.0,128542.47312537428,0.0
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005875142572688901,0.0,0.021,0.010761050607002665,0.011348564864271556,136.0,,136.0,139.98707884563186,1839688.890895996,1839.688890895996,0.0,0.0,1839688.890895996,1839.688890895996,0.0,234.15125338082757,True,1840878.2044686412,1840.8782044686411,D,0.0,464777207440.37225,129.10477984454783,90.93348524829474,307.80605196192124,308.08012557041206,302.2908258362406,221.58302992225336,1839688.890895996,1839.688890895996,0.0,0.0,1189.3135726451874,0.023141039488029112,-14.856879052604064,-128.3443219777141,0.0,1839688.890895996,0.0,128344.32197771408,0.0
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005876921537830769,0.0,0.021,0.010746242497956826,0.011333934651739904,136.0,,136.0,139.9980539824011,1840699.0853994752,1840.6990853994753,0.0,0.0,1840699.0853994752,1840.6990853994753,0.0,234.2521335677802,True,1840878.2044686412,1840.8782044686411,D,0.0,463672787989.13257,128.79799666364792,90.71740599942125,307.7589631462411,308.0350969366785,302.14827976859624,219.89254338283786,1840699.0853994752,1840.6990853994753,0.0,0.0,179.11906916601583,0.023170892666223446,-14.87823681728572,-128.14658808993383,0.0,1840699.0853994752,0.0,128146.58808993384,0.0
