timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005848597658885047,0.0,0.021,0.010676082773030986,0.011260942538919492,136.0,,136.0,139.99232331268024,1840171.6121501669,1840.171612150167,0.0,0.0,1840171.6121501669,1840.171612150167,0.0,234.75935474771933,True,1840878.2044686412,1840.8782044686411,D,0.0,462568685021.84247,128.49130139495625,90.50138867051307,307.71275603974885,307.98998068599116,302.0027136880751,218.2650236653317,1840171.6121501669,1840.171612150167,0.0,0.0,706.5923184743151,0.02328865805263583,-14.899561720405375,-127.94941871793478,0.0,1840171.6121501669,0.0,127949.41871793478,0.0
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005850378964438442,0.0,0.021,0.010661354164700572,0.011246392061144417,136.0,,136.0,139.99929302479717,1840813.131706543,1840.8131317065431,0.0,0.0,1840813.131706543,1840.8131317065431,0.0,234.86125287065556,True,1840878.2044686412,1840.8782044686411,D,0.0,461464197142.81854,128.18449920633847,90.28529603376941,307.6654106570942,307.9447610385018,301.8539952681269,216.69650391984058,1840813.131706543,1840.8131317065431,0.0,0.0,65.07276209816337,0.023299503512985525,-14.920853831211307,-127.7526648355917,0.0,1840813.131706543,0.0,127752.6648355917,0.0
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005822039270326411,0.0,0.021,0.010591426173672997,0.011173630100705639,136.0,,136.0,139.98947590437692,1839909.5255559285,1839.9095255559284,0.0,0.0,1839909.5255559285,1839.9095255559284,0.0,235.37479227636445,True,1840878.2044686412,1840.8782044686411,D,0.0,460360251427.485,127.87784761874583,90.06930947114718,307.6189597248063,307.8994502982898,301.70215123062593,215.18629104303375,1839909.5255559285,1839.9095255559284,0.0,0.0,968.6789127127267,0.023460949998437647,-14.942113243714555,-127.55647501949345,0.0,1839909.5255559285,0.0,127556.47501949345,0.0
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005823822946671467,0.0,0.021,0.010576776729648529,0.011159159024315675,136.0,,136.0,139.99258262768817,1840195.4805174763,1840.1954805174764,0.0,0.0,1840195.4805174763,1840.1954805174764,0.0,235.47772464608568,True,1840878.2044686412,1840.8782044686411,D,0.0,459256134139.1745,127.57114837199292,89.85328934033677,307.5713486183551,307.85403241215806,301.54704946119256,213.73070497495263,1840195.4805174763,1840.1954805174764,0.0,0.0,682.7239511648659,0.02357473732363179,-14.963340027135363,-127.36070052485641,0.0,1840195.4805174763,0.0,127360.70052485641,0.0
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005795467580297452,0.0,0.021,0.010507078232651703,0.011086624990681448,136.0,,136.0,139.97895157282795,1838940.8249276734,1838.9408249276735,0.0,0.0,1838940.8249276734,1838.9408249276735,0.0,235.99770615150294,False,1840878.2044686412,1840.8782044686411,D*,-1937.379540967755,458152769644.2179,127.26465823450498,89.63741649326197,307.52464357370184,307.80851979920965,301.38872513941135,212.32911671235658,1838940.8249276734,1838.9408249276735,1937.379540967755,1.937379540967755,0.0,0.02357473732363179,-14.984534275468889,-127.16549000114988,0.0,1838940.8249276734,0.0,127165.49000114988,0.0
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005797253940362326,0.0,0.021,0.01049250532753157,0.011072230721567803,136.0,,136.0,139.97847894600835,1838897.3225071207,1838.8973225071206,0.0,0.0,1838897.3225071207,1838.8973225071206,0.0,236.10170583682162,False,1840878.2044686412,1840.8782044686411,D*,-1980.8819615205284,457049431250.7136,126.95817534742045,89.42154875292647,307.4767551424669,307.7628960694718,301.2270451100007,210.97811179017927,1838897.3225071207,1838.8973225071206,1980.8819615205284,1.9808819615205284,0.0,0.02357473732363179,-15.005696057920494,-126.97069470963382,0.0,1838897.3225071207,0.0,126970.69470963381,0.0
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005783984917735671,0.0,0.021,0.010450318873118147,0.011028717364891714,136.0,,136.0,139.98553033351317,1839546.359785563,1839.546359785563,0.0,0.0,1839546.359785563,1839.546359785563,0.0,236.41774386564413,True,1840878.2044686412,1840.8782044686411,D,0.0,455945703434.8423,126.65158428745619,89.2056048222518,307.4290902834236,307.7171482318878,301.0618493736093,209.67610834719048,1839546.359785563,1839.546359785563,0.0,0.0,1331.8446830781177,0.02379671143747814,-15.026825430017713,-126.77623258331039,0.0,1839546.359785563,0.0,126776.23258331038,0.0
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005770698982658772,0.0,0.021,0.010408320189267498,0.010985390087533376,136.0,,136.0,139.9779990383523,1838853.1499299114,1838.8531499299113,0.0,0.0,1838853.1499299114,1838.8531499299113,0.0,236.73491802743857,False,1840878.2044686412,1840.8782044686411,D*,-2025.0545387298334,454842391544.88434,126.34510876246787,88.98974226732514,307.38137591055346,307.67128724029817,300.8931889416241,208.42162766255336,1838853.1499299114,1838.8531499299113,2025.0545387298334,2.0250545387298335,0.0,0.02379671143747814,-15.04792246761105,-126.58222556002002,0.0,1838853.1499299114,0.0,126582.22556002002,0.0
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005772517867454368,0.0,0.021,0.010393632402982179,0.010970884189727616,136.0,,136.0,139.99024953867422,1839980.7338817343,1839.9807338817343,0.0,0.0,1839980.7338817343,1839.9807338817343,0.0,236.8416671690765,True,1840878.2044686412,1840.8782044686411,D,0.0,453738403104.5553,126.03844530682092,88.77374734557367,307.33283268412777,307.6252883260031,300.72084113297393,207.2119527439256,1839980.7338817343,1839.9807338817343,0.0,0.0,897.4705869068857,0.02394628986862929,-15.068987212560797,-126.38846969848417,0.0,1839980.7338817343,0.0,126388.46969848417,0.0
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005759253374808706,0.0,0.021,0.010351561688250275,0.010927487025731146,136.0,,136.0,139.99657452203763,1840562.910082601,1840.562910082601,0.0,0.0,1840562.910082601,1840.562910082601,0.0,237.16271985755128,True,1840878.2044686412,1840.8782044686411,D,0.0,452634065358.50574,125.73168482180715,88.5576840822898,307.2846119516686,307.57915208942813,300.54475449794734,206.04602875461427,1840562.910082601,1840.562910082601,0.0,0.0,315.2943860401865,0.02399883893296932,-15.090019714363683,-126.19501081730681,0.0,1840562.910082601,0.0,126195.01081730681,0.0
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005745968120968332,0.0,0.021,0.010309708686079843,0.010884305498176676,136.0,,136.0,139.98541161474012,1839535.4324454754,1839.5354324454754,0.0,0.0,1839535.4324454754,1839.5354324454754,0.0,237.48471837408607,True,1840878.2044686412,1840.8782044686411,D,0.0,451530344099.03845,125.42509558306624,88.3417414343731,307.2363595958645,307.5328932818624,300.3650338584449,204.92255309822437,1839535.4324454754,1839.5354324454754,0.0,0.0,1342.7720231658313,0.024222634270163624,-15.111020047529243,-126.00199899335296,0.0,1839535.4324454754,0.0,126001.99899335296,0.0
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005747801387115128,0.0,0.021,0.010295056456121703,0.010869836594833216,136.0,,136.0,139.99361069473423,1840290.1078283691,1840.2901078283692,0.0,0.0,1840290.1078283691,1840.2901078283692,0.0,237.59318316137498,True,1840878.2044686412,1840.8782044686411,D,0.0,450426170034.34143,125.11838056509484,88.12571019528409,307.1872541381201,307.48648725991353,300.18146176100333,203.8390950444138,1840290.1078283691,1840.2901078283692,0.0,0.0,588.096640272066,0.024320650376875638,-15.131988253607869,-125.80923647175494,0.0,1840290.1078283691,0.0,125809.23647175495,0.0
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005734537560866243,0.0,0.021,0.01025313392837575,0.010826587684462374,136.0,,136.0,139.99584008479675,1840495.309607137,1840.495309607137,0.0,0.0,1840495.309607137,1840.495309607137,0.0,237.9191230020953,True,1840878.2044686412,1840.8782044686411,D,0.0,449321872848.57715,124.81163134682699,87.90965486760473,307.1384734811705,307.4399346711276,299.9939977478644,202.7947179285951,1840495.309607137,1840.495309607137,0.0,0.0,382.8948615042027,0.02438446618712634,-15.15292438201445,-125.61677043948728,0.0,1840495.309607137,0.0,125616.77043948729,0.0
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005721252820506597,0.0,0.021,0.01021142892502357,0.01078355420707423,136.0,,136.0,139.98067664277053,1839099.6071105958,1839.0996071105958,0.0,0.0,1839099.6071105958,1839.0996071105958,0.0,238.24603420963155,True,1840878.2044686412,1840.8782044686411,D,0.0,448218413084.3108,124.50511474564189,87.69376338112542,307.08965327658177,307.39325059448646,299.8027660627201,201.78826349970902,1839099.6071105958,1839.0996071105958,0.0,0.0,1778.597358045401,0.024680899080133906,-15.173828507227544,-125.42475127855683,0.0,1839099.6071105958,0.0,125424.75127855683,0.0
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005723101476103744,0.0,0.021,0.010196806335215006,0.01076911648282538,136.0,,136.0,139.98509416661125,1839506.2132784016,1839.5062132784017,0.0,0.0,1839506.2132784016,1839.5062132784017,0.0,238.3562981820172,True,1840878.2044686412,1840.8782044686411,D,0.0,447114709356.34375,124.19853037676215,87.47782416324014,307.0399466966743,307.3464095411247,299.6075413649307,200.81755602873992,1839506.2132784016,1839.5062132784017,0.0,0.0,1371.9911902395543,0.024909564278507167,-15.194700670776367,-125.2329812929437,0.0,1839506.2132784016,0.0,125232.9812929437,0.0
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005709839460782366,0.0,0.021,0.010155023989720116,0.010726007935798353,136.0,,136.0,139.9836326913663,1839371.6933821614,1839.3716933821615,0.0,0.0,1839371.6933821614,1839.3716933821615,0.0,238.68729368140538,True,1840878.2044686412,1840.8782044686411,D,0.0,446011086340.31445,123.89196842786512,87.26190073661503,306.9905652198611,307.29941194199455,299.40829032724486,199.88176350799722,1839371.6933821614,1839.3716933821615,0.0,0.0,1506.5110864797607,0.02516064945958713,-15.21554092205761,-125.04150768745835,0.0,1839371.6933821614,0.0,125041.50768745835,0.0
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005711706864249128,0.0,0.021,0.010140355971351806,0.01071152665777672,136.0,,136.0,139.9893692833788,1839899.7117423504,1839.8997117423503,0.0,0.0,1839899.7117423504,1839.8997117423503,0.0,238.7990814523659,True,1840878.2044686412,1840.8782044686411,D,0.0,444907146513.26904,123.58531847590807,87.04591532603416,306.9403691187768,307.25224508597256,299.2048936585697,198.97914295650784,1839899.7117423504,1839.8997117423503,0.0,0.0,978.4927262908313,0.025323731580635597,-15.236349297071532,-124.85025008353897,0.0,1839899.7117423504,0.0,124850.25008353897,0.0
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005698450871272353,0.0,0.021,0.010098630444828912,0.010668475531956148,136.0,,136.0,139.98648155522727,1839633.9139516195,1839.6339139516194,0.0,0.0,1839633.9139516195,1839.6339139516194,0.0,239.1332054481286,True,1840878.2044686412,1840.8782044686411,D,0.0,443803366164.8981,123.2787128235828,86.82996111739575,306.89052314837016,307.20491273974415,298.9973618066702,198.10893414873112,1839633.9139516195,1839.6339139516194,0.0,0.0,1244.290517021669,0.025531113333472542,-15.257125843988796,-124.6592815035709,0.0,1839633.9139516195,0.0,124659.28150357089,0.0
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005700333327556328,0.0,0.021,0.010083947973389119,0.010653981306144752,136.0,,136.0,139.99028468725163,1839983.9690942382,1839.9839690942383,0.0,0.0,1839983.9690942382,1839.9839690942383,0.0,239.24630414969053,True,1840878.2044686412,1840.8782044686411,D,0.0,442699375783.4415,122.97204882873376,86.61396581586344,306.83984597814555,307.1574027420794,298.785589143593,197.26951914299525,1839983.9690942382,1839.9839690942383,0.0,0.0,894.2353744029533,0.0256801525625397,-15.2778705985302,-124.46852724841688,0.0,1839983.9690942382,0.0,124468.52724841688,0.0
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005687082895531996,0.0,0.021,0.010042284094648581,0.010610992384201781,136.0,,136.0,139.98537691562248,1839532.238603007,1839.532238603007,0.0,0.0,1839532.238603007,1839.532238603007,0.0,239.58356467552596,True,1840878.2044686412,1840.8782044686411,D,0.0,441595656440.2797,122.66546012229992,86.39802354287119,306.78952107934253,307.10971903068054,298.569597543876,196.46019426654857,1839532.238603007,1839.532238603007,0.0,0.0,1345.965865634149,0.02590448020681206,-15.298583608796418,-124.27806159731946,0.0,1839532.238603007,0.0,124278.06159731947,0.0
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005688980917815993,0.0,0.021,0.010027584877098062,0.010596482968879661,136.0,,136.0,139.9872324578356,1839703.0299638875,1839.7030299638875,0.0,0.0,1839703.0299638875,1839.7030299638875,0.0,239.69801289929438,True,1840878.2044686412,1840.8782044686411,D,0.0,440491834622.3014,122.35884295063927,86.18206122071976,306.73834107196353,307.06184914028626,298.34928337232344,195.67945695634685,1839703.0299638875,1839.7030299638875,0.0,0.0,1175.1745047536679,0.02610034262427101,-15.319264910483549,-124.08781012278457,0.0,1839703.0299638875,0.0,124087.81012278458,0.0
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005675736724012865,0.0,0.021,0.009985978623940614,0.0105535522963419,136.0,,136.0,139.98041623954526,1839075.6385795085,1839.0756385795084,0.0,0.0,1839075.6385795085,1839.0756385795084,0.0,240.03848707168152,True,1840878.2044686412,1840.8782044686411,D,0.0,439388389239.1537,122.05233034420935,85.9661725479009,306.6875137311235,307.01379694690354,298.12467614263113,194.92665572508128,1839075.6385795085,1839.0756385795084,0.0,0.0,1802.5658891326748,0.026400770272459784,-15.339914551678394,-123.89784716907339,0.0,1839075.6385795085,0.0,123897.84716907339,0.0
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005677651166675345,0.0,0.021,0.009971257855006419,0.010539022971673953,136.0,,136.0,139.98045699438646,1839079.3898144532,1839.0793898144532,0.0,0.0,1839079.3898144532,1839.0793898144532,0.0,240.15434434484138,True,1840878.2044686412,1840.8782044686411,D,0.0,438284941605.265,121.74581711257362,85.7502834347254,306.63580569226764,306.9655496016176,297.89567300591443,194.20039506187152,1839079.3898144532,1839.0793898144532,0.0,0.0,1798.8146541879978,0.026700572714824452,-15.360532568064592,-123.70809831718165,0.0,1839079.3898144532,0.0,123708.09831718165,0.0
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005679600107073593,0.0,0.021,0.009956325611847875,0.010524285622555234,136.0,,136.0,139.99648494534767,1840554.6650937907,1840.5546650937908,0.0,0.0,1840554.6650937907,1840.5546650937908,0.0,240.2721872081906,True,1840878.2044686412,1840.8782044686411,D,0.0,437180608806.20874,121.43905800172465,85.5342211393189,306.58362279519577,306.9170806295535,297.6620034263047,193.49951493769936,1840554.6650937907,1840.5546650937908,0.0,0.0,323.53937485045753,0.026754495943966197,-15.381118969252181,-123.51840712553263,0.0,1840554.6650937907,0.0,123518.40712553263,0.0
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005666376943336967,0.0,0.021,0.009914719603587013,0.010481357297920709,136.0,,136.0,139.9908173962058,1840033.0017093914,1840.0330017093913,0.0,0.0,1840033.0017093914,1840.0330017093913,0.0,240.61733943488287,True,1840878.2044686412,1840.8782044686411,D,0.0,436076589005.1831,121.13238583477309,85.31822008185898,306.5319026269204,306.8684090385989,297.42385714405475,192.82364472768054,1840033.0017093914,1840.0330017093913,0.0,0.0,845.2027592498343,0.026895363070507838,-15.40167379757253,-123.32896992209291,0.0,1840033.0017093914,0.0,123328.9699220929,0.0
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005668323812830455,0.0,0.021,0.009899911346005987,0.010466743727289032,136.0,,136.0,139.9892223548707,1839886.1878679402,1839.8861878679402,0.0,0.0,1839886.1878679402,1839.8861878679402,0.0,240.7354813803355,True,1840878.2044686412,1840.8782044686411,D,0.0,434972657292.46234,120.8257381367951,85.10223625884267,306.479289657583,306.8195254230575,297.1811825467871,192.1715424577967,1839886.1878679402,1839.8861878679402,0.0,0.0,992.0166007010266,0.02706069917062467,-15.422197087427714,-123.13973913109712,0.0,1839886.1878679402,0.0,123139.73913109711,0.0
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005655103770752639,0.0,0.021,0.009858390837689867,0.01042390121476513,136.0,,136.0,139.9784108019589,1838891.0502623494,1838.8910502623494,0.0,0.0,1838891.0502623494,1838.8910502623494,0.0,241.08374647297796,False,1840878.2044686412,1840.8782044686411,D*,-1987.1542062917724,433869322662.30493,120.5192562950847,84.88636925480456,306.427037535286,306.77043455899957,296.93404464839807,191.54266961818314,1838891.0502623494,1838.8910502623494,1987.1542062917724,1.9871542062917724,0.0,0.02706069917062467,-15.442688886598651,-122.95079502561917,0.0,1838891.0502623494,0.0,122950.79502561917,0.0
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005672275291938101,0.0,0.021,0.009870019587789047,0.010437247116982858,136.0,,136.0,139.99920509703634,1840805.038491618,1840.8050384916178,0.0,0.0,1840805.038491618,1840.8050384916178,0.0,240.97495156297737,True,1840878.2044686412,1840.8782044686411,D,0.0,432764839639.20996,120.2124554553361,84.67027756812156,306.3729676494785,306.72109115286094,296.6820124899866,190.93538214970914,1840805.038491618,1840.8050384916178,0.0,0.0,73.1659770233091,0.027072893500128557,-15.463149192211132,-122.76183367488511,0.0,1840805.038491618,0.0,122761.83367488511,0.0
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005643889601573927,0.0,0.021,0.009801835927303366,0.010366224887460758,136.0,,136.0,139.98267841833567,1839283.8583610025,1839.2838583610026,0.0,0.0,1839283.8583610025,1839.2838583610026,0.0,241.5571413745099,True,1840878.2044686412,1840.8782044686411,D,0.0,431661269324.19336,119.90590814560926,84.4543644524297,306.32068604104904,306.671532490125,296.4254649890473,190.3499822184705,1839283.8583610025,1839.2838583610026,0.0,0.0,1594.3461076386739,0.02733861785140167,-15.483578058959658,-122.57320049116106,0.0,1839283.8583610025,0.0,122573.20049116106,0.0
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005661070480548464,0.0,0.021,0.009813503912566173,0.01037961096062102,136.0,,136.0,139.98602942365724,1839592.2979939778,1839.5922979939778,0.0,0.0,1839592.2979939778,1839.5922979939778,0.0,241.4468025421426,True,1840878.2044686412,1840.8782044686411,D,0.0,430557513945.397,119.59930942927694,84.23841512907914,306.266117727297,306.62173065200216,296.1641948834332,189.7848000713953,1839592.2979939778,1839.5922979939778,0.0,0.0,1285.9064746634103,0.027552935597178908,-15.503975508819176,-122.38469915710397,0.0,1839592.2979939778,0.0,122384.69915710397,0.0
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005647902809433756,0.0,0.021,0.009771813724979003,0.010336604005922378,136.0,,136.0,139.98927311414528,1839890.8599500528,1839.8908599500528,0.0,0.0,1839890.8599500528,1839.8908599500528,0.0,241.8023164772772,True,1840878.2044686412,1840.8782044686411,D,0.0,429453579429.42694,119.29266095261859,84.02243075760816,306.21236051578694,306.5716754902386,295.8980937800783,189.239514218333,1839890.8599500528,1839.8908599500528,0.0,0.0,987.3445185883902,0.027717493016943637,-15.524341563478457,-122.19632795568928,0.0,1839890.8599500528,0.0,122196.32795568928,0.0
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005649924051260146,0.0,0.021,0.009756777318055508,0.010321769723181523,136.0,,136.0,139.98645652331226,1839631.60991628,1839.63160991628,0.0,0.0,1839631.60991628,1839.63160991628,0.0,241.92563019736394,True,1840878.2044686412,1840.8782044686411,D,0.0,428349800463.4772,118.98605568429922,83.80647681943995,306.15770995066606,306.5213690064052,295.6272414143594,188.71328651494287,1839631.60991628,1839.63160991628,0.0,0.0,1246.5945523611736,0.027925258775670498,-15.544676252765532,-122.00813572245247,0.0,1839631.60991628,0.0,122008.13572245247,0.0
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005651980366199903,0.0,0.021,0.00974153744428944,0.010306735480909431,136.0,,136.0,139.9969662564587,1840598.9668504843,1840.5989668504842,0.0,0.0,1840598.9668504843,1840.5989668504842,0.0,242.0509683070071,True,1840878.2044686412,1840.8782044686411,D,0.0,427245441083.3669,118.67928918982413,83.59040932346026,306.1025197999674,306.4707854238865,295.3513998324473,188.2052882895776,1840598.9668504843,1840.5989668504842,0.0,0.0,279.2376181569416,0.027971798378696656,-15.564979584957172,-121.81999314983754,0.0,1840598.9668504843,0.0,121819.99314983754,0.0
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005638818453644747,0.0,0.021,0.009699978216719567,0.010263860062084042,136.0,,136.0,139.98522704729191,1839518.444135844,1839.518444135844,0.0,0.0,1839518.444135844,1839.518444135844,0.0,242.41043066173296,True,1840878.2044686412,1840.8782044686411,D,0.0,426141730016.8854,118.37270278246817,83.37446866979741,306.0478140824365,306.41994623623896,295.0708466763004,187.7152579939094,1839518.444135844,1839.518444135844,0.0,0.0,1359.7603327971883,0.02819842510082952,-15.58525160204973,-121.63210255534631,0.0,1839518.444135844,0.0,121632.10255534631,0.0
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005640874302384828,0.0,0.021,0.009684857352981895,0.010248944783220379,136.0,,136.0,139.97772663948086,1838828.077272644,1838.8280772726441,0.0,0.0,1838828.077272644,1838.8280772726441,0.0,242.5361836731219,False,1840878.2044686412,1840.8782044686411,D*,-2050.1271959971637,425038433170.5218,118.06623143625605,83.1586090581443,305.99207698139423,306.3688408525762,294.78554706536426,187.24230288134856,1838828.077272644,1838.8280772726441,2050.1271959971637,2.0501271959971636,0.0,0.02819842510082952,-15.605492338328016,-121.44441766971669,0.0,1838828.077272644,0.0,121444.41766971668,0.0
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000564297045297682,0.0,0.021,0.009669498842917353,0.010233795888215035,136.0,,136.0,139.9858997059783,1839580.358271586,1839.580358271586,0.0,0.0,1839580.358271586,1839.580358271586,0.0,242.6642815534145,True,1840878.2044686412,1840.8782044686411,D,0.0,423934684955.55884,117.75963470987746,82.94266113639506,305.9357392216166,306.3174388648208,294.49521537453825,186.78567432105856,1839580.358271586,1839.580358271586,0.0,0.0,1297.846197055187,0.02841473280033872,-15.625701803036247,-121.25678824938524,0.0,1839580.358271586,0.0,121256.78824938524,0.0
2026-07-16 04:10:00+00:00,60.817,188711.50198000003,188711.50198,141206.84261343803,47504.65936656197,188.71150198,188.71150198000004,188711.50198,0.000465960120289539,0.000465960120289539,0.0004614534701574694,0.0,0.021,0.010871510692248626,0.011798924282695633,136.0,310.0,136.0,139.9907267870971,1840024.6616927227,1840.0246616927227,141206.84261343803,141.20684261343803,1698817.8190792846,1698.8178190792846,0.0,231.16825661108635,True,1840878.2044686412,1840.8782044686411,C,0.0,422844861371.5361,117.4569059365378,82.72943756343469,,306.24053329612894,294.1997373896122,186.27591885160916,1698817.8190792846,1698.8178190792846,0.0,0.0,853.5427759184968,0.02855698992965847,-15.645880275295937,-121.0708335581416,0.0,1698817.8190792846,-117554.82095865905,3516.0125994825503,0.0
2026-07-16 04:20:00+00:00,184.902,573739.8118799999,573739.8118799999,456084.60408497363,117655.2077950263,573.7398118799999,573.7398118799999,573739.8118799999,0.0014166591275757818,0.0014166591275757818,0.0003202911149184062,0.0,0.021,0.011912338817707124,0.013649289060201311,136.0,310.0,136.0,139.98398449892733,1839404.0751257248,1839.4040751257248,456084.60408497363,456.08460408497365,1383319.471040751,1383.319471040751,0.0,220.9780779280648,True,1840878.2044686412,1840.8782044686411,C,0.0,421944426617.5286,117.20678517153573,82.55326784359941,,306.16958305991477,293.9604858163869,185.67966665482925,1383319.471040751,1383.319471040751,0.0,0.0,1474.1293429164216,0.028802678153477874,-15.666032893463393,-120.91570900473191,0.0,1383319.471040751,-117405.11897165934,3510.590033072571,0.0
2026-07-16 04:30:00+00:00,322.562,1000890.5322799999,1000890.53228,854817.5865652387,146072.9457147614,1000.89053228,1000.8905322799999,1000890.53228,0.0024713653800883676,0.0024713653800883676,0.00017887115008640277,0.0,0.021,0.011897906431192132,0.014548142961366903,136.0,310.0,136.0,139.9900757867954,1839964.741079399,1839.964741079399,854817.5865652387,854.8175865652387,985147.1545141601,985.1471545141601,0.0,216.96342128144116,True,1840878.2044686412,1840.8782044686411,C,0.0,421282961236.6106,117.02304478794738,82.42385239143208,,306.1050257806942,293.7888257247604,185.058847679962,985147.1545141601,985.1471545141601,0.0,0.0,913.4633892423008,0.02895492205168492,-15.686166254231043,-120.80016460590538,0.0,985147.1545141601,-117295.14701588952,3505.01759001585,0.0
2026-07-16 04:40:00+00:00,445.414,1382092.91716,1382092.91716,1264207.7865339317,117885.13062606822,1382.0929171599998,1382.0929171599998,1382092.91716,0.003412617541454605,0.003412617541454605,5.890722732254257e-05,0.0,0.021,0.011497473189345579,0.014968997958122727,136.0,310.0,136.0,139.99907757207933,1840793.300595923,1840.793300595923,1264207.7865339317,1264.2077865339318,576585.5140619914,576.5855140619914,0.0,215.2494280978358,True,1840878.2044686412,1840.8782044686411,C,0.0,420866674365.9461,116.90740954609615,82.34240602227577,,306.04626182174974,293.67797560289205,184.58531034817082,576585.5140619914,576.5855140619914,0.0,0.0,84.90387271810323,0.028969072697137943,-15.706287358556049,-120.72662595002231,0.0,576585.5140619914,-117225.93704549153,3500.688904530776,0.0
2026-07-16 04:50:00+00:00,548.013,1700451.4582199997,1700451.45822,1653294.6354589874,47156.822761012474,1700.45145822,1700.4514582199997,1700451.45822,0.004198697788451109,0.004198697788451109,0.0,0.0,0.021,0.011044966711618092,0.015243664500069202,136.0,310.0,136.0,139.23548092790108,1770508.8796322662,1770.5088796322661,1653294.6354589874,1653.2946354589874,117214.24417327881,117.21424417327881,0.0,214.18184782356087,False,1840878.2044686412,1840.8782044686411,B*,-70369.32483637496,420726024287.96136,116.86834007998927,82.3148878875935,,305.9911776631444,293.6253587599961,184.5544544405742,117214.24417327881,117.21424417327881,70369.32483637496,70.36932483637496,0.0,0.028969072697137943,-15.72640444906621,-120.70254306097938,0.0,117214.24417327881,-117202.55246795654,3499.9905930228415,0.0
2026-07-16 05:00:00+00:00,632.323,1962060.3296199995,1962060.3296199997,1928290.1235414506,33770.20607854915,1962.0603296199997,1962.0603296199995,1962060.3296199997,0.004844653651805286,0.004545434807060713,0.0,0.0002992188447445733,0.021,0.011279614856814928,0.015825049663875643,136.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,420812111533.6792,116.89225320379978,82.33173082473247,190.2074627276469,306.0312431688772,293.6269713058809,184.63250455739256,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.746524084972886,-120.7178154400495,87411.91907280931,0.0,56066.823790248134,176784.63923029765,0.0
2026-07-16 05:10:00+00:00,701.711,2177367.13034,2177367.13034,1988673.4379007765,188693.69243922364,2177.36713034,2177.36713034,2177367.13034,0.005376281993003481,0.004838653793703133,0.0,0.000537628199300348,0.021,0.013727552912780131,0.018566206706483263,136.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.7698316213801,True,1840878.2044686412,1840.8782044686411,B,0.0,421329820933.7481,117.03606137048558,82.43302047349415,198.00111979648022,306.1295628226995,293.7037878878235,185.2506331393153,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.766659036982883,-120.80971205999087,147795.23343213537,0.0,715053.7666827124,835863.4787427032,0.0
2026-07-16 05:20:00+00:00,759.267,2355959.94498,2355959.94498,1996657.0554714794,359302.8895085207,2355.9599449800003,2355.9599449800003,2355959.94498,0.005817257389412128,0.005235531650470915,0.0,0.0005817257389412129,0.021,0.015764468349529086,0.021,150.6143235643035,310.0,150.6143235643035,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.77257837884392,True,1840878.2044686412,1840.8782044686411,B,0.0,422052350603.8429,117.23676405662303,82.57438313079582,201.18645336673615,306.2397333040921,293.813409502002,186.12799503060467,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.78681534783555,-120.93786511599149,155778.85100283826,0.0,1048437.2658218078,1169375.1309377993,0.0
2026-07-16 05:30:00+00:00,807.474,2505543.3735599997,2505543.37356,2014733.4950663194,490809.87849368085,2505.5433735600004,2505.54337356,2505543.37356,0.006748687787614457,0.0060738190088530115,0.0,0.0006748687787614454,0.021,0.01492618099114699,0.021,173.38553057707298,310.0,173.38553057707298,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.88636330466994,True,1840878.2044686412,1840.8782044686411,B,0.0,422877679447.23157,117.46602206867543,82.73585840756034,204.3212954390705,306.353171925835,293.9387056695762,187.14310978717364,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.806996057122165,-121.08425571969443,173855.29059767816,0.0,1201692.781716775,1322777.0374364695,0.0
2026-07-16 05:40:00+00:00,848.25,2632068.855,2632068.8549999995,2042270.7173464212,589798.1376535783,2632.0688549999995,2632.068855,2632068.8549999995,0.008267124571441515,0.007440412114297364,0.0,0.0008267124571441509,0.021,0.013559587885702638,0.021,199.23795884461148,310.0,199.23795884461148,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.00744785781106,True,1840878.2044686412,1840.8782044686411,B,0.0,423829006201.03467,117.73027950028741,82.92198512795113,208.48510550226612,306.4715307346219,294.08332374976345,188.32635176050763,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.827204890659456,-121.25300122374705,201392.51287778007,0.0,1384152.0767940544,1505405.0780178015,0.0
2026-07-16 05:50:00+00:00,883.063,2740091.5052199992,2740091.5052199997,2080827.97491807,659263.5303019297,2740.09150522,2740.0915052199994,2740091.5052199997,0.010620389337947669,0.009558350404152902,0.0,0.0010620389337947667,0.021,0.011441649595847099,0.021,224.42729457855194,310.0,224.42729457855194,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.27366634553806,True,1840878.2044686412,1840.8782044686411,B,0.0,424957970593.40924,118.04388072039146,83.14286658529542,214.1864148136177,306.5957853985545,294.2550465723041,189.75077676866545,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.847447105494467,-121.4532890100751,239949.77044942885,0.0,1641657.5501748591,1763110.8391849343,0.0
2026-07-16 06:00:00+00:00,913.039,2833105.2346599996,2833105.2346599996,2132090.5126457727,701014.722014227,2833.1052346599995,2833.1052346599995,2833105.2346599996,0.014235349450863738,0.012811814505777364,0.0,0.0014235349450863743,0.021,0.008188185494222637,0.021,246.66614324781972,310.0,246.66614324781972,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7212154228044,True,1840878.2044686412,1840.8782044686411,B,0.0,426330029647.8065,118.4250082355018,83.41130942153075,221.85870305840206,306.72586199865185,294.463741139263,191.51484580460405,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.867729905790489,-121.69680177612585,291212.3081771315,0.0,1995552.7824849982,2117249.584261124,0.0
2026-07-16 06:10:00+00:00,939.05,2913815.806999999,2913815.8069999996,2196477.759754813,717338.0472451868,2913.8158069999995,2913.815806999999,2913815.8069999996,0.01982662379617245,0.017843961416555205,0.0,0.0019826623796172435,0.021,0.003156038583444796,0.021,264.89334212558475,310.0,264.89334212558475,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3324059667505,True,1840878.2044686412,1840.8782044686411,B,0.0,428018887127.801,118.89413531327806,83.74173375018773,231.79493823635497,306.86062348253085,294.72168400581404,193.73545501335417,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.888062694901821,-121.99673466799143,355599.5552861717,0.0,2459162.9113713396,2581159.646039331,0.0
2026-07-16 06:20:00+00:00,961.775,2192602.8667677934,2984330.1185,2192602.8667677934,791727.2517322064,2984.3301185,2192.6028667677933,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,429839730256.4646,119.39992507124016,84.09798102120098,235.35586822757855,306.9910002511178,295.0028219548109,196.16701430900278,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.908449410093347,-122.32029114916287,351724.66229915223,0.0,2683013.885473471,2805334.176622634,0.0
2026-07-16 06:30:00+00:00,981.75,2066671.2375726604,3046311.3449999997,2066671.2375726604,979640.1074273393,3046.3113449999996,2066.6712375726606,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,431646022992.4267,119.90167305345186,84.45138151337288,237.136829256762,307.1149156187258,295.2840189843987,198.59360745084396,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.92888963279983,-122.64133623890285,225793.03310401924,0.0,2784694.8601661427,2907336.1964050457,0.0
2026-07-16 06:40:00+00:00,999.404,2066671.2375726604,3101090.64776,2066671.2375726604,1034419.4101873396,3101.09064776,2066.6712375726606,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,433411651582.23987,120.39212543951108,84.79682608069568,238.78341196680108,307.23260060551064,295.5595196666203,200.97532438963194,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.949382167081495,-122.95520568998508,225793.03310401924,0.0,2716921.2832512665,2839876.4889412513,0.0
2026-07-16 06:50:00+00:00,1015.081,2066671.2375726604,3149735.4381399998,2066671.2375726604,1083064.2005673393,3149.7354381399996,2066.6712375726606,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,435135864472.4007,120.87107346455575,85.13416768201006,240.38482682787551,307.34437588090793,295.8288953617264,203.31057191483387,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.969925794443181,-123.2617641701147,225793.03310401924,0.0,2647895.117164027,2771156.881334142,0.0
2026-07-16 07:00:00+00:00,1029.06,2066671.2375726604,3193111.4363999995,2066671.2375726604,1126440.198827339,3193.1114363999995,2066.6712375726606,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,436819427411.8539,121.33872983662607,85.46355613580808,241.94893982347457,307.45053821646303,296.09229088133026,205.599744141415,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-15.990519318538787,-123.56114457363502,225793.03310401924,0.0,2580145.1993179573,2703706.343891592,0.0
2026-07-16 07:10:00+00:00,1041.571,2066671.2375726604,3231932.3187399996,2066671.2375726604,1165261.081167339,3231.9323187399996,2066.6712375726606,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,438463254997.1855,121.7953486103293,85.78517038256666,243.4775647039591,307.55136947320716,296.3498712818089,207.84344564223176,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.011161569560915,-123.85350613276952,225793.03310401924,0.0,2513919.6091153207,2637773.11524809,0.0
2026-07-16 07:20:00+00:00,1052.802,2066671.2375726604,3266781.4378799996,2066671.2375726604,1200110.2003073392,3266.7814378799994,2066.6712375726606,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,440068256762.2164,122.24118243394899,86.09918837223464,244.97153825167777,307.64713735814763,296.6017946772531,210.0423159565541,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.031851404129025,-124.13900740865923,225793.03310401924,0.0,2449209.9086141204,2573348.91602278,0.0
2026-07-16 07:30:00+00:00,1062.913,2066671.2375726604,3298155.26422,2066671.2375726604,1231484.0266473393,3298.15526422,2066.6712375726606,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,441635323765.88184,122.67647882385607,86.40578444015645,246.43157535722338,307.73809613503903,296.8482133008566,212.19700143984687,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.052587704768754,-124.41780383836429,225793.03310401924,0.0,2385985.306338425,2510403.110176789,0.0
2026-07-16 07:40:00+00:00,1072.034,2066671.2375726604,3326457.1799600003,2066671.2375726604,1259785.94238734,3326.4571799600003,2066.6712375726606,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,443165328337.80316,123.10148009383421,86.70512925729335,247.85837630645503,307.824487299453,297.0892737933501,214.30815203523588,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.073369379380715,-124.69004767176196,225793.03310401924,0.0,2324214.5867648567,2448904.6344366185,0.0
2026-07-16 07:50:00+00:00,1080.278,2066671.2375726604,3352037.81732,2066671.2375726604,1285366.5797473395,3352.0378173199997,2066.6712375726606,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,444659124376.48755,123.5164234379132,86.997389888566,249.25263092166847,307.9065402199493,297.32511743586474,216.37642036742753,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.094195360717205,-124.95588801893561,225793.03310401924,0.0,2263867.0313699595,2388822.919388895,0.0
2026-07-16 08:00:00+00:00,1087.738,2066671.2375726604,3375185.7497199997,2066671.2375726604,1308514.5121473393,3375.18574972,2066.6712375726606,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,446117547643.98456,123.92154101221793,87.28272985050405,250.61501843916233,307.9844727470494,297.5558803734669,218.4024609378492,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.11506460586679,-125.21547089753521,225793.03310401924,0.0,2204912.4127243296,2330127.883621865,0.0
2026-07-16 08:10:00+00:00,1094.496,2066671.2375726604,3396155.4182400005,2066671.2375726604,1329484.18066734,3396.1554182400005,2066.6712375726606,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,447541416060.123,124.31706001670084,87.56130916881335,251.94620746443582,308.05849179162954,297.7816938302948,220.38692936399013,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.135976095746823,-125.468939280177,225793.03310401924,0.0,2147320.9937933604,2272789.9330735374,0.0
2026-07-16 08:20:00+00:00,1100.62,2066671.2375726604,3415157.8227999997,2066671.2375726604,1348486.5852273393,3415.1578228,2066.6712375726606,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,448931529996.9748,124.70320277693745,87.83328443598775,253.24685594845178,308.1287938742691,298.0026843165306,222.3304816631699,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.15692883460382,-125.71643314200584,225793.03310401924,0.0,2091063.5283156587,2216779.9614576646,0.0
2026-07-16 08:30:00+00:00,1106.169,2066671.2375726604,3432376.0368600003,2066671.2375726604,1365704.79928734,3432.3760368600006,2066.6712375726606,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,450288672573.24634,125.08018682590176,88.0988088689066,254.51761117667425,308.1955656470128,298.21897382743435,224.2337735789463,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.177921849521884,-125.95808950836671,225793.03310401924,0.0,2036111.26068189,2162069.3501902567,0.0
2026-07-16 08:40:00+00:00,1111.194,2066671.2375726604,3447968.31036,2066671.2375726604,1381297.0727873396,3447.96831036,2066.6712375726606,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,451613609948.277,125.44822498563249,88.35803236635559,255.75910976991344,308.25898438893205,298.43068003466556,226.09745994830573,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.19895418993897,-126.19404250252968,225793.03310401924,0.0,1982435.92528038,2108629.96778291,0.0
2026-07-16 08:50:00+00:00,1115.739,2066671.2375726604,3462071.17266,2066671.2375726604,1395399.9350873397,3462.0711726600002,2066.6712375726606,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,452907091615.353,125.80752544870917,88.61110156641332,256.97197769625666,308.3192184768006,298.63791647011533,227.92219410784583,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.220024927171206,-126.42442339341572,225793.03310401924,0.0,1930009.7453560638,2056434.1687494796,0.0
2026-07-16 09:00:00+00:00,1119.843,2066671.2375726604,3474805.63842,2066671.2375726604,1408134.4008473398,3474.8056384200004,2066.6712375726606,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,454169850694.0566,126.15829185946016,88.85815990364938,258.1568302933949,308.376427832135,298.8407927024714,229.70862733722592,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.241133153945086,-126.6493606432727,225793.03310401924,0.0,1878805.431401901,2005454.7920451737,0.0
2026-07-16 09:10:00+00:00,1123.539,2066671.2375726604,3486274.1046599997,2066671.2375726604,1419602.8670873393,3486.27410466,2066.6712375726606,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,455402604221.3924,126.50072339483123,89.09934766608319,259.3142723006876,308.4307643457866,299.03941450673426,231.45740833822438,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.26227798393763,-126.86897995525592,225793.03310401924,0.0,1828796.1791223397,1955665.1590775957,0.0
2026-07-16 09:20:00+00:00,1126.855,2066671.2375726604,3496563.4537,2066671.2375726604,1429892.2161273395,3496.5634537,2066.6712375726606,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,456606053441.4521,126.8350148448478,89.33480205185663,260.4448979003366,308.4823722812112,299.2338840269018,233.16918274780514,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.28345855132444,-127.0834043208689,225793.03310401924,0.0,1779955.666995468,1907039.071316337,0.0
2026-07-16 09:30:00+00:00,1129.815,2066671.2375726604,3505748.1561000003,2066671.2375726604,1439076.9185273398,3505.7481561000004,2066.6712375726606,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,457780884093.39215,127.16135669260893,89.56465722557692,261.54929076706884,308.53138865748923,299.424299932036,234.84459268365515,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.304674010335642,-127.2927540672237,225793.03310401924,0.0,1732258.0534627533,1859550.807529977,0.0
2026-07-16 09:40:00+00:00,1132.443,2066671.2375726604,3513902.68242,2066671.2375726604,1447231.4448473395,3513.90268242,2066.6712375726606,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,458927766697.51636,127.47993519375454,89.78904437428845,262.62802412575445,308.5779436131106,299.61075756592237,236.48427632071252,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.325923534819655,-127.49714690408253,225793.03310401924,0.0,1685677.9737696582,1813175.1206737407,0.0
