timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 09:50:00+00:00,1134.755,2066671.2375726604,3521076.6797000007,2065287.5538053534,1455789.1258946473,3521.0766797000006,2066.6712375726606,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,460047356839.2718,127.79093245535327,90.00809176303657,263.68166081641345,308.62216075149325,299.7933490905298,238.08886749726153,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.347206317814763,-127.69669797064489,224409.34933671224,0.0,1641574.2202556748,1769270.9182263196,0.0
2026-07-16 10:00:00+00:00,1136.769,2066671.2375726604,3527326.00086,2060474.9797644701,1466851.02109553,3527.32600086,2066.6712375726606,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,461140295450.9799,128.0945265141611,90.2219247899881,264.71075336608874,308.66415746914953,299.97216362347416,239.65899534922488,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.36852157112844,-127.8915198820471,219596.77529582885,0.0,1601967.5775510543,1729859.0974331014,0.0
2026-07-16 10:10:00+00:00,1138.497,2066671.2375726604,3532687.8811799996,2055766.981662563,1476920.8995174365,3532.6878811799997,2066.6712375726606,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,462207209091.13794,128.390891414205,90.43066604107656,265.71584406708826,308.70404526737457,300.1472873696878,241.19528397133638,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.389868524924363,-128.08172277554345,214888.77719392185,0.0,1563300.623069445,1691382.3458449882,0.0
2026-07-16 10:20:00+00:00,1139.951,2066671.2375726604,3537199.55594,2051161.607982342,1486037.947957658,3537.1995559399998,2066.6712375726606,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,463248710221.1391,128.68019728364976,90.63443534414249,266.6974650611218,308.7419300482818,300.3188037474892,242.69835210392705,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.41124642731709,-128.26741435634005,210283.4035137008,0.0,1525551.8131548988,1653819.2275112388,0.0
2026-07-16 10:30:00+00:00,1141.141,2066671.2375726604,3540892.05454,2046656.9257101975,1494235.1288298024,3540.89205454,2066.6712375726606,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,464265397479.2744,128.96261041090955,90.83334982254155,267.6561384288812,308.7779123959734,300.4867935092485,244.16881284410832,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.432654543974262,-128.44869994305498,205778.72124155643,0.0,1488700.042317302,1617148.742260357,0.0
2026-07-16 10:40:00+00:00,1142.073,2066671.2375726604,3543783.99462,2042251.0212191786,1501532.9734008214,3543.78399462,2066.6712375726606,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,465257855951.8876,129.23829331996876,91.02752394819613,268.59237628463245,308.8120878435907,300.65133485683555,245.6072733801815,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.454092157726393,-128.62568251278032,201372.8167505373,0.0,1452724.6376047279,1581350.3201175083,0.0
2026-07-16 10:50:00+00:00,1142.755,2066671.2375726604,3545900.1997,2037942.0010767712,1507958.198623229,3545.9001997,2066.6712375726606,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,466226657441.56885,129.50740484488023,91.21706959406724,269.5066808754122,308.84454712695515,300.8125035520364,247.0143347481502,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.475558568184013,-128.79846274572316,197063.79660812998,0.0,1417605.3528606608,1546403.8156063838,0.0
2026-07-16 11:00:00+00:00,1143.189,2066671.2375726604,3547246.87566,2033727.9927810014,1513518.8828789985,3547.24687566,2066.6712375726606,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,467172360732.2804,129.77010020341123,91.40209608602622,270.3995446844378,308.87537642547164,300.97037302211976,248.39059160925532,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.497053091362247,-128.96713906940536,192849.78831236024,0.0,1383322.3628735528,1512289.5019429582,0.0
2026-07-16 11:10:00+00:00,1143.38,2066671.2375726604,3547839.5372,2029607.1454282622,1518232.391771738,3547.8395372,2066.6712375726606,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,468095511851.3221,130.02653106981168,91.58271025410824,271.27145053836017,308.90465759093496,301.125014460729,249.73663204749602,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.51857505931265,-129.13180770240234,188728.9409596209,0.0,1349856.2574431908,1478988.0651455931,0.0
2026-07-16 11:20:00+00:00,1143.327,2066671.2375726604,3547675.0813800003,2025577.6303161606,1522097.4510638397,3547.6750813800004,2066.6712375726606,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,468996644328.04846,130.27684564668013,91.75901648313017,272.12287171800955,308.93246836484633,301.2764969242725,251.05303738614032,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.54012381976225,-129.29256269760415,184699.42584751942,0.0,1317188.0353631128,1446480.5980607169,0.0
2026-07-16 11:30:00+00:00,1143.031,2066671.2375726604,3546756.6111399997,2021637.6414845872,1525118.9696554125,3546.7566111399997,2066.6712375726606,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,469876279449.26215,130.52118873590615,91.93111676265825,272.95427207229767,308.95888258481693,301.42488742398126,252.34038202226955,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.561698735759744,-129.44949598498303,180759.43701594596,0.0,1285299.0983401942,1414748.5943251771,0.0
2026-07-16 11:40:00+00:00,1142.49,2066671.2375726604,3545077.9206,2017785.3961980906,1527292.5244019092,3545.0779205999997,2066.6712375726606,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,470734926511.2178,130.7597018086716,92.0991107363125,273.7661061349602,308.9839703806071,301.570251013797,253.59923327843956,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.58329918532872,-129.60269741385252,176907.19172944938,0.0,1254171.2448632629,1383773.9422771153,0.0
2026-07-16 11:50:00+00:00,1141.701,2066671.2375726604,3542629.70094,2014019.135372546,1528610.5655674539,3542.62970094,2066.6712375726606,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,471573083068.17365,130.99252307449268,92.2630957503958,274.55881924383834,309.0077983603206,301.7126508742514,254.83015127057757,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.60492456112782,-129.7522547946062,173140.93090390493,0.0,1223786.664022548,1353538.9188171541,0.0
2026-07-16 12:00:00+00:00,1140.658,2066671.2375726604,3539393.3345199996,2010337.1239489978,1529056.2105710017,3539.3933345199994,2066.6712375726606,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,472391235177.4409,131.21978754928915,92.42316690183767,275.3328476624147,309.0304297872491,301.85214839249096,256.0336887912711,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.626574270117807,-129.89825393992382,169458.91948035662,0.0,1194127.9292984316,1324026.1832383554,0.0
2026-07-16 12:10:00+00:00,1139.355,2066671.2375726604,3535350.2037,2006737.65121746,1528612.55248254,3535.3502037,2066.6712375726606,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,473189857640.88654,131.44162712246847,92.5794170854442,276.0886187033314,309.0519247478366,301.9888032386002,257.2103912076379,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.64824773323538,-130.04077870543532,165859.44674881868,0.0,1165177.9923272107,1295218.771032646,0.0
2026-07-16 12:20:00+00:00,1137.783,2066671.2375726604,3530472.3820199994,2003219.0310933527,1527253.3509266467,3530.4723820199993,2066.6712375726606,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,473969414242.8497,131.6581706230138,92.73193704044634,276.82655085363695,309.0723403112085,302.1226734383682,258.3607963730016,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.669944385073684,-130.17991102983262,162340.82662471154,0.0,1136920.1766471798,1267100.0876770124,0.0
2026-07-16 12:30:00+00:00,1135.932,2066671.2375726604,3524728.8400799995,1999779.6023491595,1524949.23773084,3524.7288400799994,2066.6712375726606,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,474730357984.4415,131.8695438845671,92.88081539634055,277.5470539015174,309.09173068069043,302.2538154426438,259.4854345516278,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.691663673569423,-130.31573097442273,158901.39788051826,0.0,1109338.1714392449,1239653.9024136676,0.0
2026-07-16 12:40:00+00:00,1133.791,2066671.2375726604,3518085.4455399998,1996417.7288037874,1521667.7167362124,3518.08544554,2066.6712375726606,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,475473131314.2048,132.0758698095013,93.02613871801725,278.25052906428436,309.11014733771805,302.38228419341607,260.584828355808,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.71340505969644,-130.4483167621145,155539.52433514618,0.0,1082416.0252702616,1212864.342032376,0.0
2026-07-16 12:50:00+00:00,1131.343,2066671.2375726604,3510489.4484200003,1993131.7994720247,1517357.6489479756,3510.4894484200004,2066.6712375726606,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,476198166355.1098,132.27726843197493,93.16799155017252,278.9373691174026,309.1276391785201,302.5081331867552,261.6594926946072,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.735168017165748,-130.5777448158334,152253.59500338355,0.0,1056138.139838332,1186715.8846541655,0.0
2026-07-16 13:00:00+00:00,1128.573,2066671.2375726604,3501894.30462,1989920.2286763869,1511974.0759436132,3501.89430462,2066.6712375726606,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,476905885127.8751,132.47385697996532,93.30645646100069,279.60795852435456,309.14425264393805,302.6314145327453,262.70993473362245,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.756952032131807,-130.7040897963595,149042.02420774565,0.0,1030489.263734454,1161193.3535308135,0.0
2026-07-16 13:10:00+00:00,1125.461,2066671.2375726604,3492237.9553400003,1986781.456123564,1505456.4992164364,3492.2379553400006,2066.6712375726606,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,477596699770.6045,132.665749936279,93.44161408516622,280.2626735671471,309.1600318427267,302.75217901253365,263.7366538651232,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.778756602905073,-130.82742463958567,145903.25165492273,0.0,1005454.4862273608,1136281.9108669464,0.0
2026-07-16 13:20:00+00:00,1121.982,2066671.2375726604,3481442.8270799993,1983713.946947584,1497728.8801324153,3481.4428270799995,2066.6712375726606,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,478271012754.7326,132.85305909853685,93.57354316605347,280.90188247728094,309.17501866866263,302.8704761326201,264.740141687976,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.800581239670603,-130.94782059319166,142835.74247894264,0.0,981019.2310679121,1111967.0516611037,0.0
2026-07-16 13:30:00+00:00,1118.112,2066671.2375726604,3469434.4492800003,1980716.1917217188,1488718.2575582815,3469.43444928,2066.6712375726606,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,478929217097.2823,133.03589363813396,93.70232059729462,281.5259455670116,309.18925291177214,302.9863541765044,265.7208819967791,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.822425464212724,-131.0653472527328,139837.98725307768,0.0,957169.2503297267,1088234.5975824594,0.0
2026-07-16 13:40:00+00:00,1113.819,2066671.2375726604,3456113.52786,1977786.7064410856,1478326.8214189142,3456.11352786,2066.6712375726606,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,479571696569.43695,133.21436015817693,93.82802146357689,282.1352153607409,309.20277236397425,303.09986025380624,266.67935077965655,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.844288809645583,-131.18007259714187,136908.50197244444,0.0,933890.6182853273,1065070.6908824693,0.0
2026-07-16 13:50:00+00:00,1109.068,2066671.2375726604,3441371.4599199994,1974924.0324778014,1466447.427442198,3441.3714599199993,2066.6712375726606,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,480198825901.43427,133.38856275039842,93.95071908072987,282.73003672638833,309.21561291941777,303.21104034696884,267.61601622418937,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.866170820149524,-131.29206302364307,134045.82800916024,0.0,911169.7253196972,1042461.7883433403,0.0
2026-07-16 14:00:00+00:00,1103.819,2066671.2375726604,3425084.1278599994,1972126.7365104756,1452957.3913495238,3425.0841278599996,2066.6712375726606,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,480810970983.79614,133.5586030510545,94.07048503509611,283.3107470066017,309.2278086697805,303.31993935565293,268.53133873097954,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.8880710507132,-131.40138338207845,131248.53204183446,0.0,888993.271894628,1020394.6552767064,0.0
2026-07-16 14:10:00+00:00,1098.024,2066671.2375726604,3407102.5905599995,1969393.4104297499,1437709.1801302496,3407.1025905599995,2066.6712375726606,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,481408489064.90717,133.72458029580756,94.18738922218722,283.8776761496729,309.2393919947826,303.426601138924,269.4257709343688,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.90998906688131,-131.50809700864758,128515.20596110872,0.0,867348.2625572629,998856.3595659104,0.0
2026-07-16 14:20:00+00:00,1091.629,2066671.2375726604,3387259.2892599995,1966722.6712215077,1420536.6180384918,3387.2592892599996,2066.6712375726606,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,481991728944.9617,133.88659137360045,94.30149988462964,284.4311468400369,309.2503936481548,303.5310685553331,270.2997577298538,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.931924444507818,-131.61226575906076,125844.46675286656,0.0,846222.0000046408,977834.2657637015,0.0
2026-07-16 14:30:00+00:00,1084.57,2066671.2375726604,3365355.6358,1964113.1608293175,1401242.4749706823,3365.3556357999996,2066.6712375726606,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,482561031166.2987,134.0447308795274,94.41288364940345,284.971474628236,309.26084283928935,303.6333835009869,271.15373630775963,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.95387676951467,-131.71395004110923,123234.95636067635,0.0,825602.0792010506,957316.0292421598,0.0
2026-07-16 14:40:00+00:00,1076.774,2066671.2375726604,3341165.1155599994,1961563.5459975924,1379601.569562407,3341.1651155599993,2066.6712375726606,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,483116728200.1521,134.1990911667089,94.52160556438012,285.4989680602425,309.27076731079137,303.7335869457005,271.9881361927546,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.97584563765578,-131.8132088466529,120685.34152895123,0.0,805476.3815600381,937289.590406691,0.0
2026-07-16 14:50:00+00:00,1068.155,2066671.2375726604,3314420.8756999997,1959072.5180968815,1355348.3576031183,3314.4208756999997,2066.6712375726606,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,483659144629.8369,134.34976239717693,94.62772913416276,286.0139288060384,309.2801934121351,303.8317189673207,272.8033792888082,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-16.997830654286286,-131.91009978302992,118194.31362824028,0.0,785833.0691797838,917743.1689628137,0.0
2026-07-16 15:00:00+00:00,1058.609,2066671.2375726604,3284800.2104599993,1956638.7929326457,1328161.4175273536,3284.800210459999,2066.6712375726606,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484188597330.4086,134.49683259178016,94.7313163552364,286.5166517873596,309.2891461696218,303.92781878430696,273.59987992921083,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.019831434136933,-132.00467910389025,115760.58846400453,0.0,766660.5791555226,898665.2582594128,0.0
2026-07-16 15:10:00+00:00,1048.019,2066671.2375726604,3251940.0758599997,1954261.1105388056,1297678.9653211941,3251.9400758599995,2066.6712375726606,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484705395644.8164,134.64038767911566,94.83242775043227,287.00742530451566,309.2976493528248,304.02192478665313,274.37804493129397,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.041847601093508,-132.09700173945745,113382.9060701645,0.0,747947.6179427953,880044.6196822528,0.0
2026-07-16 15:20:00+00:00,1036.239,2066671.2375726604,3215387.44266,1951938.2349572806,1263449.2077027196,3215.38744266,2066.6712375726606,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,485209841556.59296,134.78051154349805,94.93112240271464,287.4865311622069,309.30572553769764,304.1140745652277,275.1382736555056,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.06387878798121,-132.187121326223,111060.03048863939,0.0,729683.1558056112,861870.2771318342,0.0
2026-07-16 15:30:00+00:00,1023.099,2066671.2375726604,3174614.81106,1949668.9540046868,1224945.8570553134,3174.61481106,2066.6712375726606,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,485702229859.1083,134.91728607197453,95.02745798829508,287.954244794263,309.3133961665131,304.2043049396113,275.8809580685106,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.08592463635389,-132.27509023607695,108790.74953604564,0.0,711856.4213228208,844131.5115588978,0.0
2026-07-16 15:40:00+00:00,1008.393,2066671.2375726604,3128982.97542,1947452.0790273033,1181530.8963926968,3128.98297542,2066.6712375726606,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486182848321.4289,135.0507912003969,95.12149080908287,288.4108353872345,309.32068160479247,304.2926519845033,276.606482810004,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.107984796288036,-132.36095960487984,106573.87455866217,0.0,694456.8959757006,826817.8555805804,0.0
2026-07-16 15:50:00+00:00,991.869,2066671.2375726604,3077709.99486,1945286.4446453503,1132423.5502146496,3077.70999486,2066.6712375726606,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486651977850.8164,135.18110495856013,95.21327582447773,288.8565660027754,309.32760119537625,304.3791510547693,277.3152252629384,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.13005892618145,-132.44477936048202,104408.24017670905,0.0,677474.308802478,809919.08816296,0.0
2026-07-16 16:00:00+00:00,973.221,2066671.2375726604,3019846.36974,1943170.9084875793,1076675.4612524207,3019.84636974,2066.6712375726606,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487109892651.9083,135.30830351441898,95.30286668251354,289.2916936987583,309.3341733097791,304.4638368091964,278.0075556268815,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.15214669255648,-132.52659825019387,102292.70401893814,0.0,660898.6311342601,793425.229384454,0.0
2026-07-16 16:10:00+00:00,952.068,2066671.2375726604,2954209.8799199997,1941104.350917126,1013105.5290028737,2954.20987992,2066.6712375726606,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487556860382.618,135.4324612173939,95.39031575036002,289.7164696490687,309.34041539696636,304.5467432330218,278.68383699423487,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.17424776986777,-132.60646386771404,100226.14644848496,0.0,644720.0714009413,777326.5352686554,0.0
2026-07-16 16:20:00+00:00,927.937,2066671.2375726604,2879332.8347799997,1939085.674749513,940247.1600304868,2879.3328347799998,2066.6712375726606,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487993142306.8003,135.55365064077785,95.4756741441918,290.1311392620321,309.346344029681,304.62790365929715,279.3444254290564,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.196361840314353,-132.68442267952102,98207.4702808718,0.0,628929.0700229815,761613.4927025025,0.0
2026-07-16 16:30:00+00:00,900.231,2066671.2375726604,2793362.7791399998,1937113.8049636553,856248.9741763445,2793.36277914,2066.6712375726606,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488418993443.71844,135.67194262325512,95.55899175843149,290.5359422974292,309.35197494844437,304.7073507891481,279.98967004824453,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.218488593656144,-132.76052005073475,96235.6004950142,0.0,613516.2943685722,746276.8144193069,0.0
2026-07-16 16:40:00+00:00,868.188,2066671.2375726604,2693935.27272,1935187.6884066723,758747.5843133274,2693.93527272,2066.6712375726606,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488834662714.3635,135.78740630954542,95.64031729437707,290.93111298206054,309.3573231033472,304.78511671098653,280.6199131048512,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.240627727034553,-132.83480027045266,94309.48393803104,0.0,598472.63380377,731307.4340742226,0.0
2026-07-16 16:50:00+00:00,830.828,2066671.2375726604,2578009.43432,1933306.2934932578,644703.1408267422,2578.00943432,2066.6712375726606,2578009.43432,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489240393084.6644,135.90010919018457,95.71969828822083,291.31688012382574,309.362402693742,304.8612329187303,281.2354900733059,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.26277894479731,-132.90730657656962,92428.08902461658,0.0,583789.1948102224,716696.5013867919,0.0
2026-07-16 17:00:00+00:00,786.88,2066671.2375726604,2441641.4272,1931468.609900333,510172.8172996668,2441.6414271999997,2066.6712375726606,2441641.4272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489636421705.6376,136.0101171404549,95.79718113846964,291.6934672242854,309.3672272059425,304.93573032908284,281.8367297363416,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.284941958327327,-132.9780811800857,90590.40543169189,0.0,569457.2961902156,702435.3773703013,0.0
2026-07-16 17:10:00+00:00,734.681,2066671.2375726604,2279671.06214,1929673.648257651,349997.41388234915,2279.6710621400002,2066.6712375726606,2279671.06214,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490022980050.5185,136.11749445847735,95.87281113277469,292.061092589679,309.37180944902985,305.0086392979226,282.42395427342615,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.30711648587548,-133.04716528890984,88795.44378900969,0.0,555468.4643458576,688515.6296347674,0.0
2026-07-16 17:20:00+00:00,672.062,2066671.2375726604,2085368.0622800002,1927920.4398349896,157447.62244501058,2085.3680622800002,2066.6712375726606,2085368.0622800002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490400294048.92554,136.22230390247933,95.94663247418055,292.41996944037396,309.37616158886044,305.0799896358511,282.99747935051244,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.32930225239734,-133.11459913116622,87042.23536634844,0.0,541814.4286453907,674929.0277765569,0.0
2026-07-16 17:30:00+00:00,596.246,1850115.5632399998,1850115.5632399998,1846211.6910252424,3903.8722147573717,1850.1155632399998,1850.1155632399998,1850115.5632399998,0.018799519788968863,0.018705656512279355,0.0,9.38632766895077e-05,0.021,0.002294343487720646,0.021,267.015764151954,310.0,267.015764151954,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.29079022278668,True,1840878.2044686412,1840.8782044686411,B,0.0,490567329545.5128,136.26870265153133,95.97931290605567,285.78004663279137,309.3670698524201,305.10585395876234,283.29214795751835,0.0,0.0,0.0,0.0,0.0,0.028969072697137943,-17.351493034723525,-133.1446939571094,5333.486556601158,0.0,273059.0077555326,406203.70171264204,0.0
2026-07-16 17:40:00+00:00,503.916,1563621.1130399997,1563621.11304,1553038.4475295993,10582.665510400664,1563.62111304,1563.6211130399997,1563621.11304,0.015720407135966168,0.015720407135966168,0.0006935488070528614,0.0,0.021,0.004586044056980973,0.021,262.1624260541354,310.0,262.1624260541354,139.99861476419255,1840750.7019483412,1840.7507019483412,1553038.4475295993,1553.0384475295994,287712.25441874185,287.71225441874185,0.0,194.38706647841462,True,1840878.2044686412,1840.8782044686411,C,0.0,490317438604.35486,136.19928850120968,95.93042183771647,,309.31004364541894,305.04089822942257,282.8356658554367,287712.25441874185,287.71225441874185,0.0,0.0,127.50252029998228,0.02899032311718794,-17.373676196145983,-133.09896853474214,0.0,287712.25441874185,-128772.6475111898,4326.321023552329,0.0
2026-07-16 17:50:00+00:00,391.959,1216225.25946,1216225.25946,1193422.196315923,22803.06314407708,1216.2252594600002,1216.2252594600002,1216225.25946,0.010979124274442675,0.010979124274442675,0.0007387332037077035,0.0,0.021,0.009282142521849623,0.021,250.18738481998844,310.0,250.18738481998844,139.9960896378527,1840518.2794462126,1840.5182794462125,1193422.196315923,1193.422196315923,647096.0831302897,647.0960831302897,0.0,194.64167743503103,True,1840878.2044686412,1840.8782044686411,C,0.0,489851963800.8791,136.06998994468864,95.8393518680671,,309.2427325143689,304.9396033600772,282.05918354845767,647096.0831302897,647.0960831302897,0.0,0.0,359.92502242862247,0.029050310620926043,-17.39584531497299,-133.01471296205708,0.0,647096.0831302897,-128695.2559959921,4319.456966064958,0.0
2026-07-16 18:00:00+00:00,260.572,808539.28168,808539.28168,779457.8321162014,29081.44956379861,808.53928168,808.53928168,808539.28168,0.005828004341941358,0.005828004341941358,0.0011450967796257652,0.0,0.021,0.014026898878432878,0.021,231.26838254376557,310.0,231.26838254376557,139.99357048259714,1840286.4065460311,1840.2864065460312,779457.8321162014,779.4578321162014,1060828.5744298298,1060.8285744298298,0.0,195.094398915578,True,1840878.2044686412,1840.8782044686411,C,0.0,489138320694.20404,135.87175574839,95.69972786354508,,309.16713065265213,304.80371066572224,280.75724114087825,1060828.5744298298,1060.8285744298298,0.0,0.0,591.7979226100724,0.029148943608027722,-17.41799279063574,-132.88485397648753,0.0,1060828.5744298298,-128576.60336191813,4308.250614569406,0.0
2026-07-16 18:10:00+00:00,123.187,382241.8697799999,382241.86977999995,358308.7360036844,23933.133776315546,382.24186977999994,382.2418697799999,382241.86977999995,0.0020887818043789537,0.0020887818043789537,0.0010803407153829258,0.0,0.021,0.017830877480238122,0.021,205.09901781114587,310.0,205.09901781114587,139.9962192435806,1840530.2088641988,1840.5302088641988,358308.7360036844,358.30873600368443,1482221.4728605144,1482.2214728605145,0.0,195.82616958297956,True,1840878.2044686412,1840.8782044686411,C,0.0,488171938252.62146,135.60331618128373,95.51065550352162,,309.08613595221254,304.6394445450465,278.80365323780825,1482221.4728605144,1482.2214728605145,0.0,0.0,347.9956044424325,0.029206942875434794,-17.440110728691568,-132.70762833497204,0.0,1482221.4728605144,-128415.92977711977,4291.698557852273,0.0
2026-07-16 18:20:00+00:00,24.165,74982.54509999999,74982.5451,67855.12011664695,7127.424983353048,74.98254510000001,74.98254509999998,74982.5451,0.00030694639661751856,0.00030694639661751856,0.000949677385690404,0.0,0.021,0.01974337621769208,0.021,175.99652897758645,310.0,175.99652897758645,139.99944141522184,1840826.790141468,1840.8267901414679,67855.12011664695,67.85512011664696,1772971.670024821,1772.9716700248212,0.0,196.79158676064935,True,1840878.2044686412,1840.8782044686411,C,0.0,487031219488.00146,135.2864498577782,95.28747430768311,,309.0052719422077,304.4692579547301,276.0950811883395,1772971.670024821,1772.9716700248212,0.0,0.0,51.41432717326097,0.029215511929963668,-17.46219327453428,-132.4952750562493,0.0,1772971.670024821,-128226.27100850409,4269.004047745228,0.0
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006582129136806789,0.0,0.021,0.012507433304572381,0.013165646218253061,136.0,,136.0,139.99690377275178,1840593.215605774,1840.593215605774,0.0,0.0,1840593.215605774,1840.593215605774,0.0,223.36506157873396,True,1840878.2044686412,1840.8782044686411,D,0.0,485926863558.638,134.97968432184388,95.07140748684074,308.660782464658,308.9569189452355,304.34426232021525,272.589301593656,1840593.215605774,1840.593215605774,0.0,0.0,284.9888628672343,0.029263010073774874,-17.484240398553684,-132.2827441164225,0.0,1840593.215605774,0.0,132282.7441164225,0.0
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000632352643017444,0.0,0.021,0.011933193277532613,0.012565545920550057,136.0,,136.0,139.98590388196214,1839580.7426454672,1839.5807426454671,0.0,0.0,1839580.7426454672,1839.5807426454671,0.0,226.58225514627054,True,1840878.2044686412,1840.8782044686411,D,0.0,484823115113.0507,134.67308753140298,94.85545951996993,308.63613810516614,308.91129369308976,304.23517228070915,268.9633665273232,1839580.7426454672,1839.5807426454671,0.0,0.0,1297.4618231740315,0.029479253710970547,-17.506251958400874,-132.06935908314307,0.0,1839580.7426454672,0.0,132069.35908314306,0.0
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006264599098774783,0.0,0.021,0.011811147948209174,0.012437607858086652,136.0,,136.0,139.98680868504104,1839664.0242588297,1839.6640242588296,0.0,0.0,1839664.0242588297,1839.6640242588296,0.0,227.3082916213505,True,1840878.2044686412,1840.8782044686411,D,0.0,483719316698.4954,134.36647686069318,94.6395017766894,308.59755529678233,308.8664311668721,304.130481001231,265.47731540414145,1839664.0242588297,1839.6640242588296,0.0,0.0,1214.180209811544,0.029681617079272474,-17.528228143563865,-131.85711097796516,0.0,1839664.0242588297,0.0,131857.11097796517,0.0
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006251192173234831,0.0,0.021,0.011768963918727664,0.012394083136051146,136.0,,136.0,139.9903653632854,1839991.394831848,1839.991394831848,0.0,0.0,1839991.394831848,1839.991394831848,0.0,227.55870736712018,True,1840878.2044686412,1840.8782044686411,D,0.0,482615321861.5963,134.0598116282212,94.4235056034514,308.55346148286515,308.82175066986,304.0260501296783,262.12540843285706,1839991.394831848,1839.991394831848,0.0,0.0,886.8096367930993,0.02982941868540466,-17.55016913088808,-131.64592394527105,0.0,1839991.394831848,0.0,131645.92394527106,0.0
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006208013403669458,0.0,0.021,0.01166853180281741,0.012289333143184356,136.0,,136.0,139.9889642719781,1839862.4329093425,1839.8624329093425,0.0,0.0,1839862.4329093425,1839.8624329093425,0.0,228.16864885043162,True,1840878.2044686412,1840.8782044686411,D,0.0,481511404401.8507,133.753167889403,94.2075245690243,308.508998033414,308.7770967082454,303.9203683777055,258.9044962589619,1839862.4329093425,1839.8624329093425,0.0,0.0,1015.771559298737,0.029998713945287782,-17.572075100316212,-131.4358165687971,0.0,1839862.4329093425,0.0,131435.8165687971,0.0
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000619482375437765,0.0,0.021,0.011624532010337335,0.0122440143857751,136.0,,136.0,139.99967505850321,1840848.2955826824,1840.8482955826823,0.0,0.0,1840848.2955826824,1840.8482955826823,0.0,228.43576659358018,True,1840878.2044686412,1840.8782044686411,D,0.0,480406895424.5011,133.4463598401392,93.99142780440118,308.463224793762,308.7324105097789,303.8129141697698,255.80633908766086,1840848.2955826824,1840.8482955826823,0.0,0.0,29.908885958837345,0.030003698759614256,-17.593946201994797,-131.2266100715215,0.0,1840848.2955826824,0.0,131226.61007152149,0.0
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006151671364541973,0.0,0.021,0.01152397345979125,0.012139140596245447,136.0,,136.0,139.99314029553136,1840246.8104463704,1840.2468104463703,0.0,0.0,1840246.8104463704,1840.2468104463703,0.0,229.06156158128334,True,1840878.2044686412,1840.8782044686411,D,0.0,479302747338.2333,133.13965203839814,93.77540164798204,308.4182376376895,308.68769189643837,303.70362969708316,252.82886293735874,1840246.8104463704,1840.2468104463703,0.0,0.0,631.3940222708043,0.03010893109665939,-17.615782609642114,-131.0184458838933,0.0,1840246.8104463704,0.0,131018.44588389329,0.0
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006138478562161798,0.0,0.021,0.01148010572182949,0.01209395357804567,136.0,,136.0,139.99624877437205,1840532.9269937135,1840.5329269937135,0.0,0.0,1840532.9269937135,1840.5329269937135,0.0,229.3345437861159,True,1840878.2044686412,1840.8782044686411,D,0.0,478198427582.03705,132.83289655056583,93.55934190440618,308.37224414261226,308.6429243395932,303.5924166675863,249.96449678434675,1840532.9269937135,1840.5329269937135,0.0,0.0,345.27747492771596,0.030166477342480676,-17.637584471923404,-130.81117368774102,0.0,1840532.9269937135,0.0,130811.17368774103,0.0
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006095292353166106,0.0,0.021,0.011379948191609993,0.011989477426926604,136.0,,136.0,139.98158914562936,1839183.5974418132,1839.1835974418132,0.0,0.0,1839183.5974418132,1839.1835974418132,0.0,229.973580051503,True,1840878.2044686412,1840.8782044686411,D,0.0,477094917423.57196,132.52636595099221,93.3434405583209,308.32714187916656,308.5981197951501,303.47928474326466,247.21138375846058,1839183.5974418132,1839.1835974418132,0.0,0.0,1694.6070268279873,0.030448911846952007,-17.65935196218688,-130.60494158083492,0.0,1839183.5974418132,0.0,130604.94158083493,0.0
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006082079616540499,0.0,0.021,0.011336357417991003,0.011944565379645052,136.0,,136.0,139.97691091107194,1838752.9944402059,1838.7529944402058,0.0,0.0,1838752.9944402059,1838.7529944402058,0.0,230.25172369417754,False,1840878.2044686412,1840.8782044686411,D*,-2125.2100284353364,475991665626.90784,132.2199071185855,93.1275897606245,308.28104706824627,308.55326503437914,303.36413473284256,244.56252324319505,1838752.9944402059,1838.7529944402058,2125.2100284353364,2.1252100284353364,0.0,0.030448911846952007,-17.681085228989197,-130.3996008139107,0.0,1838752.9944402059,0.0,130399.6008139107,0.0
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006053876583077691,0.0,0.021,0.011264593144970412,0.01186998080327818,136.0,,136.0,139.97804617047746,1838857.488155009,1838.857488155009,0.0,0.0,1838857.488155009,1838.857488155009,0.0,230.71828159751558,False,1840878.2044686412,1840.8782044686411,D*,-2020.7163136322051,474888351134.01483,131.91343087055967,92.91172669643458,308.2352404599847,308.50835025635865,303.24685457347823,242.01439255311186,1838857.488155009,1838.857488155009,2020.7163136322051,2.0207163136322053,0.0,0.030448911846952007,-17.7027844071958,-130.19506923963093,0.0,1838857.488155009,0.0,130195.06923963092,0.0
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006040671609453363,0.0,0.021,0.011221039411138431,0.011825106572083768,136.0,,136.0,139.986451214664,1839631.1212875366,1839.6311212875366,0.0,0.0,1839631.1212875366,1839.6311212875366,0.0,231.00182453409863,True,1840878.2044686412,1840.8782044686411,D,0.0,473784572461.2423,131.6068256836784,92.69577281562638,308.18884590875496,308.4633642762076,303.12732998705036,239.56184382549233,1839631.1212875366,1839.6311212875366,0.0,0.0,1247.0831811046228,0.030656759043802776,-17.724449613546533,-129.99123810438797,0.0,1839631.1212875366,0.0,129991.23810438797,0.0
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006012450845296493,0.0,0.021,0.011149532890217225,0.011750777974746874,136.0,,136.0,139.98532061195,1839527.0561928304,1839.5270561928305,0.0,0.0,1839527.0561928304,1839.5270561928305,0.0,231.47624251964032,True,1840878.2044686412,1840.8782044686411,D,0.0,472680856227.5266,131.3002378409796,92.4798311509961,308.14285128966554,308.41831222818246,303.0055246423253,237.20230896158037,1839527.0561928304,1839.5270561928305,0.0,0.0,1351.1482758107595,0.030881950423104567,-17.746080975893587,-129.7881740823305,0.0,1839527.0561928304,0.0,129788.17408233049,0.0
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005999232810504836,0.0,0.021,0.011106195143053905,0.011706118424104388,136.0,,136.0,139.98826214433228,1839797.8063353475,1839.7978063353476,0.0,0.0,1839797.8063353475,1839.7978063353476,0.0,231.76418895525555,True,1840878.2044686412,1840.8782044686411,D,0.0,471576977543.7254,130.99360487325706,92.26385770306788,308.09628658280536,308.3731865887672,302.88135064438416,234.9310488531935,1839797.8063353475,1839.7978063353476,0.0,0.0,1080.3981332937256,0.03106201677865352,-17.767678609416702,-129.58580113868217,0.0,1839797.8063353475,0.0,129585.80113868217,0.0
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000597098894370538,0.0,0.021,0.011034990600912136,0.011632089495282674,136.0,,136.0,139.9810741175902,1839136.1922472126,1839.1361922472126,0.0,0.0,1839136.1922472126,1839.1361922472126,0.0,232.24636730796493,True,1840878.2044686412,1840.8782044686411,D,0.0,470473495828.3771,130.68708217454918,92.04796192186768,308.050134515699,308.3279935245207,302.7547866335996,232.74571051890882,1839136.1922472126,1839.1361922472126,0.0,0.0,1742.0122214285657,0.031352352148891614,-17.78924264161037,-129.38419316201683,0.0,1839136.1922472126,0.0,129384.19316201683,0.0
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005957756489738407,0.0,0.021,0.010991878839047904,0.011587654488021746,136.0,,136.0,139.9781030911288,1838862.7273543293,1838.8627273543293,0.0,0.0,1838862.7273543293,1838.8627273543293,0.0,232.53874812484645,False,1840878.2044686412,1840.8782044686411,D*,-2015.477114311885,469370178191.9645,130.38060505332348,91.83209824264934,308.00340444340685,308.2827256051469,302.62575072901274,230.64191209164687,1838862.7273543293,1838.8627273543293,2015.477114311885,2.015477114311885,0.0,0.031352352148891614,-17.81077318756006,-129.18327569812197,0.0,1838862.7273543293,0.0,129183.27569812199,0.0
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005944538604889287,0.0,0.021,0.010948695552151649,0.011543149412640577,136.0,,136.0,139.98889668681798,1839856.2121069336,1839.8562121069335,0.0,0.0,1839856.2121069336,1839.8562121069335,0.0,232.83384633705072,True,1840878.2044686412,1840.8782044686411,D,0.0,468266264464.7003,130.07396235130565,91.61611793848083,307.9564362089005,308.2373649552487,302.4940788649111,228.6159818411531,1839856.2121069336,1839.8562121069335,0.0,0.0,1021.9923617076129,0.03152268420917621,-17.832270336281223,-128.98289232696533,0.0,1839856.2121069336,0.0,128982.89232696533,0.0
