timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005916267770167868,0.0,0.021,0.01087787563526807,0.011469502412284857,136.0,,136.0,139.97699484064287,1838760.7196460979,1838.7607196460979,0.0,0.0,1838760.7196460979,1838.7607196460979,0.0,233.32720534297022,False,1840878.2044686412,1840.8782044686411,D*,-2117.484822543338,467163008032.91266,129.76750223136463,91.40026623392424,307.9099777757319,308.1919303039373,302.35982626204117,226.6664099909724,1838760.7196460979,1838.7607196460979,2117.484822543338,2.117484822543338,0.0,0.03152268420917621,-17.853734209494082,-128.78323927716252,0.0,1838760.7196460979,0.0,128783.23927716252,0.0
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005918077134732544,0.0,0.021,0.010862701015615598,0.011454508729088852,136.0,,136.0,139.99067511196145,1840019.9053111775,1840.0199053111776,0.0,0.0,1840019.9053111775,1840.0199053111776,0.0,233.42842484061663,True,1840878.2044686412,1840.8782044686411,D,0.0,466058996089.72595,129.4608322471461,91.18426671384753,307.8622803794883,308.14639262096284,302.2227792545346,224.78789920371005,1840019.9053111775,1840.0199053111776,0.0,0.0,858.2991574637126,0.0316657340687535,-17.875164882545764,-128.58403831009298,0.0,1840019.9053111775,0.0,128584.03831009298,0.0
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005889809003269477,0.0,0.021,0.01079196302061719,0.011380943920944138,136.0,,136.0,139.99048665797656,1840002.559269511,1840.0025592695108,0.0,0.0,1840002.559269511,1840.0025592695108,0.0,233.9289112025488,True,1840878.2044686412,1840.8782044686411,D,0.0,464954994554.16425,129.1541651539345,90.96826923001875,307.81545829402785,308.1007610526809,302.08292061171124,222.9795562488559,1840002.559269511,1840.0025592695108,0.0,0.0,875.6451991302893,0.031811674935275217,-17.896562450804616,-128.3854095531093,0.0,1840002.559269511,0.0,128385.40955310929,0.0
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005876557409721745,0.0,0.021,0.010749269516026453,0.011336925256998628,136.0,,136.0,139.9793221310936,1838974.9325594075,1838.9749325594075,0.0,0.0,1838974.9325594075,1838.9749325594075,0.0,234.23149117693356,False,1840878.2044686412,1840.8782044686411,D*,-1903.2719092336483,463851609594.6286,128.84766933184127,90.75239237905677,307.7681458908308,308.05504392976343,301.94027523533975,221.23829258141902,1838974.9325594075,1838.9749325594075,1903.2719092336483,1.9032719092336483,0.0,0.031811674935275217,-17.91792702225538,-128.1874287045959,0.0,1838974.9325594075,0.0,128187.42870459589,0.0
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005863316582256288,0.0,0.021,0.010706537781826193,0.011292869440051822,136.0,,136.0,139.97891492608701,1838937.451818339,1838.937451818339,0.0,0.0,1838937.451818339,1838.937451818339,0.0,234.53668838771,False,1840878.2044686412,1840.8782044686411,D*,-1940.7526503021363,462748247123.5376,128.5411797565382,90.53651992795052,307.7206102704831,308.00922664510347,301.7947067885773,219.5610992540961,1838937.451818339,1838.937451818339,1940.7526503021363,1.9407526503021364,0.0,0.031811674935275217,-17.93925868431891,-127.98997238118444,0.0,1838937.451818339,0.0,127989.97238118445,0.0
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005850076103632731,0.0,0.021,0.01066385490317372,0.011248862513536993,136.0,,136.0,139.97930284963653,1838973.1578187053,1838.9731578187052,0.0,0.0,1838973.1578187053,1838.9731578187052,0.0,234.8439335220902,False,1840878.2044686412,1840.8782044686411,D*,-1905.0466499358881,461644863228.8464,128.2346842302351,90.32064328532496,307.67291803988553,307.9633042293357,301.64613260926654,217.94554003219145,1838973.1578187053,1838.9731578187052,1905.0466499358881,1.9050466499358882,0.0,0.031811674935275217,-17.960557519886592,-127.79301340608716,0.0,1838973.1578187053,0.0,127793.01340608715,0.0
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005836833352484527,0.0,0.021,0.010621242620847068,0.01120492595609552,136.0,,136.0,139.97827940756548,1838878.9562085979,1838.8789562085979,0.0,0.0,1838878.9562085979,1838.8789562085979,0.0,235.15309495945075,False,1840878.2044686412,1840.8782044686411,D*,-1999.2482600433286,460541535855.1212,127.92820440420034,90.10477770100508,307.625084479343,307.9172741476784,301.49448931330113,216.38928699721407,1838878.9562085979,1838.8789562085979,1999.2482600433286,1.9992482600433286,0.0,0.031811674935275217,-17.981823610847137,-127.5965457632748,0.0,1838878.9562085979,0.0,127596.5457632748,0.0
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005838674713513287,0.0,0.021,0.010606112019928437,0.011189979491279766,136.0,,136.0,139.9995017207571,1840832.3408987427,1840.8323408987426,0.0,0.0,1840832.3408987427,1840.8323408987426,0.0,235.25881981353035,True,1840878.2044686412,1840.8782044686411,D,0.0,459437036450.582,127.62139901405055,89.8886828092987,307.576408119002,307.8711086142641,301.3395350964784,214.8889509760733,1840832.3408987427,1840.8323408987426,0.0,0.0,45.86356989853084,0.03181931886359164,-18.003057000412245,-127.40033739062778,0.0,1840832.3408987427,0.0,127400.33739062778,0.0
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005810365991891474,0.0,0.021,0.010536025582195881,0.011117062181385029,136.0,,136.0,139.9911045960176,1840059.4367030843,1840.0594367030842,0.0,0.0,1840059.4367030843,1840.0594367030842,0.0,235.77868197063077,True,1840878.2044686412,1840.8782044686411,D,0.0,458333000788.5601,127.3147224412667,89.67267864864085,307.52876459469525,307.82483383215026,301.1813888451714,213.4443069897572,1840059.4367030843,1840.0594367030842,0.0,0.0,818.7677655569278,0.031955780157851124,-18.024257776847065,-127.20465860891457,0.0,1840059.4367030843,0.0,127204.65860891457,0.0
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005812192881420379,0.0,0.021,0.010521117149895731,0.011102336438037768,136.0,,136.0,139.99287305353025,1840222.2124476114,1840.2222124476114,0.0,0.0,1840222.2124476114,1840.2222124476114,0.0,235.8844975709631,True,1840878.2044686412,1840.8782044686411,D,0.0,457228867461.09155,127.0080187391921,89.45665537977521,307.47991286742865,307.7784364518497,301.01994581278547,212.05185044156846,1840222.2124476114,1840.2222124476114,0.0,0.0,655.9920210298151,0.032065112161356095,-18.04542600808856,-127.00938744896739,0.0,1840222.2124476114,0.0,127009.38744896739,0.0
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005783864345752183,0.0,0.021,0.010451297600799417,0.011029684035374635,136.0,,136.0,139.97729301539576,1838788.164816284,1838.788164816284,0.0,0.0,1838788.164816284,1838.788164816284,0.0,236.410695843321,False,1840878.2044686412,1840.8782044686411,D*,-2090.0396523571108,456125594562.2018,126.70155404505606,89.24080045343634,307.43201972885845,307.731930523807,300.8552596713374,210.71098720769166,1838788.164816284,1838.788164816284,2090.0396523571108,2.0900396523571105,0.0,0.032065112161356095,-18.06656178783274,-126.81467846507742,0.0,1838788.164816284,0.0,126814.67846507742,0.0
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005800799847961336,0.0,0.021,0.010463721830541785,0.01104380181533792,136.0,,136.0,139.99907956612785,1840793.4841359456,1840.7934841359456,0.0,0.0,1840793.4841359456,1840.7934841359456,0.0,236.30790329691422,True,1840878.2044686412,1840.8782044686411,D,0.0,455021118471.7202,126.39475513103339,89.02471012311653,307.38214073194825,307.6852723786071,300.6869911299239,209.41744961179165,1840793.4841359456,1840.7934841359456,0.0,0.0,84.7203326956369,0.03207923221680537,-18.0876651467478,-126.62015349036174,0.0,1840793.4841359456,0.0,126620.15349036174,0.0
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005757377476242056,0.0,0.021,0.010366658437947339,0.010942396185571544,136.0,,136.0,139.97620460134834,1838687.9829314167,1838.6879829314166,0.0,0.0,1838687.9829314167,1838.6879829314166,0.0,237.0521345759625,False,1840878.2044686412,1840.8782044686411,D*,-2190.2215372244827,453917905681.96136,126.08830713387816,88.80886695710643,307.3344440470026,307.63850434972176,300.51538287317,208.17237257701612,1838687.9829314167,1838.6879829314166,2190.2215372244827,2.190221537224483,0.0,0.03207923221680537,-18.108736185439476,-126.42623215006141,0.0,1838687.9829314167,0.0,126426.2321500614,0.0
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005774308041678129,0.0,0.021,0.010379225107283577,0.01095665591145139,136.0,,136.0,139.9789826863709,1838943.6887398274,1838.9436887398274,0.0,0.0,1838943.6887398274,1838.9436887398274,0.0,236.9466478991543,False,1840878.2044686412,1840.8782044686411,D*,-1934.515728813829,452814539468.71747,125.78181651908818,88.59299377384937,307.28435961700853,307.59159707411754,300.34023542190084,206.97148047902897,1838943.6887398274,1838.9436887398274,1934.515728813829,1.9345157288138288,0.0,0.03207923221680537,-18.129774959419038,-126.23264387736458,0.0,1838943.6887398274,0.0,126232.64387736458,0.0
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005761098698912933,0.0,0.021,0.010336762566573567,0.01091287243646486,136.0,,136.0,139.99799844012153,1840693.9730708823,1840.6939730708823,0.0,0.0,1840693.9730708823,1840.6939730708823,0.0,237.27141349631216,True,1840878.2044686412,1840.8782044686411,D,0.0,451710123084.87494,125.47503419024304,88.37691512511098,307.234899131405,307.5445253822,300.161272170201,205.813685047696,1840693.9730708823,1840.6939730708823,0.0,0.0,184.2313977589365,0.032109937449765195,-18.15078149783913,-126.03923052055636,0.0,1840693.9730708823,0.0,126039.23052055636,0.0
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005747856893216526,0.0,0.021,0.010294613610770295,0.010869399300091948,136.0,,136.0,139.98947604428963,1839909.5384340414,1839.9095384340415,0.0,0.0,1839909.5384340414,1839.9095384340415,0.0,237.59646579631504,True,1840878.2044686412,1840.8782044686411,D,0.0,450606177361.8145,125.16838260050403,88.160928560977,307.1854779156612,307.4973154040364,299.9786699818253,204.6980217532163,1839909.5384340414,1839.9095384340415,0.0,0.0,968.6660345997661,0.032271381788865156,-18.171755870718265,-125.84623727481241,0.0,1839909.5384340414,0.0,125846.2372748124,0.0
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005749735817564952,0.0,0.021,0.010279649991614253,0.010854623573370747,136.0,,136.0,139.9980618794317,1840699.812273051,1840.6998122730508,0.0,0.0,1840699.812273051,1840.6998122730508,0.0,237.70753801101438,True,1840878.2044686412,1840.8782044686411,D,0.0,449501757474.4507,124.86159929845853,87.94484922677597,307.13517686976866,307.44994416801075,299.7922327359352,203.62208858272837,1840699.812273051,1840.6998122730508,0.0,0.0,178.39219559030607,0.03230111382146354,-18.19269811860583,-125.65348732538109,0.0,1840699.812273051,0.0,125653.4873253811,0.0
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005721377614400854,0.0,0.021,0.010210440231858455,0.01078257799329854,136.0,,136.0,139.97579827512934,1838650.5830773925,1838.6505830773926,0.0,0.0,1838650.5830773925,1838.6505830773926,0.0,238.25348045408637,False,1840878.2044686412,1840.8782044686411,D*,-2227.6213912486564,448398567124.60425,124.55515753461229,87.72901045112627,307.0859930454323,307.40244155117995,299.60217156643216,202.58577049965032,1838650.5830773925,1838.6505830773926,2227.6213912486564,2.2276213912486567,0.0,0.03230111382146354,-18.213608329141223,-125.46126321236719,0.0,1838650.5830773925,0.0,125461.26321236718,0.0
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005738380971679964,0.0,0.021,0.010222684462645354,0.01079652255981335,136.0,,136.0,139.98870438973336,1839838.5123313395,1839.8385123313396,0.0,0.0,1839838.5123313395,1839.8385123313396,0.0,238.14724355022105,True,1840878.2044686412,1840.8782044686411,D,0.0,447294664017.20544,124.24851778255707,87.51303222473041,307.03470046019316,307.3547646552427,299.4081451834928,201.5857735485138,1839838.5123313395,1839.8385123313396,0.0,0.0,1039.6921373016667,0.03247439584434715,-18.23448653162015,-125.26921487356654,0.0,1839838.5123313395,0.0,125269.21487356654,0.0
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005710037793801133,0.0,0.021,0.010153463699597905,0.010724467478978018,136.0,,136.0,139.98050979734126,1839084.250004883,1839.084250004883,0.0,0.0,1839084.250004883,1839.084250004883,0.0,238.69917084041177,True,1840878.2044686412,1840.8782044686411,D,0.0,446191213467.2025,123.94200374088959,87.29714254101826,306.98494145256467,307.3069302637529,299.21023027176636,200.62225419839933,1839084.250004883,1839.084250004883,0.0,0.0,1793.954463758273,0.03277338825497353,-18.255332787860983,-125.07753744499472,0.0,1839084.250004883,0.0,125077.53744499471,0.0
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005727070589770527,0.0,0.021,0.010165581223648803,0.010738288282625855,136.0,,136.0,139.99480355525156,1840399.9033747355,1840.3999033747355,0.0,0.0,1840399.9033747355,1840.3999033747355,0.0,238.59273218166635,True,1840878.2044686412,1840.8782044686411,D,0.0,445086973525.1777,123.63527042366046,87.08109841305492,306.933129616622,307.2589090125856,299.00818990389416,199.692436985503,1840399.9033747355,1840.3999033747355,0.0,0.0,478.3010939056985,0.03285310510395781,-18.276147121465396,-124.88600162647177,0.0,1840399.9033747355,0.0,124886.00162647177,0.0
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005698724197264242,0.0,0.021,0.010096495398341829,0.010666367818068253,136.0,,136.0,139.9851075565007,1839507.4457361856,1839.5074457361857,0.0,0.0,1839507.4457361856,1839.5074457361857,0.0,239.1496328782207,True,1840878.2044686412,1840.8782044686411,D,0.0,443983269057.73596,123.3286858493711,86.8651590504917,306.882903533702,307.210721624487,298.80215176592066,198.79648251947003,1839507.4457361856,1839.5074457361857,0.0,0.0,1370.7587324555498,0.0330815648927004,-18.29692959298965,-124.69482914552214,0.0,1839507.4457361856,0.0,124694.82914552213,0.0
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005715782422032347,0.0,0.021,0.010108520302849476,0.01068009854505271,136.0,,136.0,139.99743821709345,1840642.4079527792,1840.6424079527792,0.0,0.0,1840642.4079527792,1840.6424079527792,0.0,239.04273265599033,True,1840878.2044686412,1840.8782044686411,D,0.0,442878883612.9643,123.02191211471231,86.64908645497084,306.83058385659564,307.1623390625209,298.59188691344906,197.9318117670441,1840642.4079527792,1840.6424079527792,0.0,0.0,235.7965158619918,0.03312086431201074,-18.317680225746788,-124.50379654284562,0.0,1840642.4079527792,0.0,124503.79654284562,0.0
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005687432124791048,0.0,0.021,0.010039575583499346,0.010608318795978452,136.0,,136.0,139.98563158416846,1839555.6792917887,1839.5556792917887,0.0,0.0,1839555.6792917887,1839.5556792917887,0.0,239.60463003361696,True,1840878.2044686412,1840.8782044686411,D,0.0,441775150205.3892,122.715319501497,86.43314143028145,306.77987826666686,307.1137825623191,298.3775406674564,197.09857858407005,1839555.6792917887,1839.5556792917887,0.0,0.0,1322.5251768524759,0.03334128517481948,-18.338399080221773,-124.31312684991173,0.0,1839555.6792917887,0.0,124313.12684991173,0.0
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005704516330712635,0.0,0.021,0.010051505886407162,0.010621957519478425,136.0,,136.0,139.99598271189615,1840508.4375630696,1840.5084375630697,0.0,0.0,1840508.4375630696,1840.5084375630697,0.0,239.49728066507964,True,1840878.2044686412,1840.8782044686411,D,0.0,440670845142.8514,122.40856809523649,86.2170845615143,306.7270293573455,307.0650224738177,298.1588797495624,196.2943857145829,1840508.4375630696,1840.5084375630697,0.0,0.0,369.7669055715669,0.03340291299241474,-18.35908617970154,-124.12259687860194,0.0,1840508.4375630696,0.0,124122.59687860194,0.0
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005676162674914592,0.0,0.021,0.00998269880571916,0.01055031507321062,136.0,,136.0,139.982182509609,1839238.2129826865,1839.2382129826865,0.0,0.0,1839238.2129826865,1839.2382129826865,0.0,240.06427315791478,True,1840878.2044686412,1840.8782044686411,D,0.0,439567302215.06177,122.10202839307271,86.00117680412306,306.6758220971277,307.0160803043947,297.93606342340485,195.51938024326856,1839238.2129826865,1839.2382129826865,0.0,0.0,1639.991485954728,0.03367624490674053,-18.379741584657616,-123.93242973645907,0.0,1839238.2129826865,0.0,123932.42973645907,0.0
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005693273785319171,0.0,0.021,0.00999452978512639,0.010563857163658307,136.0,,136.0,139.9906891722045,1840021.199470927,1840.021199470927,0.0,0.0,1840021.199470927,1840.021199470927,0.0,239.95650892247625,True,1840878.2044686412,1840.8782044686411,D,0.0,438463289495.3792,121.7953581931609,85.78517713212523,306.62241893833607,306.9669256934144,297.70885263066697,194.7713337656815,1840021.199470927,1840.021199470927,0.0,0.0,857.0049977141898,0.033819079073026226,-18.400365318363484,-123.74240223521066,0.0,1840021.199470927,0.0,123742.40223521065,0.0
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005680104888563619,0.0,0.021,0.009952466927885175,0.010520477416741537,136.0,,136.0,139.99963769243584,1840844.856263733,1840.844856263733,0.0,0.0,1840844.856263733,1840.844856263733,0.0,240.3026920817383,True,1840878.2044686412,1840.8782044686411,D,0.0,437358782581.621,121.48855071711694,85.569080771243,306.5698245745474,306.9175489110008,297.47711669773355,194.04981367075632,1840844.856263733,1840.844856263733,0.0,0.0,33.34820490819402,0.03382463710717759,-18.420957402815816,-123.55250671399955,0.0,1840844.856263733,0.0,123552.50671399955,0.0
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005666896210192473,0.0,0.021,0.0099107647213189,0.010477454342338146,136.0,,136.0,139.97780058724703,1838834.8837141928,1838.8348837141928,0.0,0.0,1838834.8837141928,1838.8348837141928,0.0,240.64886023244858,False,1840878.2044686412,1840.8782044686411,D*,-2043.3207544484176,436255481651.39246,121.1820782364979,85.35322036058326,306.5172770849663,306.8679842817667,297.2412099541993,193.35425396412393,1838834.8837141928,1838.8348837141928,2043.3207544484176,2.0433207544484175,0.0,0.03382463710717759,-18.441517906398396,-123.36302149547345,0.0,1838834.8837141928,0.0,123363.02149547344,0.0
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005684072650716141,0.0,0.021,0.009922261807423699,0.010490669072495313,136.0,,136.0,139.9977221227825,1840668.5397425334,1840.6685397425333,0.0,0.0,1840668.5397425334,1840.6685397425333,0.0,240.54223101382073,True,1840878.2044686412,1840.8782044686411,D,0.0,435151080527.54694,120.87530014654081,85.13714469745753,306.4628092026439,306.81817410328216,297.00061111151535,192.68263290352297,1840668.5397425334,1840.6685397425333,0.0,0.0,209.66472610784695,0.033859581228195566,-18.462046830774806,-123.17354625845114,0.0,1840668.5397425334,0.0,123173.54625845114,0.0
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000565572318417024,0.0,0.021,0.009853707923617063,0.010419280242034087,136.0,,136.0,139.98265430575955,1839281.6389452107,1839.2816389452107,0.0,0.0,1839281.6389452107,1839.2816389452107,0.0,241.12148129373077,True,1840878.2044686412,1840.8782044686411,D,0.0,434047511544.1798,120.56875320671661,84.92123184230238,306.41015151819244,306.7681536730197,296.7556351180566,192.03527407315386,1839281.6389452107,1839.2816389452107,0.0,0.0,1596.5655234304722,0.034125675482100645,-18.482544231635785,-122.98440516587267,0.0,1839281.6389452107,0.0,122984.40516587267,0.0
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005672912098274458,0.0,0.021,0.009865222765670463,0.010432513975497909,136.0,,136.0,139.98781188877643,1839756.3630533854,1839.7563630533855,0.0,0.0,1839756.3630533854,1839.7563630533855,0.0,241.0135039645719,True,1840878.2044686412,1840.8782044686411,D,0.0,432943657726.3478,120.26212714620772,84.70526325939164,306.3551794994624,306.71789420267436,296.50606724396584,191.41032782734518,1839756.3630533854,1839.7563630533855,0.0,0.0,1121.8414152557962,0.03431264905130994,-18.503010131175177,-122.7953972363549,0.0,1839756.3630533854,0.0,122795.3972363549,0.0
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005659771756421726,0.0,0.021,0.00982323189481132,0.010389209070453494,136.0,,136.0,139.99294240481848,1840228.5958113607,1840.2285958113607,0.0,0.0,1840228.5958113607,1840.2285958113607,0.0,241.36786219258647,True,1840878.2044686412,1840.8782044686411,D,0.0,431839520568.86096,119.95542238023916,84.48923924118438,306.30104777422645,306.6673857581157,296.2517931276852,190.80743687717597,1840228.5958113607,1840.2285958113607,0.0,0.0,649.6086572804488,0.034420917160856684,-18.523444551129558,-122.60651972628008,0.0,1840228.5958113607,0.0,122606.51972628008,0.0
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005661810153453242,0.0,0.021,0.009807973881439256,0.01037415489678458,136.0,,136.0,139.99195794946453,1840137.9826911418,1840.1379826911418,0.0,0.0,1840137.9826911418,1840.1379826911418,0.0,241.4917414517625,True,1840878.2044686412,1840.8782044686411,D,0.0,430735437779.2463,119.6487327164573,84.27322586003078,306.2460258841618,306.61663086049,295.99288007196196,190.2256717705996,1840137.9826911418,1840.1379826911418,0.0,0.0,740.2217774994206,0.03454428745710659,-18.54384752133527,-122.41782123426925,0.0,1840137.9826911418,0.0,122417.82123426926,0.0
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005648658082504191,0.0,0.021,0.009766188531948865,0.010331054340199285,136.0,,136.0,139.97951228302023,1838992.4348862711,1838.9924348862712,0.0,0.0,1838992.4348862711,1838.9924348862712,0.0,241.84840801440745,False,1840878.2044686412,1840.8782044686411,D*,-1885.7695823700633,429632042318.3145,119.34223397730959,84.05734695447462,306.1914129728941,306.5656381227858,295.7294456393511,189.66456127892786,1838992.4348862711,1838.9924348862712,1885.7695823700633,1.8857695823700633,0.0,0.03454428745710659,-18.564219088538895,-122.22940322174746,0.0,1838992.4348862711,0.0,122229.40322174746,0.0
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005665943089012397,0.0,0.021,0.009777213191693857,0.010343807500595097,136.0,,136.0,139.99832303403034,1840723.8499634806,1840.7238499634807,0.0,0.0,1840723.8499634806,1840.7238499634807,0.0,241.74256318724204,True,1840878.2044686412,1840.8782044686411,D,0.0,428527608008.3364,119.03544666898235,83.84126479849458,306.1348141025715,306.51435921234446,295.46104812606916,189.12264193351038,1840723.8499634806,1840.7238499634807,0.0,0.0,154.35450516059063,0.03457001320796669,-18.584559249607526,-122.04096641179777,0.0,1840723.8499634806,0.0,122040.96641179777,0.0
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000563760553237422,0.0,0.021,0.009708926217624049,0.010272686770861472,136.0,,136.0,139.9796756180791,1839007.4688837687,1839.0074688837688,0.0,0.0,1839007.4688837687,1839.0074688837688,0.0,242.33618331789816,False,1840878.2044686412,1840.8782044686411,D*,-1870.735584872542,427424203527.00616,118.72894542416837,83.62538412810085,306.0801598591453,306.4628349726481,295.18810995271576,188.6001848223375,1839007.4688837687,1839.0074688837688,1870.735584872542,1.870735584872542,0.0,0.03457001320796669,-18.604868059149567,-121.85285725223045,0.0,1839007.4688837687,0.0,121852.85725223045,0.0
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005654900882776402,0.0,0.021,0.009719991697865185,0.010285481786142825,136.0,,136.0,139.98104497493463,1839133.5098432414,1839.1335098432414,0.0,0.0,1839133.5098432414,1839.1335098432414,0.0,242.22878214721362,True,1840878.2044686412,1840.8782044686411,D,0.0,426320723421.1002,118.42242317252784,83.40948866178744,306.02300330488833,306.4110353533448,294.91041449513955,188.0957040900537,1839133.5098432414,1839.1335098432414,0.0,0.0,1744.694625399774,0.03486079564553332,-18.62514553908763,-121.6648796283761,0.0,1839133.5098432414,0.0,121664.8796283761,0.0
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000564180718917159,0.0,0.021,0.009678014776471719,0.010242195495388878,136.0,,136.0,139.98232892387932,1839251.6895246378,1839.2516895246379,0.0,0.0,1839251.6895246378,1839.2516895246379,0.0,242.59320832293577,True,1840878.2044686412,1840.8782044686411,D,0.0,425217172407.38544,118.11588122427374,83.19357932238799,305.9667225624532,306.35894922528854,294.62785797319043,187.6089137950512,1839251.6895246378,1839.2516895246379,0.0,0.0,1626.5149440034293,0.03513188146953389,-18.645391711071568,-121.47703190362948,0.0,1839251.6895246378,0.0,121477.03190362948,0.0
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000564392449287642,0.0,0.021,0.009662528145848507,0.01022692059513615,136.0,,136.0,139.9776379646591,1838819.9152953085,1838.8199152953084,0.0,0.0,1838819.9152953085,1838.8199152953084,0.0,242.72254369885778,False,1840878.2044686412,1840.8782044686411,D*,-2058.2891733327415,424113880458.20825,117.80941123839118,82.97772066886755,305.9094596828958,306.30657897767287,294.34053297617,187.1390688183128,1838819.9152953085,1838.8199152953084,2058.2891733327415,2.0582891733327413,0.0,0.03513188146953389,-18.665606604886577,-121.2893628900544,0.0,1838819.9152953085,0.0,121289.3628900544,0.0
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005646080376628854,0.0,0.021,0.00964682102171197,0.010211429059374857,136.0,,136.0,139.98635034755654,1839621.8370845541,1839.621837084554,0.0,0.0,1839621.8370845541,1839.621837084554,0.0,242.85410857378463,True,1840878.2044686412,1840.8782044686411,D,0.0,423010107355.9575,117.50280759887708,82.76176787792984,305.85159883430856,306.2538965495744,294.0481948487308,186.68543153099026,1839621.8370845541,1839.621837084554,0.0,0.0,1256.3673840870615,0.035341276033548405,-18.685790228769182,-121.10174329563228,0.0,1839621.8370845541,0.0,121101.74329563227,0.0
2026-07-17 04:10:00+00:00,54.106,167887.67164,167887.67164,125162.20862216066,42725.46301783933,167.88767163999998,167.88767163999998,167887.67164,0.0004145426158538861,0.0004145426158538861,0.0004730813165251895,0.0,0.021,0.010772644982627012,0.011660268915006088,136.0,310.0,136.0,139.98963190105178,1839923.8840998625,1839.9238840998626,125162.20862216066,125.16220862216066,1714761.675477702,1714.7616754777018,0.0,232.06210239928933,True,1840878.2044686412,1840.8782044686411,C,0.0,421910810634.8106,117.19744739855851,82.5466908892659,,306.1755523932339,293.74807436147495,186.18321833035185,1714761.675477702,1714.7616754777018,0.0,0.0,954.320368778659,0.03550032942834484,-18.70594260600777,-120.91426343152438,0.0,1714761.675477702,-117399.52643381734,3514.736997707034,0.0
2026-07-17 04:20:00+00:00,175.488,544528.7347199998,544528.73472,430629.583406771,113899.15131322894,544.52873472,544.5287347199999,544528.73472,0.0013445321142011378,0.0013445321142011378,0.00033002088865000535,0.0,0.021,0.011873440266483416,0.01354799326933456,136.0,310.0,136.0,139.99725236990867,1840625.3018511883,1840.6253018511884,430629.583406771,430.629583406771,1409995.7184444172,1409.9957184444172,0.0,221.46390676351479,True,1840878.2044686412,1840.8782044686411,C,0.0,420994464896.2341,116.94290691562057,82.36740819130384,,306.1032331454168,293.50246030895016,185.59562500835335,1409995.7184444172,1409.9957184444172,0.0,0.0,252.902617452899,0.035542479864586994,-18.72606869818663,-120.75655307317707,0.0,1409995.7184444172,-117247.17918314622,3509.3738900308526,0.0
2026-07-17 04:30:00+00:00,313.754,973559.8367600001,973559.8367600001,827282.8742821936,146276.9624778065,973.55983676,973.55983676,973559.8367600001,0.002403881342080734,0.002403881342080734,0.00018767401839449934,0.0,0.021,0.011914419136026033,0.014505974496501267,136.0,310.0,136.0,139.9900946380336,1839966.4762210771,1839.966476221077,827282.8742821936,827.2828742821936,1012683.6019388834,1012.6836019388834,0.0,217.14064025345957,True,1840878.2044686412,1840.8782044686411,C,0.0,420316574049.2082,116.75460390255783,82.23477910289077,,306.0376469981407,293.325216964897,184.97497173015037,1012683.6019388834,1012.6836019388834,0.0,0.0,911.7282475640532,0.03569443457251434,-18.74617507668577,-120.63827099484077,0.0,1012683.6019388834,-117134.47643758135,3503.794557259418,0.0
2026-07-17 04:40:00+00:00,438.099,1359394.9110599998,1359394.9110599998,1237999.9076333023,121395.00342669757,1359.39491106,1359.39491106,1359394.9110599998,0.0033565723850029878,0.0033565723850029878,6.5845947453593e-05,0.0,0.021,0.011526790345729431,0.014949208678186013,136.0,310.0,136.0,139.99308123627068,1840241.3744010837,1840.2413744010837,1237999.9076333023,1237.9999076333022,602241.4667677815,602.2414667677815,0.0,215.32786057837433,True,1840878.2044686412,1840.8782044686411,C,0.0,419884991535.0295,116.63471987084152,82.15034014685284,,305.9782274743963,293.2102241418178,184.48701705435,602241.4667677815,602.2414667677815,0.0,0.0,636.8300675575156,0.035800572917107254,-18.76626875449572,-120.56206685968436,0.0,602241.4667677815,-117062.72353007004,3499.3433296143194,0.0
2026-07-17 04:50:00+00:00,542.139,1682224.78866,1682224.78866,1629612.07069797,52612.71796203009,1682.22478866,1682.22478866,1682224.78866,0.004153693106428307,0.004153693106428307,0.0,0.0,0.021,0.011067871092769006,0.015221564199197313,136.0,310.0,136.0,138.97641151273214,1746663.1176408208,1746.6631176408207,1629612.07069797,1629.61207069797,117051.04694285075,117.05104694285075,0.0,214.26632247579477,False,1840878.2044686412,1840.8782044686411,B*,-94215.0868278204,419744537283.9512,116.59570480109755,82.12286032563091,,305.92315688788943,293.1577006085869,184.45618075230016,117051.04694285075,117.05104694285075,94215.0868278204,94.2150868278204,0.0,0.035800572917107254,-18.786358423963616,-120.53801680738358,0.0,117051.04694285075,-117039.3715209961,3498.6452863874874,0.0
2026-07-17 05:00:00+00:00,627.628,1947492.02632,1947492.02632,1918386.2822919348,29105.74402806512,1947.49202632,1947.49202632,1947492.02632,0.0048086820852242425,0.004545434807060713,0.0,0.00026324727816352984,0.021,0.011279614856814928,0.015825049663875643,136.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,419795071248.7073,116.6097420135298,82.13274727676605,189.15990190253498,305.9578232205168,293.1531252747651,184.49006460979518,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.80644958650822,-120.54697526762922,77508.07782329366,0.0,6715.196770212206,127262.17203784143,0.0
2026-07-17 05:10:00+00:00,697.938,2165659.7377199996,2165659.7377199996,1988479.021861433,177180.71585856657,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005347374491254751,0.004812637042129276,0.0,0.0005347374491254751,0.021,0.01440574125951239,0.019218378301641664,136.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.14877250806757,True,1840878.2044686412,1840.8782044686411,B,0.0,420289316975.2093,116.7470324931137,82.22944626664857,197.49684334127716,306.05589421376243,293.2276266749286,185.07401126985098,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.8265553683374,-120.63469097508461,147600.81739279174,0.0,676142.0601105652,796776.7510856497,0.0
2026-07-17 05:20:00+00:00,756.207,2346464.94858,2346464.94858,1996536.1965883016,349928.7519916985,2346.46494858,2346.46494858,2346464.94858,0.0057938126623113834,0.005214431396080245,0.0,0.0005793812662311382,0.021,0.015785568603919754,0.020999999999999998,149.94325820856926,310.0,149.94325820856926,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.8003562558549,True,1840878.2044686412,1840.8782044686411,B,0.0,421007032701.2758,116.94639797257662,82.36986707761768,200.79572082559466,306.1683391411461,293.33886123232173,185.9358591599876,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.846682357669142,-120.76193599045298,155657.9921196604,0.0,1040534.8846578868,1161296.8206483398,0.0
2026-07-17 05:30:00+00:00,804.968,2497767.4059200003,2497767.40592,2014207.3447549902,483560.0611650096,2497.76740592,2497.7674059200003,2497767.40592,0.006699720010067031,0.006029748009060328,0.0,0.000669972001006703,0.021,0.014970251990939674,0.021,172.35092773570446,310.0,172.35092773570446,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.92430021901774,True,1840878.2044686412,1840.8782044686411,B,0.0,421830257453.4754,117.17507151485428,82.53093068973506,203.89291206817492,306.2841012803431,293.46654973480895,186.93751375668484,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.866833672029532,-120.907886162342,173329.140286349,0.0,1198712.1133796258,1319619.9995419679,0.0
2026-07-17 05:40:00+00:00,846.179,2625642.66626,2625642.66626,2041368.2029563459,584274.463303654,2625.6426662599997,2625.6426662599997,2625642.66626,0.00818498393193671,0.007366485538743039,0.0,0.0008184983931936712,0.021,0.013633514461256963,0.021,198.09079760974876,310.0,198.09079760974876,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.04369149308724,True,1840878.2044686412,1840.8782044686411,B,0.0,422778324328.7441,117.43842342465113,82.71641961612073,207.9725294309115,306.4047634696192,293.6138015206283,188.10398942405493,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.887013000699092,-121.07597201735987,200489.99848770475,0.0,1379621.4602934232,1500697.432310783,0.0
2026-07-17 05:50:00+00:00,881.338,2734738.93372,2734738.9337199996,2079557.406381274,655181.5273387255,2734.7389337199997,2734.73893372,2734738.9337199996,0.010490512235727117,0.009441461012154406,0.0,0.0010490512235727112,0.021,0.011558538987845595,0.021,223.337320439655,310.0,223.337320439655,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.30300523340742,True,1840878.2044686412,1840.8782044686411,B,0.0,423902179869.75006,117.75060551937501,82.93630152862262,213.56063368603202,306.5313670873285,293.78849011720854,189.50631340778105,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.907225542319576,-121.27524972291002,238679.20191263306,0.0,1634413.3664306693,1755688.6161535794,0.0
2026-07-17 06:00:00+00:00,911.591,2828612.17754,2828612.17754,2130530.7314857286,698081.4460542714,2828.61217754,2828.61217754,2828612.17754,0.014032763373083665,0.0126294870357753,0.0,0.0014032763373083654,0.021,0.008370512964224702,0.021,245.7277509896274,310.0,245.7277509896274,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.74277333519487,True,1840878.2044686412,1840.8782044686411,B,0.0,425267344683.50714,118.12981796764088,83.2033955092783,221.09635381387892,306.6638912498926,294.0007389463833,191.2415629355025,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.927478442605153,-121.51740171345388,289652.52701708756,0.0,1985622.1625780459,2107139.5642914996,0.0
2026-07-17 06:10:00+00:00,937.826,2910017.80844,2910017.80844,2194880.6291446546,715137.1792953452,2910.01780844,2910.01780844,2910017.80844,0.019509491769870647,0.017558542592883582,0.0,0.0019509491769870643,0.021,0.003441457407116419,0.021,264.14349602656876,310.0,264.14349602656876,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3472894817112,True,1840878.2044686412,1840.8782044686411,B,0.0,426948336090.8894,118.59676002524705,83.53228084379701,230.89069700089033,306.8012284272546,294.2631750623031,193.42605445283664,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.94778106825539,-121.81575390142714,354002.42467601347,0.0,2447649.9209610918,2569465.674862519,0.0
2026-07-17 06:20:00+00:00,960.735,2229304.850341684,2981103.0609,2197958.653036714,783144.4078632859,2981.1030609,2229.304850341684,2981103.0609,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,428775092585.98553,119.10419238499598,83.88968506272133,234.85060526169084,306.9345479172421,294.5514557471071,195.8377127651518,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.96813776082172,-122.14015539797052,357080.4485680728,0.0,2687513.709925478,2809653.8653234486,0.0
2026-07-17 06:30:00+00:00,980.863,2066671.2375726604,3043559.03722,2066671.2375726604,976887.7996473394,3043.55903722,2066.6712375726606,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,430594192413.07684,119.60949789252135,84.2455912574398,236.65423782823765,307.0613005755964,294.84101820967527,198.25460427387853,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-18.988548306438346,-122.46327369975933,225793.03310401924,0.0,2806040.0120481616,2928503.285747921,0.0
2026-07-17 06:40:00+00:00,998.644,2066671.2375726604,3098732.4133599997,2066671.2375726604,1032061.1757873392,3098.7324133599996,2066.6712375726606,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,432373029909.512,120.1036194193089,84.59362014235872,238.30213292684223,307.1816779133563,295.12491897969693,200.62766853302554,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.00901152152529,-122.77929052165355,225793.03310401924,0.0,2738936.127621282,2861715.4181429353,0.0
2026-07-17 06:50:00+00:00,1014.427,2066671.2375726604,3147706.11538,2066671.2375726604,1081034.8778073394,3147.70611538,2066.6712375726606,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,434110491382.4623,120.58624760623952,84.93355382389639,239.90352642224525,307.29601033751874,295.40258925451,202.95481295926186,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.029526189249044,-123.08800634251925,225793.03310401924,0.0,2669976.0884797415,2793064.0948222606,0.0
2026-07-17 07:00:00+00:00,1028.497,2066671.2375726604,3191364.48118,2066671.2375726604,1124693.2436073397,3191.36448118,2066.6712375726606,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,435807296772.87866,121.05758243691074,85.26553315822821,241.4676526850803,307.40460141130893,295.67416490784575,205.23637424896208,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.05009111358729,-123.38954602948795,225793.03310401924,0.0,2602215.950923284,2725605.496952772,0.0
2026-07-17 07:10:00+00:00,1041.084,2066671.2375726604,3230421.18696,2066671.2375726604,1163749.9493873396,3230.42118696,2066.6712375726606,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,437464350309.4971,121.51787508597141,85.58973505736512,242.99650978975353,307.5077394440611,295.93981148356454,207.47293625209358,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.070705124749818,-123.68406697516616,225793.03310401924,0.0,2535962.8612599946,2659646.9282351607,0.0
2026-07-17 07:20:00+00:00,1052.382,2066671.2375726604,3265478.2030800004,2066671.2375726604,1198806.96550734,3265.47820308,2066.6712375726606,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,439082555007.4629,121.96737639096192,85.90633619587959,244.49095372722718,307.60569826727334,296.19968742655834,209.66512401305104,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.09136707918132,-123.97172658900786,225793.03310401924,0.0,2471214.7968390146,2595186.5234280224,0.0
2026-07-17 07:30:00+00:00,1062.55,2066671.2375726604,3297028.897,2066671.2375726604,1230357.6594273394,3297.0288969999997,2066.6712375726606,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,440662795848.8943,122.40633218024841,86.21550972018906,245.95169105783918,307.6987379616415,296.45394532818506,211.81357028615818,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.112075859053753,-124.25267923459563,225793.03310401924,0.0,2407941.7026149747,2532194.38184957,0.0
2026-07-17 07:40:00+00:00,1071.721,2066671.2375726604,3325485.95974,2066671.2375726604,1258814.7221673394,3325.48595974,2066.6712375726606,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,442205939349.0511,122.83498315251418,86.51742516367715,247.3794126259641,307.78710554757356,296.7027322273427,213.91891167841214,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.132830371742372,-124.52707613172484,225793.03310401924,0.0,2346112.800490646,2470639.876622371,0.0
2026-07-17 07:50:00+00:00,1080.008,2066671.2375726604,3351200.02352,2066671.2375726604,1284528.7859473394,3351.20002352,2066.6712375726606,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,443712833847.40967,123.25356495761379,86.81224850364225,248.77479907255073,307.8710356410288,296.9461898422367,215.98178772483695,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.153629549309468,-124.79506540257749,225793.03310401924,0.0,2285697.7974936166,2410492.862896194,0.0
2026-07-17 08:00:00+00:00,1087.506,2066671.2375726604,3374465.86764,2066671.2375726604,1307794.6300673394,3374.46586764,2066.6712375726606,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,445184309795.3017,123.6623082764727,87.10014221757405,250.13852069688846,307.9507510764233,297.1844547926148,218.00284008401047,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.174472347995806,-125.05679211803323,225793.03310401924,0.0,2226666.8800493623,2351723.6721673957,0.0
2026-07-17 08:10:00+00:00,1094.296,2066671.2375726604,3395534.83024,2066671.2375726604,1328863.5926673396,3395.5348302400002,2066.6712375726606,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,446621180043.00885,124.0614389008358,87.38126533932342,251.47123740546166,308.02646349825494,297.4176588136137,219.98271177700354,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.195357747719804,-125.31239834398714,225793.03310401924,0.0,2168990.7130745696,2294303.111418557,0.0
2026-07-17 08:20:00+00:00,1100.449,2066671.2375726604,3414627.22006,2066671.2375726604,1347955.9824873398,3414.62722006,2066.6712375726606,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,448024240127.23083,124.45117781311967,87.65577351534546,252.77359868400418,308.0983739230202,297.64592896145336,221.92204647048038,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.216284751584443,-125.56202318784679,225793.03310401924,0.0,2112640.440599289,2238202.4637871357,0.0
2026-07-17 08:30:00+00:00,1106.024,2066671.2375726604,3431926.110559999,2066671.2375726604,1365254.8729873386,3431.926110559999,2066.6712375726606,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,449394268558.63257,124.83174126628683,87.92381906095798,254.04624358239607,308.16667327291236,297.86938781120614,223.82148780222573,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.23725238539197,-125.80580284515663,225793.03310401924,0.0,2057587.6858988698,2183393.4887440265,0.0
2026-07-17 08:40:00+00:00,1111.072,2066671.2375726604,3447589.7516799993,2066671.2375726604,1380918.5141073389,3447.589751679999,2066.6712375726606,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,450732027109.15106,125.20334086365307,88.18555101655298,255.28980071138,308.2315428827204,298.08815364686563,225.68167874725683,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.25825969716635,-126.04387064629499,225793.03310401924,0.0,2003804.5510934703,2129848.4217397654,0.0
2026-07-17 08:50:00+00:00,1115.638,2066671.2375726604,3461757.7757199993,2066671.2375726604,1395086.538147339,3461.7577757199992,2066.6712375726606,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,452038261098.7627,125.5661836385452,88.44111520370261,256.50488825037525,308.2931549812727,298.3023406439399,227.50326102274224,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.27930575668355,-126.2763571031893,225793.03310401924,0.0,1951263.616248703,2077539.9733518923,0.0
2026-07-17 09:00:00+00:00,1119.76,2066671.2375726604,3474548.0944,2066671.2375726604,1407876.8568273394,3474.5480943999996,2066.6712375726606,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,453313699681.434,125.92047213373168,88.69065428110524,257.69211396570387,308.35167314870455,298.5120590447908,229.28687453001498,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.30038965500955,-126.50338995600107,225793.03310401924,0.0,1899937.938014857,2026441.3279708582,0.0
