timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 09:10:00+00:00,1123.471,2066671.2375726604,3486063.1047399994,2066671.2375726604,1419391.867167339,3486.0631047399993,2066.6712375726606,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,454559056129.99286,126.26640448055358,88.93430780032052,258.8520752385738,308.4072527507635,298.71741532693926,231.03315683203158,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.321510504046174,-126.72509421973308,225793.03310401924,0.0,1849801.0478273772,1976526.1420471102,0.0
2026-07-17 09:20:00+00:00,1126.801,2066671.2375726604,3496395.8949399996,2066671.2375726604,1429724.6573673391,3496.3958949399994,2066.6712375726606,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,455775028119.6781,126.60417447768836,89.17221226124563,259.985359102193,308.46004135130545,298.9185123645527,232.74274266468964,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.342667436084625,-126.94159223071505,225793.03310401924,0.0,1800826.949704717,1927768.541935432,0.0
2026-07-17 09:30:00+00:00,1129.775,2066671.2375726604,3505624.0385,2066671.2375726604,1438952.8009273394,3505.6240384999996,2066.6712375726606,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,456962298010.1422,126.93397166948395,89.40450116728911,261.0925422874162,308.5101791040767,299.11544958333025,234.41626348047663,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.36385960336678,-127.1530036929274,225793.03310401924,0.0,1752990.1176694997,1880143.121362427,0.0
2026-07-17 09:40:00+00:00,1132.413,2066671.2375726604,3513809.59422,2066671.2375726604,1447138.3566473394,3513.80959422,2066.6712375726606,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,458121533125.6945,127.25598142380403,89.63130508020024,262.1741912763539,308.55779912482234,299.3083231089954,236.05434702297947,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.385086177654134,-127.35944572412387,225793.03310401924,0.0,1706265.4928164927,1833624.9385406165,0.0
2026-07-17 09:50:00+00:00,1134.736,2066671.2375726604,3521017.72384,2066671.2375726604,1454346.4862673397,3521.01772384,2066.6712375726606,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,459253386033.59375,127.5703850093316,89.85275167451692,263.23086236339833,308.6030278447081,299.49722590960545,237.6576169308408,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.40634634980442,-127.56103290171794,225793.03310401924,0.0,1660628.4800613658,1788189.5129630836,0.0
2026-07-17 10:00:00+00:00,1136.758,2066671.2375726604,3527291.86852,2062569.409166793,1464722.459353207,3527.29186852,2066.6712375726606,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,460358494820.2056,127.87735967227934,90.06896579159586,264.263101723147,308.6459853459957,299.68224793188085,239.2266923698018,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.42763932935582,-127.75787730839939,221691.20469815188,0.0,1620156.7729883105,1747914.65029671,0.0
2026-07-17 10:10:00+00:00,1138.494,2066671.2375726604,3532678.57236,2057849.5467706604,1474829.0255893397,3532.67857236,2066.6712375726606,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,461437483364.8626,128.17707871246185,90.280069493193,265.2714454847276,308.6867856808609,299.86347623175647,240.76218769152268,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.44896434411873,-127.95008857744982,216971.34230201915,0.0,1581342.8987929514,1709292.9873704012,0.0
2026-07-17 10:20:00+00:00,1139.955,2066671.2375726604,3537211.9676999995,2053231.7097233846,1483980.2579766149,3537.2119676999996,2066.6712375726606,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,462490961611.2684,128.46971155868565,90.48618211456379,266.2564198120525,308.7255371742022,300.04099509935116,242.26471211792293,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.470320639775018,-128.137773937729,212353.50525474345,0.0,1543443.572088193,1671581.3460259219,0.0
2026-07-17 10:30:00+00:00,1141.15,2066671.2375726604,3540919.981,2048713.9936692594,1492205.9873307408,3540.919981,2066.6712375726606,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,463519525836.3122,128.75542384342006,90.68742031705665,267.2185409895523,308.76234271124326,300.21488617854936,243.73486944983216,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.491707479484734,-128.32103825830424,207835.78920061825,0.0,1506437.9192057538,1634758.9574640582,0.0
2026-07-17 10:40:00+00:00,1142.088,2066671.2375726604,3543830.5387199996,2044294.5129769435,1499536.025743056,3543.83053872,2066.6712375726606,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,464523758916.15533,129.0343774767098,90.88389814017253,268.15831551295923,308.7973000106935,300.3852285813841,245.17325779878914,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.513124143500185,-128.49998409269935,203416.30850830232,0.0,1470305.4912302638,1598805.4753229632,0.0
2026-07-17 10:50:00+00:00,1142.774,2066671.2375726604,3545959.1555599994,2039971.401547116,1505987.7540128834,3545.9591555599995,2066.6712375726606,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,465504230589.4827,129.30673071930076,91.07572705307018,269.07624018473405,308.8305018841911,300.55209899740623,246.5804693408716,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.534569928787306,-128.67471172273923,199093.1970784747,0.0,1435026.2584671795,1563700.9701899188,0.0
2026-07-17 11:00:00+00:00,1143.212,2066671.2375726604,3547318.2432799996,2035742.813549421,1511575.4297305786,3547.3182432799995,2066.6712375726606,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,466461497717.8005,129.57263825494456,91.2630160054931,269.9728022137458,308.8620364827179,300.7155717982215,247.95709009148445,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.5560441486543,-128.8453192019701,194864.60908077992,0.0,1400580.6047821352,1529425.9239841052,0.0
2026-07-17 11:10:00+00:00,1143.405,2066671.2375726604,3547917.1107,2031606.9240920339,1516310.1866079662,3547.9171107,2066.6712375726606,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,467396104542.6939,129.83225126185943,91.4458714781021,270.84847931883735,308.8919875306404,300.8757191373725,249.30369970007519,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.577546132387408,-129.01190239863635,190728.71962339256,0.0,1366949.321865662,1495961.2242642983,0.0
2026-07-17 11:20:00+00:00,1143.354,2066671.2375726604,3547758.86076,2027561.9298270838,1520196.9309329162,3547.75886076,2066.6712375726606,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,468308582939.9503,130.08571748331954,91.62439753219427,271.70373983592486,308.92043454799784,301.0326110457385,250.62087126378717,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.599075224893774,-129.17455503819446,186683.72535844272,0.0,1334113.6034022386,1463288.158440433,0.0
2026-07-17 11:30:00+00:00,1143.06,2066671.2375726604,3546846.596399999,2023606.0494950812,1523240.546904918,3546.8465963999993,2066.6712375726606,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,469199452670.47156,130.3331812973532,91.79869585879389,272.53904282829785,308.94745306162804,301.1863155226206,251.9091711591,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.62063078635133,-129.3333687453512,182727.84502644002,0.0,1302055.039175627,1431388.4079209783,0.0
2026-07-17 11:40:00+00:00,1142.519,2066671.2375726604,3545167.90586,2019737.524411365,1525430.381448635,3545.16790586,2066.6712375726606,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,470069221627.90607,130.57478378552946,91.96886582710165,273.3548381998036,308.973114805691,301.33689862267823,253.16915889054616,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.6422121918656,-129.488433085609,178859.3199427238,0.0,1270755.6091147917,1400244.0422004007,0.0
2026-07-17 11:50:00+00:00,1141.73,2066671.2375726604,3542719.6862000003,2015954.618897515,1526765.0673024852,3542.7196862000005,2066.6712375726606,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,470918386082.9404,130.8106628008168,92.13500453229008,274.1515668106164,308.9974879121233,301.4844245388755,254.40138695562723,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.663818831133316,-129.63983560630655,175076.41442887392,0.0,1240197.677295064,1369837.5129013706,0.0
2026-07-17 12:00:00+00:00,1140.686,2066671.2375726604,3539480.2168399994,2012255.620660555,1527224.5961794443,3539.4802168399992,2066.6712375726606,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,471747430924.1921,131.0409530344978,92.29720684263424,274.9296605953052,309.0206370915282,301.62895568159394,255.60640072509156,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.68545010811284,-129.78766187714342,171377.41619191386,0.0,1210363.985894166,1340151.6477713094,0.0
2026-07-17 12:10:00+00:00,1139.381,2066671.2375726604,3535430.8801400005,2008638.8411226806,1526792.03901732,3535.4308801400007,2066.6712375726606,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,472556829895.6623,131.26578608212841,92.45556544596919,275.689542682932,309.04262380498267,301.7705527540629,256.7847383377672,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.707105440701202,-129.93199553017655,167760.63665403947,0.0,1181237.649129652,1311169.6446598284,0.0
2026-07-17 12:20:00+00:00,1137.807,2066671.2375726604,3530546.8525799997,2005102.6157041418,1525444.236875858,3530.5468525799997,2066.6712375726606,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,473347045830.7041,131.48529050852892,92.61017089546579,276.43162751892424,309.063506427216,301.9092748242549,257.93693060917855,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.728784260417747,-130.07291829928158,164224.4112355005,0.0,1152802.1471675145,1282875.065466796,0.0
2026-07-17 12:30:00+00:00,1135.954,2066671.2375726604,3524797.10476,2001645.3040618282,1523151.8006981718,3524.79710476,2066.6712375726606,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,474118530882.4763,131.699591911799,92.76111165471893,277.15632098847965,309.08334040159536,302.0451793933882,259.063500953206,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.75048601209426,-130.2105100590696,160767.09959318693,0.0,1125041.3200271744,1255251.830086244,0.0
2026-07-17 12:40:00+00:00,1133.808,2066671.2375726604,3518138.1955199996,1998265.2902859878,1519872.9052340118,3518.1381955199995,2066.6712375726606,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,474871726750.85333,131.90881298634815,92.90847414214238,277.8640205412758,309.10217838732734,302.1783224611767,260.1649653160803,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.772210153571468,-130.3448488632523,157387.08581734655,0.0,1097939.361477677,1228284.2103409292,0.0
2026-07-17 12:50:00+00:00,1131.356,2066671.2375726604,3510529.7866399996,1994960.9830574438,1515568.8035825558,3510.5297866399997,2066.6712375726606,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,475607064905.7714,132.1130735849365,93.05234277466634,278.5551153172668,309.1200703992685,302.3087585879607,261.241832122031,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.79395615540188,-130.47601098245036,154082.77858880264,0.0,1071480.8129413489,1201956.8239237992,0.0
2026-07-17 13:00:00+00:00,1128.58,2066671.2375726604,3501916.0252,1991730.8157675543,1510185.2094324457,3501.9160252,2066.6712375726606,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,476324966806.99194,132.31249077971998,93.19280001073409,279.22998627336585,309.13706394071494,302.4365409538488,262.29460222993816,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.815723500558786,-130.6040709414395,150852.6112989132,0.0,1045650.5574019535,1176254.628343393,0.0
2026-07-17 13:10:00+00:00,1125.46,2066671.2375726604,3492234.8523999997,1988573.2466031008,1503661.605796899,3492.2348524,2066.6712375726606,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,477025844120.27594,132.50717892229886,93.32992639259642,279.8890063108181,309.1532041295232,302.56172141499866,263.32376890036556,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.837511684151426,-130.72910155583023,147695.04213445954,0.0,1020433.8133388681,1151162.9148946982,0.0
2026-07-17 13:20:00+00:00,1121.974,2066671.2375726604,3481418.0035599996,1985486.7585981758,1495931.2449618238,3481.4180035599998,2066.6712375726606,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,477710098929.95844,132.69724970276624,93.46380058790174,280.5325404030858,309.1685338178985,302.6843505571573,264.3298177723763,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.85932021314612,-130.85117396817856,144608.55412953458,0.0,995816.1286746238,1126667.3026428022,0.0
2026-07-17 13:30:00+00:00,1118.094,2066671.2375726604,3469378.5963600003,1982469.8596550792,1486908.7367049211,3469.3785963600003,2066.6712375726606,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,478378123947.92377,132.88281220775661,93.59449943058206,281.16094572407286,309.18309370616714,302.8044777465811,265.3132268495624,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.881148606093372,-130.97035768352453,141591.65518643794,0.0,971783.3747557821,1102753.7324393066,0.0
2026-07-17 13:40:00+00:00,1113.79,2066671.2375726604,3456023.5425999993,1979521.082536131,1476502.4600638684,3456.0235425999995,2066.6712375726606,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,479030302718.983,133.06397297749527,93.72209796103489,281.7745717765292,309.19692245083604,302.9221511784481,266.2744664947401,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.902996392860764,-131.08672060435745,138642.8780674897,0.0,948321.7403645171,1079408.4609688746,0.0
2026-07-17 13:50:00+00:00,1109.026,2066671.2375726604,3441241.13644,1976638.9848282395,1464602.1516117605,3441.24113644,2066.6712375726606,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,479667009822.6608,133.24083606185022,93.84666946560291,282.3737605204849,309.2100567672255,303.0374179228748,267.2139994327907,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.9248631143716,-131.200329065007,135760.78035959826,0.0,925417.7257701625,1056618.0548351696,0.0
2026-07-17 14:00:00+00:00,1103.762,2066671.2375726604,3424907.2602799996,1973822.148881983,1451085.1113980166,3424.9072602799997,2066.6712375726606,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,480288611071.401,133.41350307538917,93.9682855153527,282.95884650157075,309.2225315269488,303.15032396864405,268.1322807611446,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.946748322349176,-131.31124786545965,132943.94441334173,0.0,903058.1368202806,1034369.3846857402,0.0
2026-07-17 14:10:00+00:00,1097.95,2066671.2375726604,3406872.973,1971069.1817268822,1435803.791273118,3406.8729730000005,2066.6712375726606,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,480895463705.2032,133.58207325144534,94.08701600415539,283.5301569790946,309.23437985049594,303.26091426474613,269.0297579674352,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.968651579066606,-131.41954030460116,130190.97725824102,0.0,881230.079078734,1012649.6193833352,0.0
2026-07-17 14:20:00+00:00,1091.535,2066671.2375726604,3386967.6128999996,1968378.7149644706,1418588.897935529,3386.9676128999995,2066.6712375726606,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,481487916582.71045,133.74664349519736,94.20292918607282,284.08801205374857,309.24563319516886,303.3692327598344,269.90687095386266,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-19.99057245710209,-131.52526821288603,127500.51049582932,0.0,859920.9520162761,991446.2202291621,0.0
2026-07-17 14:30:00+00:00,1084.454,2066671.2375726604,3364995.6947599994,1965749.4046407011,1399246.2901192983,3364.9956947599994,2066.6712375726606,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,482066310368.7636,133.90730843576767,94.31609171205258,284.63272479483004,309.2563214386004,303.4753224396897,270.7640520678352,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.012510539099495,-131.62849198443539,124871.20017205992,0.0,839118.4432498761,970746.9352343115,0.0
2026-07-17 14:40:00+00:00,1076.632,2066671.2375726604,3340724.4980800003,1963179.9310991464,1377544.566980854,3340.72449808,2066.6712375726606,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,482630977718.44604,134.06416047734612,94.4265686659362,285.1646013668708,309.2664729580794,303.57922536278727,271.6017261384704,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.034465417534257,-131.7292706085657,122301.72663050509,0.0,818810.5228402184,950539.7934487842,0.0
2026-07-17 14:50:00+00:00,1067.982,2066671.2375726604,3313884.06708,1960668.998816399,1353215.068263601,3313.88406708,2066.6712375726606,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,483182243457.6449,134.2172898493458,94.53442359978588,285.6839411555701,309.27611470589255,303.680982694055,272.42031051856054,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.05643669448438,-131.82766170075058,119790.79434775759,0.0,798985.43765033,930813.0993510806,0.0
2026-07-17 15:00:00+00:00,1058.401,2066671.2375726604,3284154.79894,1958215.3362209962,1325939.462719004,3284.15479894,2066.6712375726606,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,483720424760.155,134.36678465559862,94.63971856853496,286.1910368929407,309.2852722808826,303.78063473690787,273.2202151316236,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.07842398140655,-131.92372153301898,117337.13175235511,0.0,779631.7057645313,911555.4272975503,0.0
2026-07-17 15:10:00+00:00,1047.769,2066671.2375726604,3251164.34086,1955817.6954971456,1295346.6453628542,3251.16434086,2066.6712375726606,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484245831321.35364,134.51273092259822,94.74251416396707,286.6861747815786,309.2939699964135,303.87822096364334,274.00184252367825,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.10042689891718,-132.0175050637931,114939.49102850446,0.0,760738.1109691762,892755.6160329692,0.0
2026-07-17 15:20:00+00:00,1035.941,2066671.2375726604,3214462.7665399997,1953474.852374451,1260987.9141655487,3214.46276654,2066.6712375726606,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484758765528.47986,134.65521264679995,94.84286954803149,287.16963461797684,309.30223094492203,303.97378004427446,274.76558791939993,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.122445076578376,-132.1090659671704,112596.64790580989,0.0,742293.6973045579,874402.7632717283,0.0
2026-07-17 15:30:00+00:00,1022.744,2066671.2375726604,3173513.26736,1951185.6059047966,1222327.6614552033,3173.51326736,2066.6712375726606,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,485259522627.55035,134.7943118409862,94.94084248549991,287.64168991480864,309.3100770592285,304.0673498738786,275.51183928232905,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.144478152688652,-132.1984566616523,110307.40143615549,0.0,724287.7636813372,856486.2203429895,0.0
2026-07-17 15:40:00+00:00,1007.97,2066671.2375726604,3127670.4318,1948948.7782274769,1178721.653572523,3127.6704317999997,2066.6712375726606,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,485748390886.9453,134.93010857970702,95.03648937597217,288.1026080221102,309.3175291707683,304.15896759853496,276.2409773788208,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.166525774078373,-132.28572833832686,108070.57375883579,0.0,706709.858566095,838995.5869044219,0.0
2026-07-17 15:50:00+00:00,991.365,2066671.2375726604,3076146.1130999997,1946763.2143236138,1129382.898776386,3076.1461130999996,2066.6712375726606,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486225651757.70496,135.06268104380692,95.12986528523805,288.5526502473003,309.3246070648994,304.24866963992076,276.9533758454376,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.18858759590979,-132.3709309885077,105885.0098549726,0.0,689549.7747444334,821920.705732941,0.0
2026-07-17 16:00:00+00:00,972.62,2066671.2375726604,3017981.5028,1944627.7817608395,1073353.7210391604,3017.9815028,2066.6712375726606,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,486691580030.56934,135.19210556404704,95.2210239760022,288.99207197397925,309.33132953343244,304.33649171863414,277.64940125950324,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.210663281481597,-132.45411343083566,103749.57729219824,0.0,672797.5441484349,805251.6575792705,0.0
2026-07-17 16:10:00+00:00,951.349,2066671.2375726604,2951978.86606,1942541.370429188,1009437.4956308119,2951.9788660599997,2066.6712375726606,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487146443989.80414,135.3184566638345,95.31001793797992,289.4211227794529,309.3377144245229,304.42246887630773,278.3294132125486,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.232752502037908,-132.53532333784898,101663.16596054692,0.0,656443.4327641234,788978.7561019724,0.0
2026-07-17 16:20:00+00:00,927.074,2066671.2375726604,2876654.9975599996,1940502.8922690758,936152.1052909237,2876.6549975599996,2066.6712375726606,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,487590505563.8516,135.44180710106988,95.39689841737211,289.8400465509339,309.3437786900584,304.5066354965762,278.99376438639416,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.254854936581577,-132.61460726202583,99624.68780043465,0.0,640477.9356120409,773092.5428740667,0.0
2026-07-17 16:30:00+00:00,899.19,2066671.2375726604,2790132.6186,1938511.2809922085,851621.3376077916,2790.1326186,2066.6712375726606,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488024020472.8477,135.56222790912437,95.48171544572685,290.24908160037666,309.34953843066523,304.5890253249564,279.64280063162624,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.2769702716918,-132.69201066130785,97633.07652356739,0.0,624891.7718032554,757583.7824645633,0.0
2026-07-17 16:40:00+00:00,866.924,2066671.2375726604,2690013.15656,1936565.4917962153,753447.6647637847,2690.01315656,2066.6712375726606,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488447238373.0468,135.67978843695744,95.56451786819613,290.64846077790554,309.35500893845614,304.66967148769703,280.276861048237,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.299098201345817,-132.7675779241077,95687.28732757409,0.0,609675.8796709203,742443.457595028,0.0
2026-07-17 16:50:00+00:00,829.285,2066671.2375726604,2573221.5979,1934664.5010737488,638557.0968262511,2573.2215979,2066.6712375726606,2573221.5979,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,488860402998.19934,135.7945563883887,95.64535337119624,291.0384115838022,309.36020473763074,304.7486065096528,280.89627806820835,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.321238426744785,-132.8413523938102,93786.29660510761,0.0,594821.4119824371,727662.7643762473,0.0
2026-07-17 17:00:00+00:00,784.979,2066671.2375726604,2435742.73826,1932807.3061167712,502935.4321432288,2435.74273826,2066.6712375726606,2435742.73826,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489263752297.92334,135.90659786053425,95.72426850948014,291.4191562790188,309.36513962303707,304.82586233123527,281.50137753983444,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.34339065614358,-132.91337639276952,91929.10164813002,0.0,580319.7312252017,713233.1076179713,0.0
2026-07-17 17:10:00+00:00,732.319,2066671.2375726604,2272341.9178599995,1930992.924816689,341348.9930433105,2272.3419178599993,2066.6712375726606,2272341.9178599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,489657518573.1153,136.01597738142092,95.80130873263057,291.7909119941899,309.369826696797,304.90147032448976,282.0924788135832,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.365554604684547,-132.98369124581362,90114.72034804772,0.0,566162.4049718783,699146.0962176919,0.0
2026-07-17 17:20:00+00:00,669.101,2066671.2375726604,2076180.25694,1929220.3953609648,146959.86157903518,2076.18025694,2066.6712375726606,2076180.25694,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,267.4671871289466,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,490041928608.44495,136.12275794679027,95.8765184109826,292.1538908371189,309.37427840309266,304.975461308346,282.6698948293142,0.0,0.0,0.0,0.0,0.0,0.035800572917107254,-20.38772999423509,-133.05233730325833,88342.19089232349,0.0,552341.2013237613,685393.5386270196,0.0
2026-07-17 17:30:00+00:00,592.506,1838510.5676399998,1838510.5676399998,1838423.9457092637,86.62193073611706,1838.5105676399999,1838.5105676399999,1838510.5676399998,0.018681598320295287,0.018681598320295287,2.4939555657857677e-05,0.0,0.021,0.0022934621240468557,0.021,267.0176789792715,310.0,267.0176789792715,139.9733360006825,1838423.9457092637,1838.4239457092638,1838423.9457092637,1838.4239457092638,0.0,0.0,0.0,194.2907530184462,False,1840878.2044686412,1840.8782044686411,C*,-2454.2587593775243,490119047440.1577,136.14417984448826,95.8916066813058,,309.3354333149447,304.97215668966635,282.89302035419996,0.0,0.0,2454.2587593775243,2.4542587593775242,0.0,0.035800572917107254,-20.40990777063645,-133.06665840818567,0.0,0.0,128531.38618794759,261598.04459613326,0.0
2026-07-17 17:40:00+00:00,499.184,1548938.0009599999,1548938.0009599999,1537517.0927139358,11420.908246064093,1548.93800096,1548.93800096,1548938.0009599999,0.0155734837637399,0.0155734837637399,0.0006819140904072743,0.0,0.021,0.004744602145852827,0.021,261.8307004169814,310.0,261.8307004169814,139.9989164281749,1840778.4682808507,1840.7784682808506,1537517.0927139358,1537.5170927139357,303261.37556691485,303.26137556691486,0.0,194.3937916994701,True,1840878.2044686412,1840.8782044686411,C,0.0,489859872672.3194,136.07218685342207,95.84089923577991,,309.27789100735896,304.9052256593114,282.43368636804524,303261.37556691485,303.26137556691486,0.0,0.0,99.73618779052049,0.03581719561507234,-20.43207766432012,-133.01936210200614,0.0,303261.37556691485,-128696.57083028159,4322.791271724564,0.0
2026-07-17 17:50:00+00:00,386.055,1197905.5017,1197905.5017,1174442.8564779721,23462.645222027786,1197.9055016999998,1197.9055016999998,1197905.5017,0.010738754596079857,0.010738754596079857,0.0007736124441380726,0.0,0.021,0.009487632959782073,0.021,249.55977886890454,310.0,249.55977886890454,139.99632056808022,1840539.535167344,1840.539535167344,1174442.8564779721,1174.442856477972,666096.6786893718,666.0966786893717,0.0,194.6556973164519,True,1840878.2044686412,1840.8782044686411,C,0.0,489383044290.1148,135.9397345250319,95.74760794273661,,309.210089417431,304.800847302488,281.6523290372445,666096.6786893718,666.0966786893717,0.0,0.0,338.6693012972828,0.03587364049862189,-20.45423319353549,-132.93317529223097,0.0,666096.6786893718,-128617.29165161133,4315.883640619635,0.0
2026-07-17 18:00:00+00:00,253.644,787042.11336,787042.11336,757646.1332838017,29395.980076198233,787.0421133599999,787.0421133599999,787042.11336,0.0056136989051791064,0.0056136989051791064,0.0011443453597483689,0.0,0.021,0.014241955735072526,0.021,230.23655893990804,310.0,230.23655893990804,139.99159032966648,1840104.145527454,1840.1041455274542,757646.1332838017,757.6461332838018,1082458.0122436523,1082.4580122436523,0.0,195.12090128686137,True,1840878.2044686412,1840.8782044686411,C,0.0,488656471589.1663,135.7379087747684,95.60545426797408,,309.1338300728598,304.66105250599196,280.34231645924996,1082458.0122436523,1082.4580122436523,0.0,0.0,774.0589411871042,0.03600265032215308,-20.476366709485784,-132.80109570173963,0.0,1082458.0122436523,-128496.48933715839,4304.606364581239,0.0
2026-07-17 18:10:00+00:00,116.571,361712.81873999996,361712.81873999996,338404.0402503376,23308.778489662334,361.71281873999993,361.71281873999993,361712.81873999996,0.001950841999576244,0.001950841999576244,0.0010826886481123939,0.0,0.021,0.017966469352311363,0.021,203.78280863539956,310.0,203.78280863539956,139.99466099020472,1840386.781130363,1840.386781130363,338404.0402503376,338.40404025033763,1501982.7408800253,1501.9827408800254,0.0,195.86631385722893,True,1840878.2044686412,1840.8782044686411,C,0.0,487678281633.04376,135.46618934251217,95.41407177218655,,309.0522829800884,304.4933282452908,278.3682958753151,1501982.7408800253,1501.9827408800254,0.0,0.0,491.42333827819675,0.03608455421186611,-20.49847033219732,-132.6217362692174,0.0,1501982.7408800253,-128333.85265757237,4287.883611645026,0.0
2026-07-17 18:20:00+00:00,21.1,65472.03400000001,65472.034,59126.73288235762,6345.301117642382,65.472034,65.47203400000001,65472.034,0.00026467614495900214,0.00026467614495900214,0.0009346722176218026,0.0,0.021,0.019800651637419196,0.021,174.64266463756647,310.0,174.64266463756647,139.9819294544039,1839214.920792107,1839.214920792107,59126.73288235762,59.126732882357615,1780088.1879097493,1780.0881879097494,0.0,196.84055864149326,True,1840878.2044686412,1840.8782044686411,C,0.0,486533342624.9217,135.1481507291449,95.1900648872994,,308.97113084892794,304.3211421387896,275.64554645233454,1780088.1879097493,1780.0881879097494,0.0,0.0,1663.2836765341926,0.036361768157955145,-20.520538426148043,-132.40856370431635,0.0,1780088.1879097493,-128143.49229370127,4265.0714106150845,0.0
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006578601826880466,0.0,0.021,0.012878424503760552,0.013536284686448598,136.0,,136.0,139.9888644994041,1839853.2494514973,1839.8532494514973,0.0,0.0,1839853.2494514973,1839.8532494514973,0.0,221.5205315757239,True,1840878.2044686412,1840.8782044686411,D,0.0,485429430675.2508,134.841508520903,94.97408493091632,308.62279239600286,308.92259328080337,304.19493301506805,272.1533222428664,1839853.2494514973,1839.8532494514973,0.0,0.0,1024.9550171438605,0.03653259399414579,-20.54257112873043,-132.19621549434612,0.0,1839853.2494514973,0.0,132196.2154943461,0.0
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006325100449358948,0.0,0.021,0.011919294260076749,0.012551804305012643,136.0,,136.0,139.98860935889573,1839829.765321452,1839.829765321452,0.0,0.0,1839829.765321452,1839.829765321452,0.0,226.65952803791342,True,1840878.2044686412,1840.8782044686411,D,0.0,484325532816.0579,134.53487022668276,94.75810773132997,308.59760091988574,308.876729685299,304.08438606883925,268.54457409103685,1839829.765321452,1839.829765321452,0.0,0.0,1048.4391471892595,0.036707333852010665,-20.564568286005592,-131.98294365095842,0.0,1839829.765321452,0.0,131982.94365095842,0.0
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006266181168314026,0.0,0.021,0.011797203343256494,0.012423821460087896,136.0,,136.0,139.99674362897625,1840578.4753464763,1840.5784753464764,0.0,0.0,1840578.4753464763,1840.5784753464764,0.0,227.38742061495856,True,1840878.2044686412,1840.8782044686411,D,0.0,483221185730.85004,134.22810714745833,94.54204264084329,308.5586618699747,308.83161756041886,303.97814263304394,265.0734611060015,1840578.4753464763,1840.5784753464764,0.0,0.0,299.72912216489203,0.03675728870570481,-20.586530073332092,-131.7707239589934,0.0,1840578.4753464763,0.0,131770.7239589934,0.0
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006237791166843179,0.0,0.021,0.011726767431571711,0.01235054654825603,136.0,,136.0,139.97874654488928,1838921.953354492,1838.9219533544922,0.0,0.0,1838921.953354492,1838.9219533544922,0.0,227.81095709012808,False,1840878.2044686412,1840.8782044686411,D*,-1956.2511141491123,482117832558.83734,133.9216201552326,94.3261720090982,308.51481587966634,308.78670335643034,303.8722228433185,261.7382033402965,1838921.953354492,1838.9219533544922,1956.2511141491123,1.9562511141491123,0.0,0.03675728870570481,-20.60845670288,-131.5597772874804,0.0,1838921.953354492,0.0,131559.7772874804,0.0
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006209586447057193,0.0,0.021,0.011654750496436527,0.012275709141142246,136.0,,136.0,139.98021653746252,1839057.2572189332,1839.0572572189333,0.0,0.0,1839057.2572189332,1839.0572572189333,0.0,228.24874408631658,True,1840878.2044686412,1840.8782044686411,D,0.0,481014398204.506,133.61511061236277,94.11028549406308,308.46959981833857,308.7418079945872,303.7650503261924,258.5317794435803,1839057.2572189332,1839.0572572189333,0.0,0.0,1820.9472497079987,0.037060779913989476,-20.630348347256206,-131.34986625721464,0.0,1839057.2572189332,0.0,131349.86625721466,0.0
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006181421050547657,0.0,0.021,0.0115824411900219,0.012200583295076665,136.0,,136.0,139.9828681431493,1839301.321374715,1839.3013213747151,0.0,0.0,1839301.321374715,1839.3013213747151,0.0,228.6936201955474,True,1840878.2044686412,1840.8782044686411,D,0.0,479910817411.68115,133.30856039213364,93.89437032839199,308.423970020462,308.69688248068695,303.656151171751,255.4489598913713,1839301.321374715,1839.3013213747151,0.0,0.0,1576.8830939261243,0.03732359376297716,-20.652205170094053,-131.14093702707027,0.0,1839301.321374715,0.0,131140.93702707026,0.0
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006153255645969619,0.0,0.021,0.011510185228417751,0.012125510793014712,136.0,,136.0,139.9824587476999,1839263.6390167237,1839.2636390167238,0.0,0.0,1839263.6390167237,1839.2636390167238,0.0,229.14368716964674,True,1840878.2044686412,1840.8782044686411,D,0.0,478807259228.2711,133.00201645229754,93.67845958624437,308.3781895319322,308.65191321985793,303.5454137828501,252.4847926554513,1839263.6390167237,1839.2636390167238,0.0,0.0,1614.5654519174714,0.037592688004963404,-20.674027332970642,-130.9329772595091,0.0,1839263.6390167237,0.0,130932.97725950909,0.0
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006125079430332648,0.0,0.021,0.011438076696089481,0.012050584639122746,136.0,,136.0,139.97815640966087,1838867.6350005085,1838.8676350005085,0.0,0.0,1838867.6350005085,1838.8676350005085,0.0,229.59846802262763,False,1840878.2044686412,1840.8782044686411,D*,-2010.5694681326859,477703938647.2708,132.69553851313077,93.46259533091855,308.33233278215477,308.6068964531645,303.4327903333678,249.63453728589104,1838867.6350005085,1838.8676350005085,2010.5694681326859,2.0105694681326858,0.0,0.037592688004963404,-20.695814996980616,-130.72598405986653,0.0,1838867.6350005085,0.0,130725.98405986653,0.0
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006111906300133571,0.0,0.021,0.011394137114792221,0.012005327744805578,136.0,,136.0,139.9932531422046,1840257.1972954306,1840.2571972954306,0.0,0.0,1840257.1972954306,1840.2571972954306,0.0,229.8759146829778,True,1840878.2044686412,1840.8782044686411,D,0.0,476599784328.89355,132.3888289802482,93.24656795518955,308.285793807788,308.56180815805345,303.31811589568565,246.89167847570602,1840257.1972954306,1840.2571972954306,0.0,0.0,621.0071732106153,0.03769618920049851,-20.717568284659034,-130.5197260704962,0.0,1840257.1972954306,0.0,130519.72607049621,0.0
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006068709442113544,0.0,0.021,0.011294172236060452,0.011901043180271806,136.0,,136.0,139.97801028404527,1838854.185027466,1838.854185027466,0.0,0.0,1838854.185027466,1838.854185027466,0.0,230.52326277469967,False,1840878.2044686412,1840.8782044686411,D*,-2024.0194411752746,475496471817.8771,132.08235328274364,93.030705278753,308.2402578848536,308.51667339421226,303.20145648326303,244.25518110207304,1838854.185027466,1838.854185027466,2024.0194411752746,2.0240194411752745,0.0,0.03769618920049851,-20.739287363594126,-130.3144736105678,0.0,1838854.185027466,0.0,130314.4736105678,0.0
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006070524627461408,0.0,0.021,0.01127858084786186,0.011885633310608,136.0,,136.0,139.99357042148156,1840286.4009207154,1840.2864009207153,0.0,0.0,1840286.4009207154,1840.2864009207153,0.0,230.61988310079158,True,1840878.2044686412,1840.8782044686411,D,0.0,474392299977.32465,131.7756388825902,92.81467447481704,308.1930878538483,308.47145862659266,303.082602176039,241.71651659609066,1840286.4009207154,1840.2864009207153,0.0,0.0,591.8035479257815,0.03779482312515281,-20.760972342620793,-130.10987416000555,0.0,1840286.4009207154,0.0,130109.87416000555,0.0
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006027313973665913,0.0,0.021,0.011178842201175028,0.011781573598541619,136.0,,136.0,139.98774781162825,1839750.4651421101,1839.7504651421102,0.0,0.0,1839750.4651421101,1839.7504651421102,0.0,231.27895665195595,True,1840878.2044686412,1840.8782044686411,D,0.0,473288449698.2394,131.46901380506648,92.59870658426078,308.14728298520726,308.4261802383935,302.9615631486258,239.27542824243062,1839750.4651421101,1839.7504651421102,0.0,0.0,1127.7393265310675,0.037982779679574655,-20.782623362965396,-129.90612206762006,0.0,1839750.4651421101,0.0,129906.12206762005,0.0
