timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006014093300093677,0.0,0.021,0.011135522097152243,0.01173693142716161,136.0,,136.0,139.97686541417937,1838748.8067283123,1838.7488067283123,0.0,0.0,1838748.8067283123,1838.7488067283123,0.0,231.56528499126853,False,1840878.2044686412,1840.8782044686411,D*,-2129.3977403289173,472185200414.2024,131.16255567061177,92.38285627815893,308.100555415093,308.3808404451698,302.838321030299,236.92637996854486,1838748.8067283123,1838.7488067283123,2129.3977403289173,2.1293977403289173,0.0,0.037982779679574655,-20.80424056608793,-129.70321873519788,0.0,1838748.8067283123,0.0,129703.21873519788,0.0
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0006000901067387869,0.0,0.021,0.011092011993166943,0.01169210209990573,136.0,,136.0,139.9922171037127,1840161.836261495,1840.161836261495,0.0,0.0,1840161.836261495,1840.161836261495,0.0,231.85501397764858,True,1840878.2044686412,1840.8782044686411,D,0.0,471081103312.4455,130.85586203123486,92.1668400968401,308.05350024923615,308.33540910861836,302.71265159349696,234.66462592168628,1840161.836261495,1840.161836261495,0.0,0.0,716.3682071461808,0.03810217438076568,-20.82582404682289,-129.50088440977058,0.0,1840161.836261495,0.0,129500.88440977057,0.0
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005972669120250246,0.0,0.021,0.011020754448733181,0.011618021360758206,136.0,,136.0,139.98761439091703,1839738.1845781454,1839.7381845781454,0.0,0.0,1839738.1845781454,1839.7381845781454,0.0,232.33869319711448,True,1840878.2044686412,1840.8782044686411,D,0.0,469977260401.6986,130.54923900047183,91.95087364789647,308.00692835464764,308.28990178737087,302.5845767369965,232.48841792529018,1839738.1845781454,1839.7381845781454,0.0,0.0,1140.0198904958088,0.03829217769584831,-20.847373928187018,-129.2992881847656,0.0,1839738.1845781454,0.0,129299.2881847656,0.0
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005959449911144833,0.0,0.021,0.010977578499549232,0.011573523490663715,136.0,,136.0,139.98498296803052,1839495.9781262206,1839.4959781262207,0.0,0.0,1839495.9781262206,1839.4959781262207,0.0,232.63220011882322,True,1840878.2044686412,1840.8782044686411,D,0.0,468873562814.8229,130.2426563374508,91.73493563151338,307.95978195572326,308.24431339075056,302.45402777743334,230.39341012167478,1839495.9781262206,1839.4959781262207,0.0,0.0,1382.2263424205594,0.03852254875291841,-20.86889032427656,-129.09837653723835,0.0,1839495.9781262206,0.0,129098.37653723836,0.0
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005946245079844299,0.0,0.021,0.01093433377082958,0.011528958278814009,136.0,,136.0,139.99562881877398,1840475.8638563028,1840.4758638563028,0.0,0.0,1840475.8638563028,1840.4758638563028,0.0,232.92842204540267,True,1840878.2044686412,1840.8782044686411,D,0.0,467769277296.5091,129.9359103601414,91.5188825865663,307.91239403924567,308.1986263692754,302.3208445718954,228.3759468510129,1840475.8638563028,1840.4758638563028,0.0,0.0,402.3406123383902,0.03858960552164147,-20.89037332388579,-128.89799765538152,0.0,1840475.8638563028,0.0,128897.99765538152,0.0
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005917983003941289,0.0,0.021,0.01086348921039317,0.0114552875107873,136.0,,136.0,139.98347466811867,1839357.148304545,1839.357148304545,0.0,0.0,1839357.148304545,1839.357148304545,0.0,233.42316090986424,True,1840878.2044686412,1840.8782044686411,D,0.0,466665663007.52637,129.629350835424,91.30296086738456,307.8655244380491,308.1528600268702,302.1850864867591,226.43452422780496,1839357.148304545,1839.357148304545,0.0,0.0,1521.0561640961096,0.038843114882324156,-20.911823048682542,-128.69834878051233,0.0,1839357.148304545,0.0,128698.34878051233,0.0
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000591980944548758,0.0,0.021,0.01084822015969529,0.011440201104244048,136.0,,136.0,139.99689783070943,1840592.6686769612,1840.5926686769612,0.0,0.0,1840592.6686769612,1840.5926686769612,0.0,233.52526027601232,True,1840878.2044686412,1840.8782044686411,D,0.0,465561307406.3202,129.3225853906445,91.08689411074603,307.8173895325339,308.10698492729233,302.04653881085244,224.56386717420273,1840592.6686769612,1840.5926686769612,0.0,0.0,285.53579167998396,0.038890704180937485,-20.933239573998566,-128.49915189613404,0.0,1840592.6686769612,0.0,128499.15189613403,0.0
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005891550559459913,0.0,0.021,0.010777455031635593,0.011366610087581585,136.0,,136.0,139.99644977595304,1840551.4279651896,1840.5514279651895,0.0,0.0,1840551.4279651896,1840.5514279651895,0.0,234.02718324836508,True,1840878.2044686412,1840.8782044686411,D,0.0,464456976549.5411,129.01582681931697,90.87083219534532,307.77014416858833,308.06101041615045,301.90518588733266,222.7630857052491,1840551.4279651896,1840.5514279651895,0.0,0.0,326.7765034516342,0.03894516693151275,-20.95462299519533,-128.300527180575,0.0,1840551.4279651896,0.0,128300.527180575,0.0
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005878311977862108,0.0,0.021,0.01073470250446636,0.011322533702252571,136.0,,136.0,139.98503641154429,1839500.8972762043,1839.5008972762043,0.0,0.0,1839500.8972762043,1839.5008972762043,0.0,234.33092764740434,True,1840878.2044686412,1840.8782044686411,D,0.0,463353276011.17535,128.7092433364376,90.65489360150433,307.7223970572971,308.01494510675263,301.7610536477861,221.02910394682152,1839500.8972762043,1839.5008972762043,0.0,0.0,1377.307192436885,0.03917471813025224,-20.975973420251808,-128.10255033887717,0.0,1839500.8972762043,0.0,128102.55033887716,0.0
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000586508454729955,0.0,0.021,0.01069190959453474,0.011278418049264695,136.0,,136.0,139.98439064913075,1839441.4587785848,1839.4414587785848,0.0,0.0,1839441.4587785848,1839.4414587785848,0.0,234.63731990979582,True,1840878.2044686412,1840.8782044686411,D,0.0,462249611135.9082,128.40266975997451,90.43896198513512,307.67441972779454,307.9687741741523,301.6140050748113,219.35892545826806,1839441.4587785848,1839.4414587785848,0.0,0.0,1436.7456900563557,0.039414175745261626,-20.99729093658404,-127.90509799339799,0.0,1839441.4587785848,0.0,127905.09799339798,0.0
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005851857670956219,0.0,0.021,0.010649164617559315,0.011234350384654937,136.0,,136.0,139.9845489327172,1839456.027818807,1839.456027818807,0.0,0.0,1839456.027818807,1839.456027818807,0.0,234.94578127346563,True,1840878.2044686412,1840.8782044686411,D,0.0,461145937519.2169,128.09609375533805,90.22302865850959,307.62628027629853,307.9224926102479,301.4639576173279,217.75012394823653,1839456.027818807,1839.456027818807,0.0,0.0,1422.1766498342622,0.03965120518690067,-21.0185756270784,-127.70814296615612,0.0,1839456.027818807,0.0,127708.14296615611,0.0
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005838628666947783,0.0,0.021,0.010606489756194592,0.01119035262288937,136.0,,136.0,139.9833044416463,1839341.479994405,1839.341479994405,0.0,0.0,1839341.479994405,1839.341479994405,0.0,235.25617700395958,True,1840878.2044686412,1840.8782044686411,D,0.0,460042332631.2203,127.78953684200563,90.00710877862721,307.5779944465835,307.87609789702384,301.3108481783117,216.20038101937615,1839341.479994405,1839.341479994405,0.0,0.0,1536.7244742361363,0.039907325932606694,-21.03982757361839,-127.51167923993218,0.0,1839341.479994405,0.0,127511.67923993217,0.0
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005825396885739615,0.0,0.021,0.010563890274253336,0.011146429962827298,136.0,,136.0,139.98023007651176,1839058.5034059652,1839.0585034059652,0.0,0.0,1839058.5034059652,1839.0585034059652,0.0,235.5684870558752,True,1840878.2044686412,1840.8782044686411,D,0.0,458938897529.1767,127.48302709143798,89.79122211730248,307.5295644578343,307.82958812269754,301.1546218678568,214.70746815463446,1839058.5034059652,1839.0585034059652,0.0,0.0,1819.7010626760311,0.04021060944305269,-21.061046857861037,-127.31570545587002,0.0,1839058.5034059652,0.0,127315.70545587002,0.0
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005827258726408433,0.0,0.021,0.0105486953246785,0.011131421197319344,136.0,,136.0,139.9994125012995,1840824.1287909953,1840.8241287909952,0.0,0.0,1840824.1287909953,1840.8241287909952,0.0,235.67577117915783,True,1840878.2044686412,1840.8782044686411,D,0.0,457834403051.9021,127.1762230699728,89.57512818961358,307.4802642283164,307.78293489036315,300.9950346208423,213.26813457106604,1840824.1287909953,1840.8241287909952,0.0,0.0,54.07567764585838,0.040219622055993665,-21.082233522956468,-127.11999057257886,0.0,1840824.1287909953,0.0,127119.99057257886,0.0
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005798952368446124,0.0,0.021,0.010478694782868184,0.011058590019712796,136.0,,136.0,139.98896655151847,1839862.6427271524,1839.8626427271524,0.0,0.0,1839862.6427271524,1839.8626427271524,0.0,236.20051079165307,True,1840878.2044686412,1840.8782044686411,D,0.0,456730485466.2658,126.86957929618495,89.35914713055601,307.43202411903434,307.7361651975142,300.83221542258474,211.8821727245501,1839862.6427271524,1839.8626427271524,0.0,0.0,1015.5617414887529,0.0403888823462418,-21.103387657146712,-126.92480514146722,0.0,1839862.6427271524,0.0,126924.80514146722,0.0
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005800799679789961,0.0,0.021,0.010463723191148033,0.011043803159127029,136.0,,136.0,139.9888080421997,1839848.0529096476,1839.8480529096475,0.0,0.0,1839848.0529096476,1839.8480529096475,0.0,236.3078935252002,True,1840878.2044686412,1840.8782044686411,D,0.0,455626576634.52,126.56293795403334,89.1431677841938,307.382537159146,307.6892654083769,300.6660594347019,210.5462211099236,1839848.0529096476,1839.8480529096475,0.0,0.0,1030.151558993617,0.040560574272740735,-21.124509328352932,-126.73002723730994,0.0,1839848.0529096476,0.0,126730.02723730994,0.0
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.000578758477413083,0.0,0.021,0.0104211987805113,0.010999957257924383,136.0,,136.0,139.99554535028162,1840468.1810898844,1840.4681810898844,0.0,0.0,1840468.1810898844,1840.4681810898844,0.0,236.62800131132474,True,1840878.2044686412,1840.8782044686411,D,0.0,454522295725.8661,126.25619325718502,88.92711564112496,307.33328883433353,307.6422226457379,300.49641721166205,209.2587162829198,1840468.1810898844,1840.4681810898844,0.0,0.0,410.0233787568286,0.04062891150253354,-21.14559859180492,-126.53558071193169,0.0,1840468.1810898844,0.0,126535.58071193169,0.0
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005774352120240463,0.0,0.021,0.010378870970372276,0.010956306182396323,136.0,,136.0,139.9875760902272,1839734.6592328898,1839.7346592328897,0.0,0.0,1839734.6592328898,1839.7346592328897,0.0,236.9492317439474,True,1840878.2044686412,1840.8782044686411,D,0.0,453418454930.32635,125.94957081397955,88.71114960602078,307.2839847459096,307.59504915244395,300.3233477631303,208.01819600683214,1839734.6592328898,1839.7346592328897,0.0,0.0,1143.5452357514296,0.04081950237515877,-21.166655523269146,-126.34158878533941,0.0,1839734.6592328898,0.0,126341.58878533941,0.0
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005776234005940428,0.0,0.021,0.01036377858831752,0.010941401988911564,136.0,,136.0,139.9993825193401,1840821.3691342163,1840.8213691342164,0.0,0.0,1840821.3691342163,1840.8213691342164,0.0,237.05949942386417,True,1840878.2044686412,1840.8782044686411,D,0.0,452313962108.8458,125.64276725245718,88.49505600228737,307.23378692012466,307.5477187325529,300.1466256512756,206.82197416159227,1840821.3691342163,1840.8213691342164,0.0,0.0,56.835334424860775,0.04082897493089625,-21.187680164571173,-126.14784781217038,0.0,1840821.3691342163,0.0,126147.84781217038,0.0
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005747899164400793,0.0,0.021,0.01029427638860077,0.010869066305040849,136.0,,136.0,139.98095916555877,1839125.6116127523,1839.1256116127522,0.0,0.0,1839125.6116127523,1839.1256116127522,0.0,237.59896566323414,True,1840878.2044686412,1840.8782044686411,D,0.0,451210486741.8782,125.33624631718838,88.27916146314546,307.1846965462072,307.50026032549107,299.9664279264662,205.66990760597605,1839125.6116127523,1839.1256116127522,0.0,0.0,1752.5928558888845,0.041121073740211074,-21.208672603638917,-125.95463440645278,0.0,1839125.6116127523,0.0,125954.63440645278,0.0
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005764896495916465,0.0,0.021,0.010306464842137184,0.010882954491728832,136.0,,136.0,139.99752162902703,1840650.0855133056,1840.6500855133056,0.0,0.0,1840650.0855133056,1840.6500855133056,0.0,237.49483386064884,True,1840878.2044686412,1840.8782044686411,D,0.0,450106096690.5702,125.02947130293616,88.0630879663575,307.13351838922256,307.4526313428381,299.78242359141143,204.5583368873305,1840650.0855133056,1840.6500855133056,0.0,0.0,228.1189553355798,0.041159093566100334,-21.229632869842455,-125.76159722122566,0.0,1840650.0855133056,0.0,125761.59722122566,0.0
2026-07-18 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,136.0,,136.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,450032851704.9144,125.00912547358735,88.04875761255353,,307.4249476051066,299.75550495012016,204.54091613811303,0.0,0.0,0.0,0.0,0.0,0.041159093566100334,-21.25059104531396,-125.74905282905192,0.0,0.0,-122074.9760929362,3674.0767361157195,0.0
