timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-28352217.314898234,-0.007875615920805065,-0.005547100618722801,,,129.9900152188863,129.9900152188863,129.9900152188863,0.0,0.0,0.0,0.0,0.0,0.0,-0.00814678260455856,-48.88069562735136,0.0,1627.000102520964,0.0,0.0,-47253.69552483039,1627.000102520964,0.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-56701607.02169471,-0.0157504463949152,-0.011093648016987515,,,129.98003143356942,129.98003143356942,129.98003143356942,0.0,0.0,0.0,0.0,0.0,0.0,-0.01629275271857642,-48.87582068410716,0.0,1626.837839446358,0.0,0.0,-47248.9828446608,1626.837839446358,0.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-85048169.4024523,-0.023624491500681195,-0.016639642249979634,,,129.97004864395004,129.97004864395004,129.97004864395004,0.0,0.0,0.0,0.0,0.0,0.0,-0.024437910423084623,-48.870946227049195,0.0,1626.6755924532044,0.0,0.0,-47244.27063459599,1626.6755924532044,0.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-113391904.73915307,-0.031497751316431406,-0.022185083372868845,,,129.96006684992884,129.96006684992884,129.96006684992884,0.0,0.0,0.0,0.0,0.0,0.0,-0.03258225579910612,-48.86607225612898,0.0,1626.5133616277017,0.0,0.0,-47239.55889450128,1626.5133616277017,0.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-141732813.31369844,-0.03937022592047179,-0.02772997144080905,,,129.95008605140654,129.95008605140654,129.95008605140654,0.0,0.0,0.0,0.0,0.0,0.0,-0.0407257889276558,-48.8611987712981,0.0,1626.351147055815,0.0,0.0,-47234.847624242284,1626.351147055815,0.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-170070895.40782848,-0.04724191539106347,-0.033274306508922595,,,129.94010624828394,129.94010624828394,129.94010624828394,0.0,0.0,0.0,0.0,0.0,0.0,-0.048868509889740466,-48.85632577250798,0.0,1626.188948957919,0.0,0.0,-47230.13682355006,1626.188948957919,0.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-198406151.3036868,-0.055112819806579665,-0.03881808863241076,,,129.93012744046166,129.93012744046166,129.93012744046166,0.0,0.0,0.0,0.0,0.0,0.0,-0.05701041876635882,-48.85145325971012,0.0,1626.026766612922,0.0,0.0,-47225.4264930972,1626.026766612922,0.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-226738581.2830937,-0.0629829392453038,-0.0443613178664116,,,129.92014962784046,129.92014962784046,129.92014962784046,0.0,0.0,0.0,0.0,0.0,0.0,-0.0651515156385015,-48.84658123285604,0.0,1625.8646005112168,0.0,0.0,-47220.716632344825,1625.8646005112168,0.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-255068185.6277897,-0.07085227378549715,-0.049903994266047524,,,129.91017281032111,129.91017281032111,129.91017281032111,0.0,0.0,0.0,0.0,0.0,0.0,-0.07329180058715105,-48.84170969189732,0.0,1625.7024507372917,0.0,0.0,-47216.00724116003,1625.7024507372917,0.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-283394964.619676,-0.07872082350546555,-0.05544611788647239,,,129.90019698780435,129.90019698780435,129.90019698780435,0.0,0.0,0.0,0.0,0.0,0.0,-0.08143127369328194,-48.836838636785394,0.0,1625.5403169749188,0.0,0.0,-47211.29831981048,1625.5403169749188,0.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-311718918.54049265,-0.08658858848347019,-0.06098768878280855,,,129.89022216019094,129.89022216019094,129.89022216019094,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956993503786058,-48.83196806747182,0.0,1625.3781994440506,0.0,0.0,-47206.58986802777,1625.3781994440506,0.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-340040047.67197955,-0.0944555687977721,-0.0665287070101783,,,129.88024832738168,129.88024832738168,129.88024832738168,0.0,0.0,0.0,0.0,0.0,0.0,-0.09770778470184527,-48.827097983908175,0.0,1625.2160980966873,0.0,0.0,-47201.88188581149,1625.2160980966873,0.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-368358352.2957153,-0.10232176452658757,-0.07206917262367238,,,129.8702754892774,129.8702754892774,129.8702754892774,0.0,0.0,0.0,0.0,0.0,0.0,-0.10584482276618626,-48.82222838604595,0.0,1625.0540131530724,0.0,0.0,-47197.17437289288,1625.0540131530724,0.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-396673832.6936016,-0.11018717574822266,-0.07760908567844478,,,129.8603036457788,129.8603036457788,129.8603036457788,0.0,0.0,0.0,0.0,0.0,0.0,-0.11398104931182572,-48.817359273836715,0.0,1624.8919440261525,0.0,0.0,-47192.46732981056,1624.8919440261525,0.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-424986489.147378,-0.11805180254093835,-0.08314844622961771,,,129.8503327967867,129.8503327967867,129.8503327967867,0.0,0.0,0.0,0.0,0.0,0.0,-0.1221164644196977,-48.81249064723197,0.0,1624.7298909379388,0.0,0.0,-47187.76075629403,1624.7298909379388,0.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-453296321.938462,-0.1259156449829061,-0.08868725433225039,,,129.84036294220195,129.84036294220195,129.84036294220195,0.0,0.0,0.0,0.0,0.0,0.0,-0.13025106817072826,-48.807622506183314,0.0,1624.5678543766626,0.0,0.0,-47183.054651806655,1624.5678543766626,0.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-481603331.34843236,-0.13377870315234233,-0.09422551004143362,,,129.83039408192542,129.83039408192542,129.83039408192542,0.0,0.0,0.0,0.0,0.0,0.0,-0.1383848606458353,-48.80275485064229,0.0,1624.4058340250485,0.0,0.0,-47178.34901661724,1624.4058340250485,0.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-509907517.6589479,-0.14164097712748552,-0.09976321341227383,,,129.8204262158579,129.8204262158579,129.8204262158579,0.0,0.0,0.0,0.0,0.0,0.0,-0.1465178419259287,-48.797887680560464,0.0,1624.2438297012632,0.0,0.0,-47173.643850859204,1624.2438297012632,0.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-538208881.1516684,-0.14950246698657457,-0.10530036449987766,,,129.81045934390022,129.81045934390022,129.81045934390022,0.0,0.0,0.0,0.0,0.0,0.0,-0.1546500120919103,-48.793020995889435,0.0,1624.0818413551897,0.0,0.0,-47168.939154534244,1624.0818413551897,0.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-566507422.1080109,-0.1573631728077808,-0.11083696335930424,,,129.80049346595325,129.80049346595325,129.80049346595325,0.0,0.0,0.0,0.0,0.0,0.0,-0.16278137122467373,-48.788154796580656,0.0,1623.919869343219,0.0,0.0,-47164.234927237434,1623.919869343219,0.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-594803140.8095539,-0.16522309466932053,-0.11637301004564428,,,129.79052858191784,129.79052858191784,129.79052858191784,0.0,0.0,0.0,0.0,0.0,0.0,-0.1709119194051047,-48.78328908258582,0.0,1623.7579133475301,0.0,0.0,-47159.53116923829,1623.7579133475301,0.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-623096037.5377142,-0.17308223264936506,-0.12190850461395693,,,129.78056469169488,129.78056469169488,129.78056469169488,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904165671408076,-48.77842385385645,0.0,1623.595973589152,0.0,0.0,-47154.8278802673,1623.595973589152,0.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-651386112.5739099,-0.18094058682608608,-0.12744344711930145,,,129.77060179518526,129.77060179518526,129.77060179518526,0.0,0.0,0.0,0.0,0.0,0.0,-0.18717058323247143,-48.77355911034414,0.0,1623.434050018077,0.0,0.0,-47150.12506032606,1623.434050018077,0.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-679673366.1995579,-0.18879815727765498,-0.13297783761673704,,,129.76063989228987,129.76063989228987,129.76063989228987,0.0,0.0,0.0,0.0,0.0,0.0,-0.1952986990411382,-48.76869485200055,0.0,1623.272142587186,0.0,0.0,-47145.42270941337,1623.272142587186,0.0
2026-07-11 04:00:00+00:00,13.938,43248.77772,43248.77772,43248.77772,0.0,43.24877772,43.24877772,43248.77772,0.00010327185490185316,0.0,0.0,0.00010327185490185316,0.0,0.0,0.0,129.81614044642723,130.0,182.0,310.0,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-680416424.6918783,-0.18900456241441063,-0.13312321673036043,310.0,129.81614044642723,130.96639713730164,129.75799925886227,129.75861149334426,0.0,0.0,0.0,0.0,0.0,0.0,-0.20342690500306324,-48.76923577155024,47530.53449124137,47530.80495101622,47530.53449124137,0.0,-48768.9653117754,0.27045977484522155,0.0
2026-07-11 04:10:00+00:00,96.582,299688.15108,299688.15108,97719.64383667067,201968.5072433293,299.68815107999995,299.68815107999995,299688.15108,0.0007148917508150399,0.0,0.0,0.0007148917508150399,0.021,0.0,0.0,129.76842601616804,129.81614044642723,182.0,310.0,129.81614044642723,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-651048601.7312248,-0.1808468338142291,-0.12737741325029253,310.0,129.76842601616804,136.67953387382636,129.74933035604846,129.75070940052095,0.0,0.0,0.0,0.0,0.0,0.0,-0.2115564564529987,-48.77730869961262,97719.64383667067,97723.68030070185,97719.64383667067,0.0,-48773.27223558143,4.036464031181822,0.0
2026-07-11 04:20:00+00:00,229.314,711547.5831599999,711547.5831599999,302339.12509079237,409208.45806920755,711.5475831599999,711.5475831599999,711547.5831599999,0.001696919421322351,0.0,0.0,0.001696919421322351,0.021,0.0,0.0,129.75052184344855,129.76842601616804,182.0,310.0,129.76842601616804,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-498920497.3114205,-0.13858902703095013,-0.09761360702732051,310.0,129.75052184344855,144.95476712543692,129.73979315881263,129.74152195086046,0.0,0.0,0.0,0.0,0.0,0.0,-0.2196909998001028,-48.80726008262451,302339.12509079237,302354.1007822983,302339.12509079237,0.0,-48792.28439111856,14.975691505947907,0.0
2026-07-11 04:30:00+00:00,362.796,1125734.22024,1125734.22024,585538.2599277335,540195.9603122665,1125.73422024,1125.73422024,1125734.22024,0.0026844207150383487,0.0,0.0,0.0026844207150383487,0.021,0.0,0.0,129.7391404821725,129.75052184344855,182.0,310.0,129.75052184344855,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-176899425.0437483,-0.04913872917881897,-0.03461030575538977,310.0,129.7391404821725,153.63461402152993,129.73012423135523,129.7320537629791,0.0,0.0,0.0,0.0,0.0,0.0,-0.2278352807246475,-48.865685547268306,585538.2599277335,585567.4726600554,585538.2599277335,0.0,-48836.472814946435,29.212732321873773,0.0
2026-07-11 04:40:00+00:00,478.578,1484998.8193199998,1484998.8193199998,872706.2097768014,612292.6095431984,1484.9988193199997,1484.9988193199997,1484998.8193199998,0.0035409008838791015,0.0,0.0,0.0035409008838791015,0.021,0.0,0.0,129.72905263020178,129.7391404821725,182.0,310.0,129.7391404821725,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,317378763.05320907,0.0881607675147803,0.062095035225933716,310.0,129.72905263020178,162.16018103251338,129.72042476362967,129.72252108983506,0.0,0.0,0.0,0.0,0.0,0.0,-0.23599407633850475,-48.952773683143434,872706.2097768014,872749.7538447389,872706.2097768014,0.0,-48909.2296152059,43.54406793753151,0.0
2026-07-11 04:50:00+00:00,574.655,1783119.9856999994,1783119.9856999996,1129692.7847721835,653427.2009278161,1783.1199856999997,1783.1199856999995,1783119.9856999996,0.0042515202702030205,0.0,0.0,0.0042515202702030205,0.021,0.0,0.0,129.71921246812542,129.72905263020178,182.0,310.0,129.72905263020178,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,965788881.8163996,0.26827468939344434,0.1889562302791831,310.0,129.71921246812542,170.36906482730126,129.71071527295365,129.71296449636725,0.0,0.0,0.0,0.0,0.0,0.0,-0.24417169855804735,-49.065733317255535,1129692.7847721835,1129749.2645892396,1129692.7847721835,0.0,-49009.25350019941,56.479817056126194,0.0
2026-07-11 05:00:00+00:00,653.685,2028345.3339,2028345.3339,1341392.1459180722,686953.1879819278,2028.3453339,2028.3453339,2028345.3339,0.004835954411244085,0.0,0.0,0.004835954411244085,0.021,0.0,0.0,129.70942088247446,129.71921246812542,182.0,310.0,129.71921246812542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1741144417.693275,0.4836512271370208,0.34065424828685165,310.0,129.70942088247446,178.20596334844672,129.70100041744175,129.70339370630174,0.0,0.0,0.0,0.0,0.0,0.0,-0.25237171615737586,-49.20010559597104,1341392.1459180722,1341459.33205743,1341392.1459180722,0.0,-49132.91945661325,67.18613935778558,0.0
2026-07-11 05:10:00+00:00,718.952,2230864.9188800002,2230864.9188800002,1513928.4208891678,716936.4979908324,2230.8649188800005,2230.8649188800005,2230864.9188800002,0.005318513992204486,0.0,0.0,0.005318513992204486,0.021,0.0,0.0,129.69967219065626,129.70942088247446,182.0,310.0,129.70942088247446,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2619935850.0842447,0.7277599583567347,0.5125894604151361,310.0,129.69967219065626,185.65485752694818,129.6912833739307,129.6938108768403,0.0,0.0,0.0,0.0,0.0,0.0,-0.2605970430816757,-49.35196154579909,1513928.4208891678,1514004.348864082,1513928.4208891678,0.0,-49276.03357088496,75.92797491413512,0.0
2026-07-11 05:20:00+00:00,773.311,2399537.63434,2399537.63434,1655600.4781280502,743937.1562119497,2399.53763434,2399.53763434,2399537.63434,0.005720334594783603,0.0,0.0,0.005720334594783603,0.021,0.0,0.0,129.68995874891831,129.69967219065626,182.0,310.0,129.69967219065626,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3583635091.8412457,0.9954541921781238,0.7011368534052402,310.0,129.68995874891831,192.71679862645436,129.6815665911167,129.6842176404865,0.0,0.0,0.0,0.0,0.0,0.0,-0.268850074557281,-49.5181888536316,1655600.4781280502,1655683.5917819664,1655600.4781280502,0.0,-49435.07519971533,83.11365391626896,0.0
2026-07-11 05:30:00+00:00,819.025,2541385.4335,2541385.4335,1773305.5047955685,768079.9287044313,2541.3854334999996,2541.3854334999996,2541385.4335,0.006058168137923588,0.0,0.0,0.006058168137923588,0.021,0.0,0.0,129.68025386043826,129.68995874891831,182.0,310.0,129.68995874891831,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4617854028.856414,1.2827372302378928,0.9034813981614311,310.0,129.68025386043826,199.40098960857276,129.67185085719146,129.67461543125836,0.0,0.0,0.0,0.0,0.0,0.0,-0.27713280189399403,-49.696364020278175,1773305.5047955685,1773394.5923788918,1773305.5047955685,0.0,-49607.27643695497,89.08758332320576,0.0
2026-07-11 05:40:00+00:00,857.838,2661819.8437199993,2661819.84372,1872305.1760391972,789514.6676808025,2661.81984372,2661.8198437199994,2661819.84372,0.006344923436214627,0.0,0.0,0.006344923436214627,0.021,0.0,0.0,129.67054075809594,129.68025386043826,182.0,310.0,129.68025386043826,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5711362847.5228,1.5864896798674446,1.1174259858891697,310.0,129.67054075809594,205.72068255225227,129.66213666889672,129.66500532664514,0.0,0.0,0.0,0.0,0.0,0.0,-0.28544690064457634,-49.88459250349405,1872305.1760391972,1872399.2902808052,1872305.1760391972,0.0,-49790.478261886165,94.1142416078801,0.0
2026-07-11 05:50:00+00:00,891.089,2764995.70166,2764995.70166,1956511.2599553554,808484.4417046444,2764.9957016599997,2764.9957016599997,2764995.70166,0.006590511331483962,0.0,0.0,0.006590511331483962,0.021,0.0,0.0,129.66081469101468,129.67054075809594,182.0,310.0,129.67054075809594,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6855279813.431452,1.9042443926198478,1.341232908602938,310.0,129.66081469101468,211.69110343544853,129.65242865422806,129.65538807379133,0.0,0.0,0.0,0.0,0.0,0.0,-0.2937937963743062,-50.08137437837895,1956511.2599553554,1956609.6508927979,1956511.2599553554,0.0,-49982.98344093654,98.39093744241109,0.0
2026-07-11 06:00:00+00:00,919.809,2854112.1384599996,2854112.1384599996,2028841.4909982553,825270.6474617443,2854.1121384599996,2854.1121384599996,2854112.1384599996,0.006802563066256677,0.0,0.0,0.006802563066256677,0.021,0.0,0.0,129.6510767702368,129.66081469101468,182.0,310.0,129.66081469101468,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8042474644.312226,2.234020734531174,1.5735071292672522,310.0,129.6510767702368,217.32832734186243,129.64274047823284,129.64576422234933,0.0,0.0,0.0,0.0,0.0,0.0,-0.3021747138213423,-50.28550468221672,2028841.4909982553,2028943.5561501742,2028841.4909982553,0.0,-50183.43953029788,102.06515191883955,0.0
2026-07-11 06:10:00+00:00,944.797,2931648.40318,2931648.40318,2091500.227896468,840148.1752835319,2931.64840318,2931.64840318,2931648.40318,0.006986992780563173,0.0,0.0,0.006986992780563173,0.021,0.0,0.0,129.64132995460182,129.6510767702368,182.0,310.0,129.6510767702368,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9267140329.161718,2.574205646989366,1.8131125083706174,310.0,129.64132995460182,222.64863923704414,129.63309723753227,129.6361342223976,0.0,0.0,0.0,0.0,0.0,0.0,-0.31059071409007777,-50.49600161241239,2091500.227896468,2091605.4763615658,2091500.227896468,0.0,-50390.753147314535,105.24846509785857,0.0
2026-07-11 06:20:00+00:00,966.682,2999556.2450799993,2999556.24508,2146185.1408547023,853371.1042252975,2999.55624508,2999.5562450799994,2999556.24508,0.0071484563206819325,0.0,0.0,0.0071484563206819325,0.021,0.0,0.0,129.6315772541713,129.64132995460182,182.0,310.0,129.64132995460182,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10524488996.567871,2.9234691657132976,2.059112300678008,310.0,129.6315772541713,227.66816100590543,129.62353666478487,129.62649847431223,0.0,0.0,0.0,0.0,0.0,0.0,-0.3190427233250471,-50.7120554098161,2146185.1408547023,2146293.167753404,2146185.1408547023,0.0,-50604.02851111442,108.02689870168251,0.0
2026-07-11 06:30:00+00:00,985.961,3059377.8253400004,3059377.82534,2194219.320637659,865158.5047023408,3059.37782534,3059.3778253400005,3059377.82534,0.007290632494147613,0.0,0.0,0.007290632494147613,0.021,0.0,0.0,129.62182113120005,129.6315772541713,182.0,310.0,129.6315772541713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11810527075.18406,3.2807019653289053,2.3107251654624616,310.0,129.62182113120005,232.40262910089007,129.61410841259521,129.6168573500527,0.0,0.0,0.0,0.0,0.0,0.0,-0.3275315550714152,-50.93299047820862,2194219.320637659,2194329.7881718557,2194219.320637659,0.0,-50822.52294401219,110.4675341964321,0.0
2026-07-11 06:40:00+00:00,1003.032,3112348.11408,3112348.1140799997,2236648.3108584937,875699.8032215061,3112.34811408,3112.3481140800004,3112348.1140799997,0.007416467304655559,0.0,0.0,0.007416467304655559,0.021,0.0,0.0,129.61206340518802,129.62182113120005,182.0,310.0,129.62182113120005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13121888693.368217,3.6449690814911717,2.5672925712073478,310.0,129.61206340518802,236.86726381539583,129.60487455689065,129.60721120139024,0.0,0.0,0.0,0.0,0.0,0.0,-0.3360579279533459,-51.15823729158441,2236648.3108584937,2236760.9342651814,2236648.3108584937,0.0,-51045.613884896506,112.62340668790421,0.0
2026-07-11 06:50:00+00:00,1018.217,3159466.2579799998,3159466.2579799998,2274310.206871458,885156.0511085419,3159.4662579799997,3159.4662579799997,3159466.2579799998,0.007528344192246454,0.0,0.0,0.007528344192246454,0.021,0.0,0.0,129.60230534736402,129.61206340518802,182.0,310.0,129.61206340518802,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14455711152.891438,4.015475320247622,2.8282544320844423,310.0,129.60230534736402,241.0766948353468,129.59590834802236,129.59756036258946,0.0,0.0,0.0,0.0,0.0,0.0,-0.344622479849001,-51.38731137393078,2274310.206871458,2274424.743912631,2274310.206871458,0.0,-51272.77433275757,114.5370411732074,0.0
2026-07-11 07:00:00+00:00,1031.779,3201548.3302599997,3201548.3302599997,2307884.3448546114,893663.9854053883,3201.5483302599996,3201.5483302599996,3201548.3302599997,0.007628209868610557,0.0,0.0,0.007628209868610557,0.021,0.0,0.0,129.59254781710845,129.60230534736402,182.0,310.0,129.60230534736402,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,15809539627.233084,4.391538785342523,3.0931304622113314,310.0,129.59254781710845,245.0449224474827,129.58729400094617,129.58790515143073,0.0,0.0,0.0,0.0,0.0,0.0,-0.35322577938174626,-51.61979719647126,2307884.3448546114,2308000.5877658813,2307884.3448546114,0.0,-51503.554285201244,116.24291127001925,0.0
2026-07-11 07:10:00+00:00,1043.933,3239261.46302,3239261.46302,2337925.153968396,901336.309051604,3239.26146302,3239.26146302,3239261.46302,0.007717655758146302,0.0,0.0,0.007717655758146302,0.021,0.0,0.0,129.58279139374636,129.59254781710845,182.0,310.0,129.59254781710845,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,17181252179.804287,4.772570049945635,3.3615055054951326,310.0,129.58279139374636,248.78530148706906,129.5791267882791,129.57824587020238,0.0,0.0,0.0,0.0,0.0,0.0,-0.3618683352989091,-51.855335502977056,2337925.153968396,2338042.923121649,2337925.153968396,0.0,-51737.56634972431,117.76915325274604,0.0
2026-07-11 07:20:00+00:00,1054.858,3273161.0825199997,3273161.0825199997,2364890.410574874,908270.6719451258,3273.1610825199996,3273.1610825199996,3273161.0825199997,0.007798006806341784,0.0,0.0,0.007798006806341784,0.021,0.0,0.0,129.57303646597867,129.58279139374636,182.0,310.0,129.58279139374636,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,18569001741.448833,5.158056039291343,3.6330181835524398,310.0,129.57303646597867,252.31054083634112,129.57151077556725,129.56858280707655,0.0,0.0,0.0,0.0,0.0,0.0,-0.3705506042152895,-52.093613498282394,2364890.410574874,2365009.549572527,2364890.410574874,0.0,-51974.474500629585,119.13899765280803,0.0
2026-07-11 07:30:00+00:00,1064.703,3303709.52682,3303709.52682,2389159.628111737,914549.898708263,3303.7095268199996,3303.7095268199996,3303709.52682,0.007870365906215994,0.0,0.0,0.007870365906215994,0.021,0.0,0.0,129.5632833092522,129.57303646597867,182.0,310.0,129.57303646597867,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,19971169127.197216,5.547546979777004,3.9073517034549803,310.0,129.5632833092522,255.63271255076114,129.56455864783612,129.55891623775364,0.0,0.0,0.0,0.0,0.0,0.0,-0.37927299703149764,-52.334356897248924,2389159.628111737,2389279.99981122,2389159.628111737,0.0,-52213.98519776575,120.37169948317023,0.0
2026-07-11 07:40:00+00:00,1073.594,3331297.7663599993,3331297.76636,2411051.9114508615,920245.8549091383,3331.29776636,3331.2977663599995,3331297.76636,0.007935665702143919,0.0,0.0,0.007935665702143919,0.021,0.0,0.0,129.5535321328777,129.5632833092522,182.0,310.0,129.5632833092522,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21386326769.86016,5.940646324961156,4.184226762220876,310.0,129.5535321328777,258.7632676403173,129.55839415367902,129.549246427535,0.0,0.0,0.0,0.0,0.0,0.0,-0.3880358843306074,-52.57732379465854,2411051.9114508615,2411173.3948995667,2411051.9114508615,0.0,-52455.84034595359,121.48344870495202,0.0
2026-07-11 07:50:00+00:00,1081.637,3356254.7127799997,3356254.7127799997,2430836.3129009134,925418.3998790863,3356.25471278,3356.25471278,3356254.7127799997,0.007994690810919183,0.0,0.0,0.007994690810919183,0.021,0.0,0.0,129.54378312377642,129.5535321328777,182.0,310.0,129.5535321328777,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22813208670.58823,6.337002408496731,4.463395667652972,310.0,129.54378312377642,261.71305576644426,129.55314925929292,129.53957363369025,0.0,0.0,0.0,0.0,0.0,0.0,-0.3968396009273191,-52.8222995802705,2430836.3129009134,2430958.8007937195,2430836.3129009134,0.0,-52699.81168746436,122.48789280614437,0.0
2026-07-11 08:00:00+00:00,1088.921,3378856.5277400003,3378856.52774,2448739.5070864987,930117.0206535012,3378.85652774,3378.8565277400003,3378856.52774,0.008048100035707549,0.0,0.0,0.008048100035707549,0.021,0.0,0.0,129.53403647713705,129.54378312377642,182.0,310.0,129.54378312377642,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,24250684957.176,6.736301376993333,4.744637360680641,310.0,129.53403647713705,264.49234746778257,129.54896270920443,129.52989810829902,0.0,0.0,0.0,0.0,0.0,0.0,-0.405684449699569,-53.06909263349919,2448739.5070864987,2448862.9036131133,2448739.5070864987,0.0,-52945.69610688463,123.39652661456057,0.0
2026-07-11 08:10:00+00:00,1095.524,3399345.2405599994,3399345.2405599994,2464956.931501876,934388.3090581233,3399.345240559999,3399.345240559999,3399345.2405599994,0.008096470743915254,0.0,0.0,0.008096470743915254,0.021,0.0,0.0,129.5242924006203,129.53403647713705,182.0,310.0,129.53403647713705,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,25697743128.94076,7.138261980261323,5.027753745927387,310.0,129.5242924006203,267.1108582511597,129.5459806210643,129.52022010110755,0.0,0.0,0.0,0.0,0.0,0.0,-0.4145707048919652,-53.31753115437705,2464956.931501876,2465081.150762315,2464956.931501876,0.0,-53193.31189393811,124.219260438942,0.0
2026-07-11 08:20:00+00:00,1101.511,3417922.54234,3417922.5423399997,2479654.5725114485,938267.9698285512,3417.92254234,3417.9225423400003,3417922.5423399997,0.008140284108886783,0.0,0.0,0.008140284108886783,0.021,0.0,0.0,129.5145511468207,129.5242924006203,182.0,310.0,129.5242924006203,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,27153470375.050266,7.542630659736185,5.312566232298337,310.0,129.5145511468207,269.5777728604129,129.54435559207315,129.51053986245444,0.0,0.0,0.0,0.0,0.0,0.0,-0.423498614920327,-53.5674601701707,2479654.5725114485,2479779.5370193454,2479654.5725114485,0.0,-53442.49566227384,124.9645078968606,0.0
2026-07-11 08:30:00+00:00,1106.939,3434765.30066,3434765.30066,2492975.1974970163,941790.1031629839,3434.7653006600003,3434.7653006600003,3434765.30066,0.00817996208557255,0.0,0.0,0.00817996208557255,0.021,0.0,0.0,129.50481301280163,129.5145511468207,182.0,310.0,129.5145511468207,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28617039633.743767,7.949177676039935,5.598913005472101,310.0,129.50481301280163,271.9017700901997,129.54424700305745,129.5008576465282,0.0,0.0,0.0,0.0,0.0,0.0,-0.4324684047834703,-53.818739178859865,2492975.1974970163,2493100.837001361,2492975.1974970163,0.0,-53693.099674515426,125.63950434443541,0.0
2026-07-11 08:40:00+00:00,1111.856,3450022.4566399995,3450022.45664,2505040.913167556,944981.5434724442,3450.02245664,3450.0224566399997,3450022.45664,0.008215860037012543,0.0,0.0,0.008215860037012543,0.021,0.0,0.0,129.49507836208366,129.50481301280163,182.0,310.0,129.50481301280163,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30087697187.87588,8.357693663298855,5.886646600973602,310.0,129.49507836208366,274.091047135873,129.54582433482142,129.49117371479528,0.0,0.0,0.0,0.0,0.0,0.0,-0.4414802781250042,-54.07124004920326,2505040.913167556,2505167.1636027275,2505040.913167556,0.0,-53944.98961403174,126.25043517151789,0.0
2026-07-11 08:50:00+00:00,1116.306,3463830.53964,3463830.53964,2515959.9527815217,947870.5868584784,3463.83053964,3463.83053964,3463830.53964,0.008248303697730344,0.0,0.0,0.008248303697730344,0.021,0.0,0.0,129.48534761387998,129.49507836208366,182.0,310.0,129.49507836208366,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,31564754333.84463,8.767987314956843,6.175632274203005,310.0,129.48534761387998,276.153343831493,129.54925887065767,129.4814883395071,0.0,0.0,0.0,0.0,0.0,0.0,-0.45053441906133856,-54.32484561800651,2515959.9527815217,2516086.755565923,2515959.9527815217,0.0,-54198.04283360485,126.80278440166148,0.0
2026-07-11 09:00:00+00:00,1120.325,3476301.2555,3476301.2554999995,2525824.188305764,950477.0671942355,3476.3012554999996,3476.3012555,3476301.2554999995,0.008277559627045622,0.0,0.0,0.008277559627045622,0.021,0.0,0.0,129.47562127332537,129.48534761387998,182.0,310.0,129.48534761387998,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,33047577558.73505,9.17988265520418,6.465746078597556,310.0,129.47562127332537,278.0959657783795,129.5547265283231,129.4718018072278,0.0,0.0,0.0,0.0,0.0,0.0,-0.4596309937322482,-54.5794480254579,2525824.188305764,2525951.48950949,2525824.188305764,0.0,-54452.14682173217,127.30120372573583,0.0
2026-07-11 09:10:00+00:00,1123.944,3487530.79536,3487530.7953599994,2534712.839759541,952817.9556004582,3487.5307953599995,3487.53079536,3487530.7953599994,0.008303857390636077,0.0,0.0,0.008303857390636077,0.021,0.0,0.0,129.46589992970385,129.47562127332537,182.0,310.0,129.47562127332537,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,34535580943.952995,9.593216928875831,6.756873379405412,310.0,129.46589992970385,279.9258069363148,129.56240796865896,129.4621144229491,0.0,0.0,0.0,0.0,0.0,0.0,-0.4687701516378829,-54.83494743380786,2534712.839759541,2534840.5894637164,2534712.839759541,0.0,-54707.197729632724,127.74970417514123,0.0
2026-07-11 09:20:00+00:00,1127.192,3497609.14448,3497609.14448,2542696.9944523578,954912.150027642,3497.60914448,3497.60914448,3497609.14448,0.008327411733575017,0.0,0.0,0.008327411733575017,0.021,0.0,0.0,129.45618424291757,129.46589992970385,182.0,310.0,129.46589992970385,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,36028221281.033165,10.007839244731434,7.0489078980953215,310.0,129.45618424291757,281.6493715443026,129.57248752890152,129.45242651371893,0.0,0.0,0.0,0.0,0.0,0.0,-0.4779520268384955,-55.09125120367618,2542696.9944523578,2542825.146337292,2542696.9944523578,0.0,-54963.09931874182,128.15188493435562,0.0
2026-07-11 09:30:00+00:00,1130.091,3506604.567539999,3506604.5675399997,2549835.1292810757,956769.438258924,3506.6045675399996,3506.6045675399987,3506604.5675399997,0.008348385646891636,0.0,0.0,0.008348385646891636,0.021,0.0,0.0,129.4464749694257,129.45618424291757,182.0,310.0,129.45618424291757,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,37524990501.45767,10.423608472627132,7.341750231253482,310.0,129.4464749694257,283.27279474649913,129.58515220275686,129.44273843199966,0.0,0.0,0.0,0.0,0.0,0.0,-0.48717673894018193,-55.34827261011831,2549835.1292810757,2549963.6399842966,2549835.1292810757,0.0,-55219.76190689718,128.51070322112355,0.0
2026-07-11 09:40:00+00:00,1132.664,3514588.4321600003,3514588.43216,2556182.513894708,958405.918265292,3514.5884321599997,3514.58843216,3514588.43216,0.008366949478217693,0.0,0.0,0.008366949478217693,0.021,0.0,0.0,129.43677294438643,129.4464749694257,182.0,310.0,129.4464749694257,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,39025413748.85312,10.840392708014756,7.635307473409632,310.0,129.43677294438643,284.80186284079673,129.60059159443688,129.4330505590662,0.0,0.0,0.0,0.0,0.0,0.0,-0.49644439402815005,-55.60593052780874,2556182.513894708,2556311.342853553,2556182.513894708,0.0,-55477.10156896338,128.82895884536265,0.0
2026-07-11 09:50:00+00:00,1134.928,3521613.4883199995,3521613.48832,2561784.304618256,959829.1837017438,3521.61348832,3521.6134883199998,3521613.48832,0.008383229223011312,0.0,0.0,0.008383229223011312,0.021,0.0,0.0,129.42707913413486,129.43677294438643,182.0,310.0,129.43677294438643,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,40529043307.94704,11.258067585540843,7.929492029239659,310.0,129.42707913413486,286.2420321153511,129.61899990976144,129.42336330961385,0.0,0.0,0.0,0.0,0.0,0.0,-0.5057550854274241,-55.86414839564405,2561784.304618256,2561913.413552174,2561784.304618256,0.0,-55735.03946172632,129.10893391772697,0.0
2026-07-11 10:00:00+00:00,1136.899,3527729.3830599994,3527729.3830599994,2566679.745447439,961049.6376125603,3527.7293830599992,3527.7293830599992,3527729.3830599994,0.00839734346961767,0.0,0.0,0.00839734346961767,0.021,0.0,0.0,129.41739460646684,129.42707913413486,182.0,310.0,129.42707913413486,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42035455054.61016,11.676515292947267,8.224220919017723,310.0,129.41739460646684,287.59844708913414,129.6405718423763,129.4136771369358,0.0,0.0,0.0,0.0,0.0,0.0,-0.5151088943644497,-56.12285362215392,2566679.745447439,2566809.098060694,2566679.745447439,0.0,-55993.50100889895,129.35261325496685,0.0
2026-07-11 10:10:00+00:00,1138.588,3532970.24872,3532970.2487199996,2570899.848814175,962070.3999058246,3532.9702487199997,3532.97024872,3532970.2487199996,0.008409373856691087,0.0,0.0,0.008409373856691087,0.021,0.0,0.0,129.4077205362577,129.41739460646684,182.0,310.0,129.41739460646684,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43544243514.78882,12.095623198552449,8.519414811898228,310.0,129.4077205362577,288.87595762946813,129.6655010064101,129.40399253638802,0.0,0.0,0.0,0.0,0.0,0.0,-0.5245058904884504,-56.38197674400391,2570899.848814175,2571029.4103751,2570899.848814175,0.0,-56252.41518307896,129.56156092494348,0.0
2026-07-11 10:20:00+00:00,1140.008,3537376.42352,3537376.42352,2574474.84239554,962901.5811244603,3537.37642352,3537.37642352,3537376.42352,0.008419416780999263,0.0,0.0,0.008419416780999263,0.021,0.0,0.0,129.39805819255196,129.4077205362577,182.0,310.0,129.4077205362577,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45055021391.796265,12.515283719943406,8.814997933430561,310.0,129.39805819255196,290.07913556764265,129.6939808854738,129.39431004843513,0.0,0.0,0.0,0.0,0.0,0.0,-0.5339461323810485,-56.641451355588764,2574474.84239554,2574604.5797013324,2574474.84239554,0.0,-56511.71404979611,129.73730579265248,0.0
2026-07-11 10:30:00+00:00,1141.168,3540975.833919999,3540975.8339199997,2577430.1475857217,963545.686334278,3540.97583392,3540.9758339199993,3540975.8339199997,0.008427539082812902,0.0,0.0,0.008427539082812902,0.021,0.0,0.0,129.38840897803559,129.39805819255196,182.0,310.0,129.39805819255196,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,46567416680.85504,12.935393522459734,9.110897501020396,310.0,129.38840897803559,291.212290137405,129.72620406819792,129.3846302631827,0.0,0.0,0.0,0.0,0.0,0.0,-0.5434296679843704,-56.90121361993142,2577430.1475857217,2577560.028717893,2577430.1475857217,0.0,-56771.33248776011,129.8811321713074,0.0
2026-07-11 10:40:00+00:00,1142.074,3543787.09756,3543787.0975599997,2579782.3122458206,964004.785314179,3543.78709756,3543.7870975600003,3543787.0975599997,0.00843378544008438,0.0,0.0,0.00843378544008438,0.021,0.0,0.0,129.37877440167273,129.38840897803559,182.0,310.0,129.38840897803559,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,48081067343.70925,13.355852039919236,9.407042682019581,310.0,129.37877440167273,292.27948267504746,129.76236137370591,129.37495382469348,0.0,0.0,0.0,0.0,0.0,0.0,-0.5529565348773167,-57.16120135767713,2579782.3122458206,2579912.3061146936,2579782.3122458206,0.0,-57031.207488804124,129.99386887300352,0.0
2026-07-11 10:50:00+00:00,1142.733,3545831.9350199997,3545831.9350199993,2581547.771220067,964284.1637999322,3545.8319350199995,3545.83193502,3545831.9350199993,0.008438207909883949,0.0,0.0,0.008438207909883949,0.021,0.0,0.0,129.3691560362203,129.37877440167273,182.0,310.0,129.37877440167273,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,49595621239.81992,13.776561455505535,9.703364580264552,310.0,129.3691560362203,293.2845407061966,129.80264139940095,129.36528143253238,0.0,0.0,0.0,0.0,0.0,0.0,-0.5625267605517972,-57.42135404688337,2581547.771220067,2581677.8475646703,2581547.771220067,0.0,-57291.27770228032,130.07634460305417,0.0
2026-07-11 11:00:00+00:00,1143.148,3547119.65512,3547119.65512,2582737.7783931736,964381.8767268262,3547.1196551199996,3547.1196551199996,3547119.65512,0.00844082900517206,0.0,0.0,0.00844082900517206,0.021,0.0,0.0,129.3595555394622,129.3691560362203,182.0,310.0,129.3691560362203,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,51110733016.95462,14.19742583804295,9.99979562772135,310.0,129.3595555394622,294.2310710691903,129.84722962928785,129.3556138425659,0.0,0.0,0.0,0.0,0.0,0.0,-0.5721403626002096,-57.68161229047466,2582737.7783931736,2582867.9075149694,2582737.7783931736,0.0,-57551.483168678824,130.1291217958351,0.0
2026-07-11 11:10:00+00:00,1143.322,3547659.566679999,3547659.5666799997,2583360.101313376,964299.4653666238,3547.65956668,3547.6595666799994,3547659.5666799997,0.008441671237255796,0.0,0.0,0.008441671237255796,0.021,0.0,0.0,129.34997470277884,129.3595555394622,182.0,310.0,129.3595555394622,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,52626062018.81661,14.618350560782392,10.296269175114073,310.0,129.34997470277884,295.12247248945783,129.89630733723288,129.34595186883075,0.0,0.0,0.0,0.0,0.0,0.0,-0.5817973488440381,-57.94191746297127,2583360.101313376,2583490.253899624,2583360.101313376,0.0,-57811.764876722824,130.15258624844137,0.0
2026-07-11 11:20:00+00:00,1143.257,3547457.8755799993,3547457.8755799998,2583420.9309403673,964036.9446396325,3547.45787558,3547.4578755799994,3547457.8755799998,0.00844074973481992,0.0,0.0,0.00844074973481992,0.021,0.0,0.0,129.34041551246335,129.34997470277884,182.0,310.0,129.34997470277884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,54141271338.67618,15.039242038521161,10.592719306768183,310.0,129.34041551246335,295.96194742425956,129.9500508396503,129.3362963908244,0.0,0.0,0.0,0.0,0.0,0.0,-0.5914977174361289,-58.20221155254468,2583420.9309403673,2583551.077985154,2583420.9309403673,0.0,-58072.06450775778,130.14704478689964,0.0
2026-07-11 11:30:00+00:00,1142.951,3546508.3759399992,3546508.3759399997,2582919.1411352083,963589.2348047914,3546.5083759399995,3546.508375939999,3546508.3759399997,0.008438050100468922,0.0,0.0,0.008438050100468922,0.021,0.0,0.0,129.330880057008,129.34041551246335,182.0,310.0,129.34041551246335,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,55656023428.96901,15.460006508046947,10.889079981630102,310.0,129.330880057008,296.75251315874823,130.0086305433086,129.3266483607993,0.0,0.0,0.0,0.0,0.0,0.0,-0.6012414568375346,-58.4624364084341,2582919.1411352083,2583049.253563153,2582919.1411352083,0.0,-58332.32398048928,130.1124279448195,0.0
2026-07-11 11:40:00+00:00,1142.403,3544807.96482,3544807.96482,2581853.3163697305,962954.6484502694,3544.80796482,3544.80796482,3544807.96482,0.008433565325481295,0.0,0.0,0.008433565325481295,0.021,0.0,0.0,129.32137042615648,129.330880057008,182.0,310.0,129.330880057008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57169979927.75261,15.88054997993128,11.185284999313463,310.0,129.32137042615648,297.4970124582629,130.0722115786613,129.31700880026443,0.0,0.0,0.0,0.0,0.0,0.0,-0.6110285457907059,-58.72253371902733,2581853.3163697305,2581983.365025027,2581853.3163697305,0.0,-58592.48506373074,130.04865529659583,0.0
2026-07-11 11:50:00+00:00,1141.609,3542344.2304599993,3542344.2304599993,2580217.0505972104,962127.1798627889,3542.3442304599994,3542.3442304599994,3542344.2304599993,0.008427266255338592,0.0,0.0,0.008427266255338592,0.021,0.0,0.0,129.3118887556605,129.32137042615648,182.0,310.0,129.32137042615648,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58682798664.64672,16.30077740684631,11.481267414312489,310.0,129.3118887556605,298.19812350203534,130.1409512746985,129.30737879667706,0.0,0.0,0.0,0.0,0.0,0.0,-0.6208589532065427,-58.98244449502129,2580217.0505972104,2580347.0059852074,2580217.0505972104,0.0,-58852.48910702439,129.95538799690257,0.0
2026-07-11 12:00:00+00:00,1140.565,3539104.7611,3539104.7611000002,2578001.262953458,961103.4981465423,3539.1047611000004,3539.1047611,3539104.7611000002,0.008419123741913592,0.0,0.0,0.008419123741913592,0.021,0.0,0.0,129.3024372782045,129.3118887556605,182.0,310.0,129.3118887556605,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60194132056.43032,16.72059223789731,11.776959222101151,310.0,129.3024372782045,298.8583693519432,130.21499710264342,129.29775950326237,0.0,0.0,0.0,0.0,0.0,0.0,-0.6307326380065253,-59.242108799895675,2578001.262953458,2578131.0951058953,2578001.262953458,0.0,-59112.27664745832,129.83215243735322,0.0
2026-07-11 12:10:00+00:00,1139.264,3535067.83616,3535067.83616,2575192.9530018005,959874.8831581995,3535.06783616,3535.06783616,3535067.83616,0.008409086502071028,0.0,0.0,0.008409086502071028,0.021,0.0,0.0,129.29301833811073,129.3024372782045,182.0,310.0,129.3024372782045,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61703624755.98717,17.13989576555199,12.072290899150246,310.0,129.29301833811073,299.48012680907385,130.29448667547425,129.28815214252757,0.0,0.0,0.0,0.0,0.0,0.0,-0.6406495488977835,-59.5014653475493,2575192.9530018005,2575322.6312756273,2575192.9530018005,0.0,-59371.787073722575,129.67827382672112,0.0
2026-07-11 12:20:00+00:00,1137.698,3530208.6321200007,3530208.63212,2571775.026080489,958433.606039511,3530.2086321200004,3530.208632120001,3530208.63212,0.008397095885292223,0.0,0.0,0.008397095885292223,0.021,0.0,0.0,129.2836342604435,129.29301833811073,182.0,310.0,129.29301833811073,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63210911196.70663,17.55858644352962,12.367190922490359,310.0,129.2836342604435,300.0656348292853,130.3795466886719,129.27855800633336,0.0,0.0,0.0,0.0,0.0,0.0,-0.6506096240780996,-59.76045108189643,2571775.026080489,2571904.5189476623,2571775.026080489,0.0,-59630.95821472304,129.4928671733869,0.0
2026-07-11 12:30:00+00:00,1135.856,3524493.01664,3524493.0166399996,2567724.59758676,956768.4190532397,3524.4930166399995,3524.49301664,3524493.0166399996,0.008383071108409211,0.0,0.0,0.008383071108409211,0.021,0.0,0.0,129.27428729020966,129.2836342604435,182.0,310.0,129.2836342604435,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64715612119.75965,17.97655892215546,12.661585090274698,310.0,129.27428729020966,300.61700241867896,130.47029186521334,129.26897844640033,0.0,0.0,0.0,0.0,0.0,0.0,-0.6606127908416898,-60.01900058154139,2567724.59758676,2567853.8723365823,2567724.59758676,0.0,-59889.725831719115,129.27474982227432,0.0
2026-07-11 12:40:00+00:00,1133.726,3517883.7544400003,3517883.7544400003,2563016.1176358922,954867.636804108,3517.8837544400003,3517.8837544400003,3517883.7544400003,0.008366924018166548,0.0,0.0,0.008366924018166548,0.021,0.0,0.0,129.26497954322724,129.27428729020966,182.0,310.0,129.27428729020966,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66217332976.42989,18.39370360456386,12.955396209195799,310.0,129.26497954322724,301.1362161331177,130.5668230371544,129.25941486541097,0.0,0.0,0.0,0.0,0.0,0.0,-0.6706589651399291,-60.27704578943553,2563016.1176358922,2563145.1402398394,2563016.1176358922,0.0,-60148.0231854883,129.0226039472327,0.0
2026-07-11 12:50:00+00:00,1131.295,3510340.5073000006,3510340.5073,2557621.9533510967,952718.5539489035,3510.3405073000004,3510.340507300001,3510340.5073,0.008348559090472628,0.0,0.0,0.008348559090472628,0.021,0.0,0.0,129.25571303544584,129.26497954322724,182.0,310.0,129.26497954322724,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67715662679.96427,18.809906299990075,13.248543850285547,310.0,129.25571303544584,301.625147150856,130.6692262551551,129.24986870454677,0.0,0.0,0.0,0.0,0.0,0.0,-0.6807480511062898,-60.53451579816454,2557621.9533510967,2557750.688355461,2557621.9533510967,0.0,-60405.78079380002,128.73500436452014,0.0
2026-07-11 13:00:00+00:00,1128.545,3501807.4222999997,3501807.4223,2551505.694449433,950301.7278505671,3501.8074223000003,3501.8074223,3501807.4223,0.0083278439161193,0.0,0.0,0.0083278439161193,0.021,0.0,0.0,129.246489896475,129.25571303544584,182.0,310.0,129.25571303544584,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69210168341.11089,19.22504676141969,13.540943318925159,310.0,129.246489896475,302.0855578638658,130.7775712976393,129.240341439409,0.0,0.0,0.0,0.0,0.0,0.0,-0.6908799404305099,-60.791335945320846,2551505.694449433,2551634.104523011,2551505.694449433,0.0,-60662.92587174289,128.41007357795752,0.0
2026-07-11 13:10:00+00:00,1125.457,3492225.54358,3492225.54358,2544624.581798891,947600.9617811088,3492.22554358,3492.22554358,3492225.54358,0.008304638734946026,0.0,0.0,0.008304638734946026,0.021,0.0,0.0,129.23731229060812,129.246489896475,182.0,310.0,129.246489896475,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70700391461.25876,19.638997628127434,13.832504910034421,310.0,129.23731229060812,302.5191081806636,130.89190998269075,129.23083458895468,0.0,0.0,0.0,0.0,0.0,0.0,-0.7010545116237685,-61.04742715955208,2544624.581798891,2544752.6274060067,2544624.581798891,0.0,-60919.38155243639,128.04560711568774,0.0
2026-07-11 13:20:00+00:00,1122.008,3481523.50352,3481523.50352,2536929.3602430406,944594.1432769592,3481.52350352,3481.52350352,3481523.50352,0.008278774297859172,0.0,0.0,0.008278774297859172,0.021,0.0,0.0,129.22818215291852,129.23731229060812,182.0,310.0,129.23731229060812,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72185844037.66853,20.051623343796816,14.123133146061525,310.0,129.22818215291852,302.9273614158405,131.01227427836733,129.22134970592015,0.0,0.0,0.0,0.0,0.0,0.0,-0.7112716291727598,-61.302705293946765,2536929.3602430406,2537056.9993102383,2536929.3602430406,0.0,-61175.066226749215,127.63906719755323,0.0
2026-07-11 13:30:00+00:00,1118.172,3469620.625680001,3469620.62568,2528363.9450845113,941256.6805954888,3469.62062568,3469.620625680001,3469620.62568,0.008250059239800584,0.0,0.0,0.008250059239800584,0.021,0.0,0.0,129.21910103035674,129.22818215291852,182.0,310.0,129.22818215291852,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73666004469.00438,20.462779019167883,14.412725975901953,310.0,129.21910103035674,303.31178986602265,131.1386743769007,129.21188835477423,0.0,0.0,0.0,0.0,0.0,0.0,-0.7215311425764692,-61.557080422256576,2528363.9450845113,2528491.1326486664,2528363.9450845113,0.0,-61429.89285810152,127.18756415505777,0.0
2026-07-11 13:40:00+00:00,1113.92,3456426.9247999997,3456426.9248,2518865.6142360573,937561.3105639429,3456.4269248,3456.4269247999996,3456426.9248,0.00821828007754505,0.0,0.0,0.00821828007754505,0.021,0.0,0.0,129.21007010686367,129.21910103035674,182.0,310.0,129.21910103035674,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75140313576.5726,20.87230932682572,14.701173996455285,310.0,129.21007010686367,303.67378006985535,131.27109672015445,129.20245208527655,0.0,0.0,0.0,0.0,0.0,0.0,-0.7318328852691,-61.81045615578525,2518865.6142360573,2518992.302102822,2518865.6142360573,0.0,-61683.76828902075,126.68786676449963,0.0
