timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 13:50:00+00:00,1109.217,3441833.79798,3441833.7979800003,2508360.6661256873,933473.131854313,3441.8337979800003,3441.83379798,3441833.7979800003,0.008183179083511523,0.0,0.0,0.008183179083511523,0.021,0.0,0.0,129.2010902872811,129.21007010686367,182.0,310.0,129.21007010686367,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76608168020.84785,21.280046672457736,14.988359164571069,310.0,129.2010902872811,304.01463772320534,131.40950141232528,129.193042414467,0.0,0.0,0.0,0.0,0.0,0.0,-0.7421766733543352,-62.06272851141149,2508360.6661256873,2508486.8023035005,2508360.6661256873,0.0,-61936.59233359853,126.13617781296489,0.0
2026-07-11 14:00:00+00:00,1104.024,3425720.230559999,3425720.2305599996,2496764.5421843347,928955.6883756649,3425.7202305599994,3425.720230559999,3425720.2305599996,0.008144469054014936,0.0,0.0,0.008144469054014936,0.021,0.0,0.0,129.19216198017952,129.2010902872811,182.0,310.0,129.2010902872811,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78068913792.1673,21.68580938671314,15.274153523505563,310.0,129.19216198017952,304.33559235003673,131.5538196989073,129.18366081030678,0.0,0.0,0.0,0.0,0.0,0.0,-0.7525623041530767,-62.31378479244894,2496764.5421843347,2496890.0703248535,2496764.5421843347,0.0,-62188.256651930045,125.52814051889436,0.0
2026-07-11 14:10:00+00:00,1098.293,3407937.2814199994,3407937.2814199994,2483976.7981058373,923960.4833141621,3407.9372814199996,3407.9372814199996,3407937.2814199994,0.008101796422648641,0.0,0.0,0.008101796422648641,0.021,0.0,0.0,129.18328494635125,129.19216198017952,182.0,310.0,129.19216198017952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79521836685.00766,22.089399079168796,15.55841733921765,310.0,129.18328494635125,304.63780163942397,131.7039504537209,129.17430865357963,0.0,0.0,0.0,0.0,0.0,0.0,-0.7629895544783016,-62.56350195134988,2483976.7981058373,2484101.6566852876,2483976.7981058373,0.0,-62438.64337189961,124.8585794502651,0.0
2026-07-11 14:20:00+00:00,1091.973,3388326.7006200007,3388326.70062,2469886.3870915235,918440.3135284763,3388.32670062,3388.326700620001,3388326.70062,0.008054785527492487,0.0,0.0,0.008054785527492487,0.021,0.0,0.0,129.17445838837827,129.18328494635125,182.0,310.0,129.18328494635125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80966155943.02756,22.49059887306321,15.840997857023764,310.0,129.17445838837827,304.92235562379796,131.8597574222903,129.16498720666394,0.0,0.0,0.0,0.0,0.0,0.0,-0.7734581787280859,-62.81174549870582,2469886.3870915235,2470010.5088652014,2469886.3870915235,0.0,-62687.62372502778,124.12177367803815,0.0
2026-07-11 14:30:00+00:00,1085.002,3366696.1058799997,3366696.1058799997,2454364.046622226,912332.0592577737,3366.69610588,3366.69610588,3366696.1058799997,0.008002979612128685,0.0,0.0,0.008002979612128685,0.021,0.0,0.0,129.1656808324202,129.17445838837827,182.0,310.0,129.17445838837827,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82401013337.06433,22.88917037140676,16.12172716471209,310.0,129.1656808324202,305.1902805136242,132.02106483225094,129.1556975868471,0.0,0.0,0.0,0.0,0.0,0.0,-0.7839679066652804,-63.058367623167335,2454364.046622226,2454487.3576844567,2454364.046622226,0.0,-62935.056560936384,123.31106223095412,0.0
2026-07-11 14:40:00+00:00,1077.307,3342818.9825799996,3342818.9825799996,2437256.6904377574,905562.2921422422,3342.8189825799996,3342.8189825799996,3342818.9825799996,0.007945840839805842,0.0,0.0,0.007945840839805842,0.021,0.0,0.0,129.15694997811127,129.1656808324202,182.0,310.0,129.1656808324202,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83825458879.61942,23.284849688783172,16.400419397587022,310.0,129.15694997811127,305.4425423211627,132.18765325568367,129.14644072611858,0.0,0.0,0.0,0.0,0.0,0.0,-0.7945184407878471,-63.30320473539948,2437256.6904377574,2437379.1089938735,2437256.6904377574,0.0,-63180.786179283634,122.41855611585197,0.0
2026-07-11 14:50:00+00:00,1068.806,3316440.8896400006,3316440.88964,2418389.6851979992,898051.204442001,3316.44088964,3316.4408896400005,3316440.88964,0.007882765057018352,0.0,0.0,0.007882765057018352,0.021,0.0,0.0,129.14826254251062,129.15694997811127,182.0,310.0,129.15694997811127,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85238437906.74348,23.6773438629843,16.676868211044855,310.0,129.14826254251062,305.68005030681024,132.35925515173224,129.137217330697,0.0,0.0,0.0,0.0,0.0,0.0,-0.8051094533290195,-63.54607524703507,2418389.6851979992,2418511.120453817,2418389.6851979992,0.0,-63424.63999121729,121.43525581777794,0.0
2026-07-11 15:00:00+00:00,1059.399,3287251.5330599993,3287251.53306,2397556.2001112364,889695.3329487634,3287.25153306,3287.2515330599995,3287251.53306,0.007813015428608908,0.0,0.0,0.007813015428608908,0.021,0.0,0.0,129.13961397892595,129.14826254251062,182.0,310.0,129.14826254251062,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86638771771.3614,24.066325492044836,16.950843003230116,310.0,129.13961397892595,305.90366012622275,132.5355479877969,129.1280278245877,0.0,0.0,0.0,0.0,0.0,0.0,-0.8157405827038592,-63.78677624903788,2397556.2001112364,2397676.550612238,2397556.2001112364,0.0,-63666.42574803671,120.35050100117223,0.0
2026-07-11 15:10:00+00:00,1048.969,3254887.8688599993,3254887.86886,2374512.7250602604,880375.1437997394,3254.88786886,3254.8878688599993,3254887.86886,0.007735729833135685,0.0,0.0,0.007735729833135685,0.021,0.0,0.0,129.1309983990017,129.13961397892595,182.0,310.0,129.13961397892595,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88025135849.6037,24.451426624889915,17.222084611982595,310.0,129.1309983990017,306.11417681469015,132.71614770247805,129.11887228429455,0.0,0.0,0.0,0.0,0.0,0.0,-0.8264114293256093,-64.02507973050143,2374512.7250602604,2374631.876800992,2374512.7250602604,0.0,-63905.92798976973,119.15174073170783,0.0
2026-07-11 15:20:00+00:00,1037.379,3218924.7942599994,3218924.7942599994,2348976.489390579,869948.3048694204,3218.9247942599995,3218.9247942599995,3218924.7942599994,0.007649898768804207,0.0,0.0,0.007649898768804207,0.021,0.0,0.0,129.12240849549752,129.1309983990017,182.0,310.0,129.1309983990017,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89396036000.75952,24.832232222433202,17.490300709236042,310.0,129.12240849549752,306.3123575687756,132.90060132138396,129.10975037952977,0.0,0.0,0.0,0.0,0.0,0.0,-0.837121550747484,-64.26072853124793,2348976.489390579,2349094.3137909523,2348976.489390579,0.0,-64142.90413087467,117.8244003732616,0.0
2026-07-11 15:30:00+00:00,1024.464,3178850.3241600003,3178850.32416,2320609.6641585636,858240.6600014362,3178.8503241599997,3178.85032416,3178850.32416,0.007554306397240419,0.0,0.0,0.007554306397240419,0.021,0.0,0.0,129.11383528536075,129.12240849549752,182.0,310.0,129.12240849549752,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90749775551.49759,25.208270986527108,17.75515934149345,310.0,129.11383528536075,306.4989142803603,133.0883774841932,129.10066130421316,0.0,0.0,0.0,0.0,0.0,0.0,-0.847870455857315,-64.49343065898671,2320609.6641585636,2320726.015222433,2320609.6641585636,0.0,-64377.079595117364,116.35106386934785,0.0
2026-07-11 15:40:00+00:00,1010.025,3134046.9734999994,3134046.9734999994,2289006.4663522677,845040.5071477317,3134.0469734999992,3134.0469734999992,3134046.9734999994,0.007447486345234041,0.0,0.0,0.007447486345234041,0.021,0.0,0.0,129.1052678656326,129.11383528536075,182.0,310.0,129.11383528536075,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92084414546.42653,25.579004040674036,18.016280957214544,310.0,129.1052678656326,306.6745158531357,133.2788557060749,129.0916036971582,0.0,0.0,0.0,0.0,0.0,0.0,-0.8586575979043845,-64.72285228241633,2289006.4663522677,2289121.1771639828,2289006.4663522677,0.0,-64608.141470701434,114.71081171488913,0.0
2026-07-11 15:50:00+00:00,993.821,3083766.93374,3083766.93374,2253680.338990734,830086.5947492658,3083.76693374,3083.76693374,3083766.93374,0.0073276627758193215,0.0,0.0,0.0073276627758193215,0.021,0.0,0.0,129.09669316789746,129.1052678656326,182.0,310.0,129.1052678656326,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93397721311.31654,25.943811475365706,18.273228930178416,310.0,129.09669316789746,306.83979028385784,133.4713114807479,129.08257555500512,0.0,0.0,0.0,0.0,0.0,0.0,-0.8694823661375515,-64.94860939900263,2253680.338990734,2253793.217549027,2253680.338990734,0.0,-64835.730840709526,112.87855829310865,0.0
2026-07-11 16:00:00+00:00,975.557,3027094.83758,3027094.8375799996,2214038.711802856,813056.1257771435,3027.0948375799994,3027.09483758,3027094.8375799996,0.007192661988328913,0.0,0.0,0.007192661988328913,0.021,0.0,0.0,129.08809566840267,129.09669316789746,182.0,310.0,129.09669316789746,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94687108878.5094,26.301974688474832,18.525497121138937,310.0,129.08809566840267,306.99532645954184,133.66490089202478,129.0735741376966,0.0,0.0,0.0,0.0,0.0,0.0,-0.8803440756204165,-65.17025689719027,2214038.711802856,2214149.53555195,2214038.711802856,0.0,-65059.433148096316,110.8237490939573,0.0
2026-07-11 16:10:00+00:00,954.872,2962910.5236799996,2962910.5236799996,2169358.9031310175,793551.6205489822,2962.9105236799996,2962.9105236799996,2962910.5236799996,0.007039824047270301,0.0,0.0,0.007039824047270301,0.021,0.0,0.0,129.07945708124723,129.08809566840267,182.0,310.0,129.08809566840267,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95949556960.7792,26.652654711327557,18.7724946120401,310.0,129.07945708124723,307.14167564615946,133.85864292593882,129.06459586715746,0.0,0.0,0.0,0.0,0.0,0.0,-0.8912419548091096,-65.38727513215834,2169358.9031310175,2169467.4122485016,2169358.9031310175,0.0,-65278.76601467421,108.50911748412182,0.0
2026-07-11 16:20:00+00:00,931.313,2889808.36022,2889808.36022,2118745.3228334785,771063.0373865217,2889.80836022,2889.80836022,2889808.36022,0.006865811233254229,0.0,0.0,0.006865811233254229,0.021,0.0,0.0,129.07075593548993,129.07945708124723,182.0,310.0,129.07945708124723,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,97181508256.31516,26.994863404531987,19.013525418124985,310.0,129.07075593548993,307.2793524840122,134.05139457618006,129.05563621904935,0.0,0.0,0.0,0.0,0.0,0.0,-0.9021751301560486,-65.59905208163305,2118745.3228334785,2118851.2113082157,2118745.3228334785,0.0,-65493.1636068956,105.88847473745409,0.0
2026-07-11 16:30:00+00:00,904.314,2806032.083159999,2806032.0831599995,2061079.625965053,744952.4571949465,2806.0320831599993,2806.032083159999,2806032.0831599995,0.006666453415266577,0.0,0.0,0.006666453415266577,0.021,0.0,0.0,129.0619672280532,129.07075593548993,182.0,310.0,129.07075593548993,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98378734858.16466,27.32742634949018,19.24776235099376,310.0,129.0619672280532,307.40883543082157,134.24181832056897,129.04668961128132,0.0,0.0,0.0,0.0,0.0,0.0,-0.9131426068810704,-65.80486035013108,2061079.625965053,2061182.530099302,2061079.625965053,0.0,-65701.95621588198,102.90413424911094,0.0
2026-07-11 16:40:00+00:00,873.153,2709341.36982,2709341.36982,1994947.589123631,714393.7806963692,2709.34136982,2709.34136982,2709341.36982,0.006436431315709682,0.0,0.0,0.006436431315709682,0.021,0.0,0.0,129.05306209334884,129.0619672280532,182.0,310.0,129.0619672280532,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99536160805.54605,27.648933557096125,19.47421230083495,310.0,129.05306209334884,307.5305662318791,134.42834679428185,129.03774929965633,0.0,0.0,0.0,0.0,0.0,0.0,-0.9241432446520402,-66.00382662581933,1994947.589123631,1995047.072261475,1994947.589123631,0.0,-65904.34348797519,99.48313784414495,0.0
2026-07-11 16:50:00+00:00,836.909,2596878.4124599993,2596878.41246,1918548.1463401848,678330.266119815,2596.8784124599997,2596.8784124599993,2596878.41246,0.0061689598938671035,0.0,0.0,0.0061689598938671035,0.021,0.0,0.0,129.0440078372494,129.05306209334884,182.0,310.0,129.05306209334884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,100647630077.84578,27.957675021623828,19.69167084453853,310.0,129.0440078372494,307.6449479842135,134.60913269886825,129.02880729130337,0.0,0.0,0.0,0.0,0.0,0.0,-0.9351757266057275,-66.19489172212242,1918548.1463401848,1918643.6788883365,1918548.1463401848,0.0,-66099.35917397076,95.53254815166292,0.0
2026-07-11 17:00:00+00:00,794.384,2464925.8889600006,2464925.88896,1829557.1664280805,635368.7225319196,2464.92588896,2464.9258889600005,2464925.88896,0.005855213896117503,0.0,0.0,0.005855213896117503,0.021,0.0,0.0,129.03476872866125,129.0440078372494,182.0,310.0,129.0440078372494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101705592883.22588,28.251553578673853,19.89866086818038,310.0,129.03476872866125,307.7523405642838,134.78198645453668,129.01985428586386,0.0,0.0,0.0,0.0,0.0,0.0,-0.946238519361347,-66.37675653371699,1829557.1664280805,1829648.0988338778,1829557.1664280805,0.0,-66285.82412791974,90.93240579724079,0.0
2026-07-11 17:10:00+00:00,744.021,2308652.5217399998,2308652.5217399998,1724972.2488139956,583680.2729260041,2308.65252174,2308.65252174,2308652.5217399998,0.005483724171856549,0.0,0.0,0.005483724171856549,0.021,0.0,0.0,129.0253104364721,129.03476872866125,182.0,310.0,129.03476872866125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102700698861.97055,28.52797190610293,20.093352977410536,310.0,129.0253104364721,307.8530514245954,134.9443057702154,129.01087971854093,0.0,0.0,0.0,0.0,0.0,0.0,-0.9573298213522401,-66.54781194535876,1724972.2488139956,1725057.7765198166,1724972.2488139956,0.0,-66462.28423953778,85.52770582097583,0.0
2026-07-11 17:20:00+00:00,683.791,2121762.44554,2121762.44554,1600941.7344500353,520820.71108996496,2121.76244554,2121.76244554,2121762.44554,0.005039545871731807,0.0,0.0,0.005039545871731807,0.021,0.0,0.0,129.01560973244494,129.0253104364721,182.0,310.0,129.0253104364721,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103621287743.74057,28.783691039927938,20.273465844737228,310.0,129.01560973244494,307.94731696672056,135.09302353490767,129.00187189720342,0.0,0.0,0.0,0.0,0.0,0.0,-0.9684474965280147,-66.70605105464674,1600941.7344500353,1601020.8540046792,1600941.7344500353,0.0,-66626.93150000274,79.11955464399944,0.0
2026-07-11 17:30:00+00:00,611.089,1896172.5016599998,1896172.50166,1452644.5688598377,443527.93280016235,1896.17250166,1896.1725016599999,1896172.50166,0.0045034933953286204,0.0,0.0,0.0045034933953286204,0.021,0.0,0.0,129.00567102993554,129.01560973244494,182.0,310.0,129.01560973244494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104452807979.03,29.014668883063887,20.436152464990762,310.0,129.00567102993554,308.0352634361159,135.22461588948343,128.99281824237772,0.0,0.0,0.0,0.0,0.0,0.0,-0.9795889913669479,-66.8489690335998,1452644.5688598377,1452716.0278493143,1452644.5688598377,0.0,-66777.51004412328,71.45898947652313,0.0
2026-07-11 17:40:00+00:00,522.751,1622064.9879399997,1622064.98794,1274406.3747959384,347658.6131440615,1622.0649879399998,1622.0649879399996,1622064.98794,0.003852267315756369,0.0,0.0,0.003852267315756369,0.021,0.0,0.0,128.99552842728434,129.00567102993554,182.0,310.0,129.00567102993554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105177305070.65955,29.215918075183207,20.577900047573284,310.0,128.99552842728434,308.1168183748213,135.3352783142963,128.98370551133667,0.0,0.0,0.0,0.0,0.0,0.0,-0.9907512372213567,-66.97347512645321,1274406.3747959384,1274468.627842365,1274406.3747959384,0.0,-66911.22208002652,62.25304642668925,0.0
2026-07-11 17:50:00+00:00,415.586,1289538.4228400001,1289538.4228400001,1060378.770978866,229159.65186113422,1289.53842284,1289.53842284,1289538.4228400001,0.0030623755677334726,0.0,0.0,0.0030623755677334726,0.021,0.0,0.0,128.9851693034009,128.99552842728434,182.0,310.0,128.99552842728434,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105773317528.3678,29.381477091213277,20.694509660013814,310.0,128.9851693034009,308.19148665365316,135.4212214692847,128.97452083109465,0.0,0.0,0.0,0.0,0.0,0.0,-1.0019305496330966,-67.07587447043878,1060378.770978866,1060429.9706508587,1060378.770978866,0.0,-67024.67479844601,51.19967199277016,0.0
2026-07-11 18:00:00+00:00,288.714,895862.2191599997,895862.2191599999,807319.0694040138,88543.14975598606,895.8622191599999,895.8622191599998,895862.2191599999,0.0021273594351676004,0.0,0.0,0.0021273594351676004,0.021,0.0,0.0,128.9745673016171,128.9851693034009,182.0,310.0,128.9851693034009,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106217440566.05063,29.50484460168073,20.781402164743064,310.0,128.9745673016171,308.25769941525647,135.47919654562892,128.96525624220146,0.0,0.0,0.0,0.0,0.0,0.0,-1.0131225727544555,-67.15213872815266,807319.0694040138,807357.2015328708,807319.0694040138,0.0,-67114.00659929577,38.132128856901545,0.0
2026-07-11 18:10:00+00:00,151.323,469546.18961999996,469546.18961999996,469546.18961999996,0.0,469.54618961999995,469.54618961999995,469546.18961999996,0.0011149435701663037,0.0,0.0,0.0011149435701663037,0.021,0.0,0.0,128.9639402941227,128.9745673016171,182.0,310.0,128.9745673016171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106491982444.97377,29.581106234714937,20.83511617975379,310.0,128.9639402941227,308.31071743090683,135.50899384689,128.9559104597343,0.0,0.0,0.0,0.0,0.0,0.0,-1.0243224459945814,-67.19923944075613,524745.4872896902,524769.0376459919,524745.4872896902,0.0,-67175.68908445438,23.550356301755528,0.0
2026-07-11 18:20:00+00:00,39.586,122832.98284,122832.98284,122832.98284,0.0,122.83298284,122.83298284,122832.98284,0.00029165163939250246,0.0,0.0,0.00029165163939250246,0.021,0.0,0.0,128.9535518067334,128.9639402941227,182.0,310.0,128.9639402941227,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106606254391.82146,29.612848442172627,20.857473443033104,310.0,128.9535518067334,308.3386342902234,135.5172178712541,128.94649640170502,0.0,0.0,0.0,0.0,0.0,0.0,-1.0355255847050935,-67.21883226307231,257662.28059805883,257672.0770092169,257662.28059805883,0.0,-67209.03585191423,9.796411158080446,0.0
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106567269699.631,29.60201936100861,20.849846102717226,,,308.31086217397245,135.50668284980395,128.936616688045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467276060511084,-67.21212807608958,0.0,2237.6410919892514,0.0,0.0,-64974.48698410034,2237.6410919892514,0.0
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106528288895.6465,29.591191359901806,20.84221952312738,,,308.2830928279831,135.49614887902757,128.9267379597033,0.0,0.0,0.0,0.0,0.0,0.0,-1.0579285101440838,-67.2054245578534,0.0,2237.4179170249554,0.0,0.0,-64968.00664082845,2237.4179170249554,0.0
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106489311979.4801,29.58036443874447,20.834593704187675,,,308.25532625197894,135.48561595882023,128.91686021658163,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691282970954668,-67.19872170829693,0.0,2237.19476430177,0.0,0.0,-64961.52694399516,2237.19476430177,0.0
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106450338950.74391,29.569538597428863,20.826968645822223,,,308.2275624456834,135.47508408907706,128.90698345858172,0.0,0.0,0.0,0.0,0.0,0.0,-1.0803269670166924,-67.19201952735354,0.0,2236.971633702211,0.0,0.0,-64955.047893651325,2236.971633702211,0.0
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106411369809.05025,29.55871383584729,20.81934434795518,,,308.1998014088204,135.4645532696933,128.8971076856053,0.0,0.0,0.0,0.0,0.0,0.0,-1.091524520019185,-67.18531801495638,0.0,2236.748525515468,0.0,0.0,-64948.56948944092,2236.748525515468,0.0
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106372404554.01141,29.54789015389206,20.811720810510685,,,308.17204314111336,135.45402350056426,128.88723289755418,0.0,0.0,0.0,0.0,0.0,0.0,-1.102720956214358,-67.17861717103884,0.0,2236.5254396494784,0.0,0.0,-64942.091731389366,2236.5254396494784,0.0
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106333443185.23956,29.537067551455433,20.804098033412856,,,308.144287642286,135.44349478158514,128.87735909433007,0.0,0.0,0.0,0.0,0.0,0.0,-1.1139162757136138,-67.17191699553413,0.0,2236.3023757831616,0.0,0.0,-64935.61461975097,2236.3023757831616,0.0
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106294485702.34709,29.526246028429746,20.796476016585864,,,308.116534912062,135.43296711265123,128.86748627583484,0.0,0.0,0.0,0.0,0.0,0.0,-1.125110478628343,-67.16521748837556,0.0,2236.079334256712,0.0,0.0,-64929.13815411885,2236.079334256712,0.0
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106255532104.94649,29.51542558470736,20.788854759953885,,,308.08878495016506,135.4224404936578,128.85761444197018,0.0,0.0,0.0,0.0,0.0,0.0,-1.1363035650699258,-67.15851864949644,0.0,2235.85631515603,0.0,0.0,-64922.66233434041,2235.85631515603,0.0
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106216582392.65005,29.50460622018057,20.78123426344108,,,308.0610377563191,135.4119149245001,128.84774359263795,0.0,0.0,0.0,0.0,0.0,0.0,-1.147495535149731,-67.15182047883005,0.0,2235.633318109227,0.0,0.0,-64916.18716072082,2235.633318109227,0.0
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106177636565.07027,29.49378793474174,20.773614526971613,,,308.0332933302478,135.4013904050735,128.83787372773998,0.0,0.0,0.0,0.0,0.0,0.0,-1.1586863889791157,-67.14512297630974,0.0,2235.410343329393,0.0,0.0,-64909.71263298034,2235.410343329393,0.0
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106138694621.81972,29.482970728283256,20.7659955504697,,,308.0055516716749,135.39086693527324,128.82800484717808,0.0,0.0,0.0,0.0,0.0,0.0,-1.169876126669427,-67.13842614186879,0.0,2235.187390953266,0.0,0.0,-64903.23875091553,2235.187390953266,0.0
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106099756562.51082,29.47215460069745,20.7583773338595,,,307.9778127803243,135.38034451499465,128.81813695085404,0.0,0.0,0.0,0.0,0.0,0.0,-1.1810647483320005,-67.13172997544055,0.0,2234.964460609008,0.0,0.0,-64896.765514831546,2234.964460609008,0.0
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106060822386.75623,29.46133955187673,20.75075987706524,,,307.9500766559199,135.36982314413308,128.80827003866975,0.0,0.0,0.0,0.0,0.0,0.0,-1.1922522540781602,-67.12503447695833,0.0,2234.7415526368422,0.0,0.0,-64890.29292432149,2234.7415526368422,0.0
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106021892094.16852,29.450525581713478,20.743143180011113,,,307.9223432981855,135.35930282258386,128.79840411052703,0.0,0.0,0.0,0.0,0.0,0.0,-1.2034386440192195,-67.11833964635548,0.0,2234.5186668429524,0.0,0.0,-64883.82097951253,2234.5186668429524,0.0
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105982965684.36037,29.4397126901001,20.735527242621345,,,307.89461270684524,135.3487835502423,128.78853916632772,0.0,0.0,0.0,0.0,0.0,0.0,-1.2146239182664804,-67.11164548356534,0.0,2234.2958033132672,0.0,0.0,-64877.349680252075,2234.2958033132672,0.0
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105944043156.94444,29.428900876929013,20.727912064820146,,,307.86688488162287,135.33826532700382,128.77867520597377,0.0,0.0,0.0,0.0,0.0,0.0,-1.2258080769312338,-67.10495198852128,0.0,2234.072961981161,0.0,0.0,-64870.87902654012,2234.072961981161,0.0
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105905124511.53345,29.418090142092623,20.720297646531748,,,307.8391598222424,135.3277481527638,128.76881222936697,0.0,0.0,0.0,0.0,0.0,0.0,-1.2369911201247599,-67.09825916115662,0.0,2233.850142830808,0.0,0.0,-64864.40901832581,2233.850142830808,0.0
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105866209747.74019,29.407280485483387,20.712683987680393,,,307.8114375284278,135.3172320274176,128.75895023640928,0.0,0.0,0.0,0.0,0.0,0.0,-1.2481730479583275,-67.09156700140475,0.0,2233.6273459736403,0.0,0.0,-64857.93965543111,2233.6273459736403,0.0
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105827298865.1775,29.396471906993753,20.70507108819034,,,307.7837179999032,135.30671695086056,128.74908922700254,0.0,0.0,0.0,0.0,0.0,0.0,-1.2593538605431938,-67.08487550919904,0.0,2233.404571393854,0.0,0.0,-64851.47093780518,2233.404571393854,0.0
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105788391863.45824,29.385664406516177,20.697458947985837,,,307.75600123639265,135.2962029229881,128.7392292010487,0.0,0.0,0.0,0.0,0.0,0.0,-1.2705335579906059,-67.07818468447286,0.0,2233.1818190248596,0.0,0.0,-64845.002865448,2233.1818190248596,0.0
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105749488742.19519,29.37485798394311,20.689847566991126,,,307.7282872376202,135.28568994369564,128.72937015844965,0.0,0.0,0.0,0.0,0.0,0.0,-1.2817121404117993,-67.07149452715957,0.0,2232.959088749136,0.0,0.0,-64838.53543841044,2232.959088749136,0.0
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105710589501.00134,29.36405263916704,20.68223694513049,,,307.7005760033099,135.2751780128786,128.71951209910736,0.0,0.0,0.0,0.0,0.0,0.0,-1.2928896079179981,-67.06480503719261,0.0,2232.7363807798465,0.0,0.0,-64832.06865641276,2232.7363807798465,0.0
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105671694139.48961,29.353248372080447,20.674627082328197,,,307.6728675331859,135.26466713043243,128.70965502292376,0.0,0.0,0.0,0.0,0.0,0.0,-1.3040659606204157,-67.05811621450536,0.0,2232.513694948684,0.0,0.0,-64825.60251955668,2232.513694948684,0.0
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105632802657.27307,29.342445182575855,20.667017978508547,,,307.6451618269726,135.25415729625257,128.69979892980075,0.0,0.0,0.0,0.0,0.0,0.0,-1.3152411986302543,-67.05142805903121,0.0,2232.291031468754,0.0,0.0,-64819.13702756246,2232.291031468754,0.0
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105593915053.96469,29.33164307054575,20.65940963359581,,,307.6174588843939,135.24364851023446,128.68994381964032,0.0,0.0,0.0,0.0,0.0,0.0,-1.326415322058705,-67.04474057070361,0.0,2232.0683900700606,0.0,0.0,-64812.67218063355,2232.0683900700606,0.0
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105555031329.17764,29.320842035882677,20.65180204751431,,,307.58975870517423,135.23314077227354,128.68008969234444,0.0,0.0,0.0,0.0,0.0,0.0,-1.3375883310169476,-67.03805374945591,0.0,2231.8457710420116,0.0,0.0,-64806.2079784139,2231.8457710420116,0.0
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105516151482.5249,29.31004207847914,20.644195220188326,,,307.5620612890377,135.2226340822653,128.67023654781505,0.0,0.0,0.0,0.0,0.0,0.0,-1.3487602256161513,-67.03136759522158,0.0,2231.6231739874565,0.0,0.0,-64799.74442123413,2231.6231739874565,0.0
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105477275513.61975,29.299243198227707,20.63658915154219,,,307.53436663570864,135.21212844010526,128.66038438595422,0.0,0.0,0.0,0.0,0.0,0.0,-1.3599310059674734,-67.02468210793404,0.0,2231.4005993484316,0.0,0.0,-64793.28150858561,2231.4005993484316,0.0
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105438403422.07532,29.288445395020922,20.62898384150022,,,307.5066747449113,135.20162384568889,128.65053320666385,0.0,0.0,0.0,0.0,0.0,0.0,-1.371100672182061,-67.01799728752674,0.0,2231.1780468040815,0.0,0.0,-64786.81924072266,2231.1780468040815,0.0
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105399535207.50484,29.277648668751343,20.621379289986734,,,307.4789856163702,135.19112029891167,128.64068300984604,0.0,0.0,0.0,0.0,0.0,0.0,-1.38226922437105,-67.0113131339331,0.0,2230.9555164658595,0.0,0.0,-64780.35761746724,2230.9555164658595,0.0
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105360670869.52162,29.26685301931156,20.61377549692609,,,307.4512992498096,135.18061779966914,128.63083379540276,0.0,0.0,0.0,0.0,0.0,0.0,-1.3934366626455643,-67.0046296470866,0.0,2230.733008394389,0.0,0.0,-64773.89663869222,2230.733008394389,0.0
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105321810407.7389,29.256058446594142,20.60617246224261,,,307.4236156449538,135.1701163478568,128.62098556323608,0.0,0.0,0.0,0.0,0.0,0.0,-1.4046029871167178,-66.99794682692068,0.0,2230.510522395947,0.0,0.0,-64767.43630452474,2230.510522395947,0.0
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105282953821.7701,29.245264950491695,20.598570185860655,,,307.3959348015273,135.15961594337026,128.61113831324798,0.0,0.0,0.0,0.0,0.0,0.0,-1.4157681978956125,-66.99126467336879,0.0,2230.2880586837273,0.0,0.0,-64760.97661468506,2230.2880586837273,0.0
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105244101111.22856,29.234472530896824,20.59096866770459,,,307.36825671925453,135.149116586105,128.60129204534053,0.0,0.0,0.0,0.0,0.0,0.0,-1.4269322950933399,-66.98458318636442,0.0,2230.0656171403753,0.0,0.0,-64754.51756922404,2230.0656171403753,0.0
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105205252275.72777,29.22368118770216,20.58336790769878,,,307.34058139786,135.13861827595662,128.5914467594158,0.0,0.0,0.0,0.0,0.0,0.0,-1.4380952788209798,-66.97790236584103,0.0,2229.8431978519366,0.0,0.0,-64748.05916798909,2229.8431978519366,0.0
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105166407314.8811,29.212890920800305,20.575767905767588,,,307.31290883706816,135.1281210128206,128.5816024553758,0.0,0.0,0.0,0.0,0.0,0.0,-1.449257149189602,-66.97122221173215,0.0,2229.620800624769,0.0,0.0,-64741.60141110738,2229.620800624769,0.0
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105127566228.3021,29.202101730083914,20.5681686618354,,,307.2852390366036,135.1176247965926,128.5717591331226,0.0,0.0,0.0,0.0,0.0,0.0,-1.4604179063102638,-66.9645427239712,0.0,2229.3984256211843,0.0,0.0,-64735.14429835002,2229.3984256211843,0.0
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105088729015.60426,29.19131361544563,20.560570175826605,,,307.2575719961909,135.10712962716818,128.56191679255835,0.0,0.0,0.0,0.0,0.0,0.0,-1.4715775502940125,-66.95786390249174,0.0,2229.1760727747387,0.0,0.0,-64728.687829717,2229.1760727747387,0.0
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105049895676.40125,29.180526576778124,20.552972447665603,,,307.22990771555453,135.09663550444293,128.55207543358512,0.0,0.0,0.0,0.0,0.0,0.0,-1.4827360812518837,-66.95118574722724,0.0,2228.9537421969217,0.0,0.0,-64722.23200503032,2228.9537421969217,0.0
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105011066210.30664,29.169740613974067,20.545375477276806,,,307.20224619441916,135.08614242831248,128.542235056105,0.0,0.0,0.0,0.0,0.0,0.0,-1.4938934992949022,-66.94450825811121,0.0,2228.7314337703865,0.0,0.0,-64715.77682434082,2228.7314337703865,0.0
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104972240616.93408,29.158955726926134,20.537779264584614,,,307.1745874325094,135.07565039867245,128.53239566002014,0.0,0.0,0.0,0.0,0.0,0.0,-1.5050498045340819,-66.9378314350772,0.0,2228.509147479541,0.0,0.0,-64709.32228759766,2228.509147479541,0.0
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104933418895.8973,29.148171915527026,20.530183809513456,,,307.1469314295499,135.06515941541846,128.52255724523266,0.0,0.0,0.0,0.0,0.0,0.0,-1.516204997080425,-66.9311552780587,0.0,2228.2868834104593,0.0,0.0,-64702.868394648234,2228.2868834104593,0.0
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104894601046.80997,29.137389179669434,20.52258911198775,,,307.1192781852654,135.05466947844613,128.5127198116447,0.0,0.0,0.0,0.0,0.0,0.0,-1.527359077044923,-66.92447978698924,0.0,2228.064641445817,0.0,0.0,-64696.41514554342,2228.064641445817,0.0
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104855787069.28589,29.12660751924608,20.51499517193193,,,307.0916276993806,135.04418058765114,128.50288335915837,0.0,0.0,0.0,0.0,0.0,0.0,-1.5385120445385567,-66.91780496180236,0.0,2227.8424216717467,0.0,0.0,-64689.96254013062,2227.8424216717467,0.0
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104816976962.93892,29.1158269341497,20.50740198927045,,,307.06397997162026,135.03369274292913,128.49304788767583,0.0,0.0,0.0,0.0,0.0,0.0,-1.5496638996722953,-66.91113080243164,0.0,2227.6202241489664,0.0,0.0,-64683.51057828267,2227.6202241489664,0.0
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104778170727.38284,29.10504742427301,20.499809563927748,,,307.0363350017091,135.02320594417583,128.48321339709926,0.0,0.0,0.0,0.0,0.0,0.0,-1.560814642557097,-66.90445730881058,0.0,2227.3980486838336,0.0,0.0,-64677.05926012675,2227.3980486838336,0.0
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104739368362.23155,29.094268989508766,20.492217895828283,,,307.00869278937205,135.01272019128686,128.4733798873308,0.0,0.0,0.0,0.0,0.0,0.0,-1.571964273303909,-66.89778448087277,0.0,2227.175895387947,0.0,0.0,-64670.60858548482,2227.175895387947,0.0
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104700569867.09901,29.083491629749727,20.484626984896526,,,306.98105333433386,135.0022354841579,128.46354735827265,0.0,0.0,0.0,0.0,0.0,0.0,-1.5831127920236678,-66.89111231855175,0.0,2226.95376432201,0.0,0.0,-64664.15855422974,2226.95376432201,0.0
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104661775241.59912,29.072715344888646,20.477036831056935,,,306.9534166363194,134.99175182268468,128.45371580982706,0.0,0.0,0.0,0.0,0.0,0.0,-1.594260198827298,-66.88444082178108,0.0,2226.7316552924385,0.0,0.0,-64657.70916648865,2226.7316552924385,0.0
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104622984485.34598,29.06194013481833,20.469447434234013,,,306.92578269505356,134.98126920676293,128.44388524189614,0.0,0.0,0.0,0.0,0.0,0.0,-1.6054064938257138,-66.8777699904944,0.0,2226.509568588881,0.0,0.0,-64651.26042190552,2226.509568588881,0.0
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104584197597.95358,29.05116599943155,20.461858794352235,,,306.8981515102612,134.97078763628838,128.43405565438215,0.0,0.0,0.0,0.0,0.0,0.0,-1.616551677129818,-66.87109982462523,0.0,2226.287503966865,0.0,0.0,-64644.81232065836,2226.287503966865,0.0
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104545414579.03595,29.040392938621096,20.45427091133608,,,306.87052308166733,134.9603071111567,128.4242270471873,0.0,0.0,0.0,0.0,0.0,0.0,-1.6276957488505026,-66.86443032410719,0.0,2226.0654613854276,0.0,0.0,-64638.36486272176,2226.0654613854276,0.0
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104506635428.20728,29.0296209522798,20.446683785110075,,,306.84289740899686,134.94982763126373,128.4143994202138,0.0,0.0,0.0,0.0,0.0,0.0,-1.6388387090986483,-66.85776148887385,0.0,2225.8434410833215,0.0,0.0,-64631.918047790525,2225.8434410833215,0.0
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104467860145.08168,29.018850040300467,20.439097415598717,,,306.81527449197483,134.93934919650513,128.40457277336395,0.0,0.0,0.0,0.0,0.0,0.0,-1.6499805579851246,-66.85109331885886,0.0,2225.6214428670355,0.0,0.0,-64625.47187599182,2225.6214428670355,0.0
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104429088729.27342,29.00808020257595,20.431511802726536,,,306.78765433032623,134.92887180677673,128.39474710654,0.0,0.0,0.0,0.0,0.0,0.0,-1.6611212956207906,-66.84442581399578,0.0,2225.39946689902,0.0,0.0,-64619.02634709676,2225.39946689902,0.0
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104390321180.39665,28.99731143899907,20.423926946418046,,,306.76003692377617,134.91839546197426,128.38492241964414,0.0,0.0,0.0,0.0,0.0,0.0,-1.6722609221164937,-66.83775897421826,0.0,2225.177512934897,0.0,0.0,-64612.581461283364,2225.177512934897,0.0
2026-07-12 04:00:00+00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,8.453779553822749e-05,0.0,0.0,8.453779553822749e-05,0.021,0.0,0.0,128.52327121854557,128.9535518067334,182.0,310.0,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104480505355.51944,29.0223625987554,20.441571446249093,310.0,128.52327121854557,306.817678871422,134.93281150303045,128.3936679222712,0.0,0.0,0.0,0.0,0.0,0.0,-1.683403128345173,-66.8532373720754,217152.45671112597,217160.19591005455,217152.45671112597,0.0,-66845.49817314683,7.73919892856793,0.0
2026-07-12 04:10:00+00:00,89.283,277039.79202,277039.79202,155108.61545919522,121931.17656080477,277.03979202,277.03979202,277039.79202,0.0006562213566711996,0.0,0.0,0.0006562213566711996,0.021,0.0,0.0,128.42214144787846,128.52327121854557,182.0,310.0,128.52327121854557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104533455838.08467,29.03707106613463,20.45193118818169,310.0,128.42214144787846,306.893183726475,134.93672868740776,128.3882457929127,0.0,0.0,0.0,0.0,0.0,0.0,-1.6945468591777637,-66.86238499554398,155108.61545919522,155113.18927092952,155108.61545919522,0.0,-66857.81118380968,4.573811734298943,0.0
2026-07-12 04:20:00+00:00,220.844,685265.6813599999,685265.6813599999,340128.0967692551,345137.5845907448,685.2656813599999,685.2656813599999,685265.6813599999,0.0016222904874203306,0.0,0.0,0.0016222904874203306,0.021,0.0,0.0,128.3934899065429,128.42214144787846,182.0,310.0,128.42214144787846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104697406769.4742,29.08261299152061,20.48400812603985,310.0,128.3934899065429,307.01303080979864,134.9604363036008,128.3797621636969,0.0,0.0,0.0,0.0,0.0,0.0,-1.7056953098296324,-66.89070391121167,340128.0967692551,340142.256227089,340128.0967692551,0.0,-66876.54445337784,14.159457833840861,0.0
2026-07-12 04:30:00+00:00,355.265,1102365.9790999999,1102365.9790999999,620672.8440247746,481693.13507522526,1102.3659790999998,1102.3659790999998,1102365.9790999999,0.0026093232054107784,0.0,0.0,0.0026093232054107784,0.021,0.0,0.0,128.3809649382832,128.3934899065429,182.0,310.0,128.3934899065429,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105029658878.62105,29.174905244061403,20.54901312581643,310.0,128.3809649382832,307.1427821967063,135.0122930127148,128.37066528864705,0.0,0.0,0.0,0.0,0.0,0.0,-1.7168533021044383,-66.94795364883555,620672.8440247746,620701.4688935865,620672.8440247746,0.0,-66919.32878002361,28.62486881193763,0.0
2026-07-12 04:40:00+00:00,472.395,1465813.3413000002,1465813.3413,903435.5169493075,562377.8243506924,1465.8133413,1465.8133413000003,1465813.3413,0.0034693747474967397,0.0,0.0,0.0034693747474967397,0.021,0.0,0.0,128.37203835473886,128.3809649382832,182.0,310.0,128.3809649382832,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105531525504.54753,29.314312640152092,20.64720314179554,310.0,128.37203835473886,307.2715768925879,135.09376011409933,128.3614969163028,0.0,0.0,0.0,0.0,0.0,0.0,-1.7280256899646889,-67.03432716150245,903435.5169493075,903478.703705641,903435.5169493075,0.0,-66991.14040516899,43.18675633345265,0.0
2026-07-12 04:50:00+00:00,569.685,1767698.3738999995,1767698.3738999998,1151118.7652677298,616579.60863227,1767.6983738999998,1767.6983738999995,1767698.3738999998,0.004183691561521499,0.0,0.0,0.004183691561521499,0.021,0.0,0.0,128.36424269392398,128.37203835473886,182.0,310.0,128.37203835473886,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106181942601.07735,29.494984055854818,20.77445700129148,310.0,128.36424269392398,307.39622552478494,135.20454663774086,128.35238339248284,0.0,0.0,0.0,0.0,0.0,0.0,-1.7392167257882285,-67.14621494123828,1151118.7652677298,1151174.7091575977,1151118.7652677298,0.0,-67090.2710513703,55.94388986798003,0.0
