timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 05:00:00+00:00,649.69,2015949.0886000001,2015949.0886000001,1357124.323252935,658824.7653470652,2015.9490886,2015.9490886,2015949.0886000001,0.00477103582779568,0.0,0.0,0.00477103582779568,0.021,0.0,0.0,128.35681611254674,128.36424269392398,182.0,310.0,128.36424269392398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106955889532.50848,29.70996931458569,20.925879426370887,310.0,128.35681611254674,307.51558956644277,135.34314582526213,128.3433640483984,0.0,0.0,0.0,0.0,0.0,0.0,-1.7504299469205908,-67.27932679417492,1357124.323252935,1357190.8791794034,1357124.323252935,0.0,-67212.77086770651,66.55592646841251,0.0
2026-07-12 05:10:00+00:00,715.718,2220830.0109200003,2220830.01092,1526313.870262826,694516.1406571737,2220.83001092,2220.8300109200004,2220830.01092,0.005255704356903024,0.0,0.0,0.005255704356903024,0.021,0.0,0.0,128.34962185069978,128.35681611254674,182.0,310.0,128.35681611254674,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107831265096.34038,29.953129193427884,21.097146325104596,310.0,128.34962185069978,307.6292763561985,135.50759986796345,128.3344493412769,0.0,0.0,0.0,0.0,0.0,0.0,-1.7616682581914518,-67.4298676251644,1526313.870262826,1526389.1406783208,1526313.870262826,0.0,-67354.59720966965,75.27041549475689,0.0
2026-07-12 05:20:00+00:00,770.668,2391336.56392,2391336.56392,1665710.0260490263,725626.5378709738,2391.33656392,2391.33656392,2391336.56392,0.0056589955772673095,0.0,0.0,0.0056589955772673095,0.021,0.0,0.0,128.3426358036542,128.34962185069978,182.0,310.0,128.34962185069978,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108790183721.9601,30.219495478322248,21.284758392351442,310.0,128.3426358036542,307.73721759615756,135.69610731869503,128.32564561828772,0.0,0.0,0.0,0.0,0.0,0.0,-1.772934052481533,-67.59476574048678,1665710.0260490263,1665792.4751066875,1665710.0260490263,0.0,-67512.31668282556,82.44905766121519,0.0
2026-07-12 05:30:00+00:00,816.844,2534617.92136,2534617.92136,1781719.5786986467,752898.3426613533,2534.61792136,2534.61792136,2534617.92136,0.005997837337161925,0.0,0.0,0.005997837337161925,0.021,0.0,0.0,128.33585228158577,128.3426358036542,182.0,310.0,128.3426358036542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109818605556.50417,30.505168210140045,21.485968736196746,310.0,128.33585228158577,307.83950154817074,135.90722103766268,128.3169584373303,0.0,0.0,0.0,0.0,0.0,0.0,-1.7842293207887412,-67.77160984324881,1781719.5786986467,1781808.0007500276,1781719.5786986467,0.0,-67683.18779186788,88.42205138092686,0.0
2026-07-12 05:40:00+00:00,856.022,2656184.9046799997,2656184.9046799997,1879419.901138873,776765.0035411266,2656.18490468,2656.18490468,2656184.9046799997,0.006285278071238407,0.0,0.0,0.006285278071238407,0.021,0.0,0.0,128.32927947478993,128.33585228158577,182.0,310.0,128.33585228158577,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110905538460.69275,30.807094016859097,21.698626748738377,310.0,128.32927947478993,307.93629617987364,136.13980274709982,128.3083935321247,0.0,0.0,0.0,0.0,0.0,0.0,-1.7955557394230555,-67.95851180588629,1879419.901138873,1879513.3521201918,1879419.901138873,0.0,-67865.06082456745,93.45098131883424,0.0
2026-07-12 05:50:00+00:00,889.564,2760263.7181599997,2760263.7181599997,1962614.8190399026,797648.899120097,2760.26371816,2760.26371816,2760263.7181599997,0.006531324721728532,0.0,0.0,0.006531324721728532,0.021,0.0,0.0,128.32293574527415,128.32927947478993,182.0,310.0,128.32927947478993,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112042273605.93935,31.122853779427597,21.921028550949735,310.0,128.32293574527415,308.02781033717014,136.39293774537035,128.29995724950115,0.0,0.0,0.0,0.0,0.0,0.0,-1.80691473533171,-68.15397545192815,1962614.8190399026,1962712.5508629235,1962614.8190399026,0.0,-68056.24362890725,97.73182302089117,0.0
2026-07-12 06:00:00+00:00,918.518,2850106.24292,2850106.24292,2034141.8903211434,815964.3525988567,2850.10624292,2850.10624292,2850106.24292,0.006743677556672565,0.0,0.0,0.006743677556672565,0.021,0.0,0.0,128.31684453984752,128.32293574527415,182.0,310.0,128.32293574527415,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113221805508.3799,31.450501530105527,22.151803522556385,310.0,128.31684453984752,308.11427267061384,136.66586967778946,128.2916567913706,0.0,0.0,0.0,0.0,0.0,0.0,-1.8183075348409077,-68.35679705518604,2034141.8903211434,2034243.3011227723,2034141.8903211434,0.0,-68255.38625355717,101.41080162886647,0.0
2026-07-12 06:10:00+00:00,943.697,2928235.1691799997,2928235.1691799997,2096149.355236985,832085.8139430147,2928.23516918,2928.23516918,2928235.1691799997,0.0069283105052509045,0.0,0.0,0.0069283105052509045,0.021,0.0,0.0,128.31103012501055,128.31684453984752,182.0,310.0,128.31684453984752,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114438418284.10013,31.788449523361148,22.38983335302744,310.0,128.31103012501055,308.1959196018314,136.95795903243635,128.28350025991463,0.0,0.0,0.0,0.0,0.0,0.0,-1.829735200566133,-68.56599435135035,2096149.355236985,2096253.9538850673,2096149.355236985,0.0,-68461.39570326824,104.59864808211569,0.0
2026-07-12 06:20:00+00:00,965.739,2996630.1726599997,2996630.17266,2150293.534839215,846336.6378207849,2996.63017266,2996.6301726599995,2996630.17266,0.007089911845081311,0.0,0.0,0.007089911845081311,0.021,0.0,0.0,128.30551451124308,128.31103012501055,182.0,310.0,128.31103012501055,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115687390379.9387,32.13538621664964,22.6341942722686,310.0,128.30551451124308,308.2729882134765,137.26865954299024,128.2754966444267,0.0,0.0,0.0,0.0,0.0,0.0,-1.8411986598769923,-68.7807558651558,2150293.534839215,2150400.9155961177,2150293.534839215,0.0,-68673.37510825321,107.3807569025812,0.0
2026-07-12 06:30:00+00:00,985.149,3056858.2380600004,3056858.23806,2197871.377142195,858986.8609178048,3056.85823806,3056.8582380600005,3056858.23806,0.007232192662402378,0.0,0.0,0.007232192662402378,0.021,0.0,0.0,128.30033016147135,128.30551451124308,182.0,310.0,128.30551451124308,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116964778858.30066,32.49021634952796,22.884114846027312,310.0,128.30033016147135,308.34571195817904,137.5974984960681,128.26765575003714,0.0,0.0,0.0,0.0,0.0,0.0,-1.8526987271902235,-69.00040387938868,2197871.377142195,2197981.2011493114,2197871.377142195,0.0,-68890.57987227244,109.82400711624359,0.0
2026-07-12 06:40:00+00:00,1002.33,3110169.8502,3110169.8502,2239910.2781413887,870259.5720586115,3110.1698502000004,3110.1698502000004,3110169.8502,0.0073581151069342715,0.0,0.0,0.0073581151069342715,0.021,0.0,0.0,128.29549317824365,128.30033016147135,182.0,310.0,128.30033016147135,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118267257594.0257,32.85201599834047,23.1389443191711,310.0,128.29549317824365,308.41431804513337,137.9440620991768,128.25998809565752,0.0,0.0,0.0,0.0,0.0,0.0,-1.8642361216324348,-69.22436665326728,2239910.2781413887,2240022.259528328,2239910.2781413887,0.0,-69112.38526632776,111.98138693951478,0.0
2026-07-12 06:50:00+00:00,1017.608,3157576.5675199996,3157576.5675199996,2277234.7451802767,880341.8223397229,3157.5765675199996,3157.5765675199996,3157576.5675199996,0.00747007499733146,0.0,0.0,0.00747007499733146,0.021,0.0,0.0,128.29102693806206,128.29549317824365,182.0,310.0,128.29549317824365,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119591995483.88611,33.21999874552392,23.398128787421797,310.0,128.29102693806206,308.4790258889509,138.30798421636678,128.25250506944832,0.0,0.0,0.0,0.0,0.0,0.0,-1.8758114812167532,-69.45215750591112,2277234.7451802767,2277348.640606599,2277234.7451802767,0.0,-69338.26207958907,113.89542632205121,0.0
2026-07-12 07:00:00+00:00,1031.248,3199900.66912,3199900.6691199997,2310513.2376467236,889387.4314732761,3199.9006691199997,3199.90066912,3199900.6691199997,0.007570020295528988,0.0,0.0,0.007570020295528988,0.021,0.0,0.0,128.28695639657946,128.29102693806206,182.0,310.0,128.29102693806206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120936562771.60431,33.59348965877898,23.661192869880594,310.0,128.28695639657946,308.5400462178166,138.68893685242904,128.24521877575418,0.0,0.0,0.0,0.0,0.0,0.0,-1.887425374337898,-69.68335872686728,2310513.2376467236,2310628.838257202,2310513.2376467236,0.0,-69567.75811638916,115.60061047812633,0.0
2026-07-12 07:10:00+00:00,1043.47,3237824.8018,3237824.8018,2340296.286656294,897528.515143706,3237.8248018,3237.8248018,3237824.8018,0.0076595684201558305,0.0,0.0,0.0076595684201558305,0.021,0.0,0.0,128.28331142944427,128.28695639657946,182.0,310.0,128.28695639657946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122298860253.15526,33.97190562587646,23.927725858072137,310.0,128.28331142944427,308.5975806277462,139.0866247364351,128.23814204208023,0.0,0.0,0.0,0.0,0.0,0.0,-1.8990783092405463,-69.91760941589108,2340296.286656294,2340413.412000806,2340296.286656294,0.0,-69800.48407137906,117.12534451202373,0.0
2026-07-12 07:20:00+00:00,1054.453,3271904.3918199996,3271904.3918199996,2367035.567690828,904868.8241291717,3271.9043918199995,3271.9043918199995,3271904.3918199996,0.00774003581080631,0.0,0.0,0.00774003581080631,0.021,0.0,0.0,128.28012007299677,128.28331142944427,182.0,310.0,128.28331142944427,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123677059932.35966,34.35473887009991,24.197370105233755,310.0,128.28012007299677,308.6518213986921,139.50077659219772,128.23128849359333,0.0,0.0,0.0,0.0,0.0,0.0,-1.9107707417879476,-70.15459528440803,2367035.567690828,2367154.060625086,2367035.567690828,0.0,-70036.10235014977,118.49293425826181,0.0
2026-07-12 07:30:00+00:00,1064.348,3302607.98312,3302607.9831199995,2391106.4810437877,911501.5020762119,3302.6079831199995,3302.60798312,3302607.9831199995,0.007812533122865017,0.0,0.0,0.007812533122865017,0.021,0.0,0.0,128.27740368499008,128.28012007299677,182.0,310.0,128.28012007299677,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125069559230.16402,34.741544230601114,24.469812067378374,310.0,128.27740368499008,308.702951523974,139.93114053649683,128.22467251738829,0.0,0.0,0.0,0.0,0.0,0.0,-1.9225030819193911,-70.39404078866187,2391106.4810437877,2391226.2037959145,2391106.4810437877,0.0,-70274.31803653482,119.72275212703971,0.0
2026-07-12 07:40:00+00:00,1073.283,3330332.7520199995,3330332.7520199995,2412826.4365269695,917506.31549303,3330.3327520199996,3330.3327520199996,3330332.7520199995,0.007878001750795848,0.0,0.0,0.007878001750795848,0.021,0.0,0.0,128.27518653447538,128.27740368499008,182.0,310.0,128.27740368499008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126474946168.89934,35.13192949136093,24.744775491607886,310.0,128.27518653447538,308.7511448619813,140.37748172721248,128.21830912238661,0.0,0.0,0.0,0.0,0.0,0.0,-1.9342756991106478,-70.63570314754048,2412826.4365269695,2412947.2677064086,2412826.4365269695,0.0,-70514.87196810124,120.83117943923571,0.0
2026-07-12 07:50:00+00:00,1081.364,3355407.61016,3355407.61016,2432460.781609512,922946.8285504882,3355.4076101600003,3355.4076101600003,3355407.61016,0.007937221597408593,0.0,0.0,0.007937221597408593,0.021,0.0,0.0,128.27349349914266,128.27518653447538,182.0,310.0,128.27518653447538,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127891968116.82993,35.525546699119424,25.022015300995886,310.0,128.27349349914266,308.7965663596329,140.83957439428968,128.2122139788742,0.0,0.0,0.0,0.0,0.0,0.0,-1.9460889269389017,-70.87936696952417,2432460.781609512,2432582.6135205035,2432460.781609512,0.0,-70757.53505853238,121.83191099179385,0.0
2026-07-12 08:00:00+00:00,1088.682,3378114.925079999,3378114.9250799995,2450234.2685345453,927880.6565454542,3378.1149250799995,3378.114925079999,3378114.9250799995,0.007990862382519047,0.0,0.0,0.007990862382519047,0.021,0.0,0.0,128.2723504192204,128.27349349914266,182.0,310.0,128.27349349914266,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129319507415.84012,35.922085393288924,25.301312826153804,310.0,128.2723504192204,308.83937234252903,141.3172010913909,128.20640340606008,0.0,0.0,0.0,0.0,0.0,0.0,-1.9579430669498334,-71.12484006559005,2450234.2685345453,2450357.0050825784,2450234.2685345453,0.0,-71002.10351755703,122.73654803301906,0.0
2026-07-12 08:10:00+00:00,1095.314,3398693.6231600004,3398693.6231600004,2466338.1591979996,932355.4639620008,3398.6936231600002,3398.6936231600002,3398693.6231600004,0.008039491016436306,0.0,0.0,0.008039491016436306,0.021,0.0,0.0,128.27178400301264,128.2723504192204,182.0,310.0,128.2723504192204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130756561274.3414,36.32126702065039,25.58247187128576,310.0,128.27178400301264,308.879710833119,141.81014925830155,128.20089436451215,0.0,0.0,0.0,0.0,0.0,0.0,-1.969838391948634,-71.37194999280307,2466338.1591979996,2466461.714161606,2466338.1591979996,0.0,-71248.39502919652,123.55496360655525,0.0
2026-07-12 08:20:00+00:00,1101.327,3417351.60138,3417351.60138,2480937.1238509156,936414.4775290843,3417.35160138,3417.35160138,3417351.60138,0.00808360097047653,0.0,0.0,0.00808360097047653,0.021,0.0,0.0,128.27182172688097,128.27178400301264,182.0,310.0,128.27178400301264,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132202225801.2609,36.72284050035025,25.865315590444432,310.0,128.27182172688097,308.91772189348984,142.31820935982182,128.1957044472425,0.0,0.0,0.0,0.0,0.0,0.0,-1.9817751488337527,-71.62054131071292,2480937.1238509156,2481061.419509871,2480937.1238509156,0.0,-71496.24565175781,124.29565895511769,0.0
2026-07-12 08:30:00+00:00,1106.778,3434265.7273199996,3434265.72732,2494172.6021090844,940093.1252109157,3434.26572732,3434.2657273199998,3434265.72732,0.008123612284115445,0.0,0.0,0.008123612284115445,0.021,0.0,0.0,128.27249158059666,128.27182172688097,182.0,310.0,128.27182172688097,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133655682058.17804,37.1265783494939,26.149683758636872,310.0,128.27249158059666,308.95353797210976,142.8411726883545,128.1908518711618,0.0,0.0,0.0,0.0,0.0,0.0,-1.993753561031026,-71.87047318364023,2494172.6021090844,2494297.568045548,2494172.6021090844,0.0,-71745.50724717649,124.96593646374822,0.0
2026-07-12 08:40:00+00:00,1111.716,3449588.0450399993,3449588.0450399993,2506165.697280555,943422.3477594443,3449.588045039999,3449.588045039999,3449588.0450399993,0.00815988624255527,0.0,0.0,0.00815988624255527,0.021,0.0,0.0,128.27383378493468,128.27249158059666,182.0,310.0,128.27249158059666,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135116183849.40681,37.532273291501895,26.435430382958696,310.0,128.27383378493468,308.9872842544494,143.37882951591033,128.18635540108286,0.0,0.0,0.0,0.0,0.0,0.0,-2.0057738305779513,-72.12161728155372,2506165.697280555,2506291.269329512,2506165.697280555,0.0,-71996.0452325968,125.57204895692121,0.0
2026-07-12 08:50:00+00:00,1116.184,3463451.9809599994,3463451.9809599994,2517022.6549242507,946429.3260357487,3463.451980959999,3463.451980959999,3463451.9809599994,0.008192740584108528,0.0,0.0,0.008192740584108528,0.021,0.0,0.0,128.27588102504302,128.27383378493468,182.0,310.0,128.27383378493468,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136583048800.30238,37.93973577786177,26.72242195706814,310.0,128.27588102504302,309.01907901290883,143.930968027391,128.18223453559747,0.0,0.0,0.0,0.0,0.0,0.0,-2.0178361399526823,-72.37385624838514,2517022.6549242507,2517148.7744076666,2517022.6549242507,0.0,-72247.7367649693,126.11948341583775,0.0
2026-07-12 09:00:00+00:00,1120.22,3475975.4467999996,3475975.4467999996,2526836.383972912,949139.0628270875,3475.9754467999996,3475.9754467999996,3475975.4467999996,0.008222455973157072,0.0,0.0,0.008222455973157072,0.021,0.0,0.0,128.2786543510625,128.27588102504302,182.0,310.0,128.27588102504302,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138055650349.11472,38.34879176364298,27.010535894395243,310.0,128.2786543510625,309.0490339496901,144.49737361068904,128.17850970817858,0.0,0.0,0.0,0.0,0.0,0.0,-2.029940653673182,-72.62708232299835,2526836.383972912,2526962.997010219,2526836.383972912,0.0,-72500.46928569162,126.61303730672807,0.0
2026-07-12 09:10:00+00:00,1123.854,3487251.5307599995,3487251.5307599995,2535683.375718165,951568.1550418343,3487.2515307599997,3487.2515307599997,3487251.5307599995,0.008249253792750077,0.0,0.0,0.008249253792750077,0.021,0.0,0.0,128.28218055724088,128.2786543510625,182.0,310.0,128.2786543510625,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139533407891.15518,38.75927996976533,27.299658599851774,310.0,128.28218055724088,309.07725452186895,145.07782609287457,128.1752016437027,0.0,0.0,0.0,0.0,0.0,0.0,-2.042087519614034,-72.88119564511116,2535683.375718165,2535810.4323792215,2535683.375718165,0.0,-72754.13898405479,127.0566610563692,0.0
2026-07-12 09:20:00+00:00,1127.114,3497367.1151599996,3497367.1151599996,2543630.792736206,953736.3224237934,3497.3671151599997,3497.3671151599997,3497367.1151599996,0.008273340958825722,0.0,0.0,0.008273340958825722,0.021,0.0,0.0,128.28648807150884,128.28218055724088,182.0,310.0,128.28218055724088,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141015781177.11533,39.17105032697648,27.589684373864404,310.0,128.28648807150884,309.10384026890466,145.6720996847152,128.17233157441711,0.0,0.0,0.0,0.0,0.0,0.0,-2.0542768701629486,-73.13610329348714,2543630.792736206,2543758.2465603943,2543630.792736206,0.0,-73008.64946929924,127.45382418789086,0.0
2026-07-12 09:30:00+00:00,1130.026,3506402.87644,3506402.87644,2550740.2323220572,955662.6441179425,3506.40287644,3506.40287644,3506402.87644,0.00829490974253713,0.0,0.0,0.00829490974253713,0.021,0.0,0.0,128.29160554837387,128.28648807150884,182.0,310.0,128.28648807150884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142502266969.90735,39.583963047196484,27.880514758286807,310.0,128.29160554837387,309.1288851263946,146.2799633937189,128.16992120516633,0.0,0.0,0.0,0.0,0.0,0.0,-2.0665088232813735,-73.3917187105517,2550740.2323220572,2550868.0400305893,2550740.2323220572,0.0,-73263.91100201942,127.80770853227295,0.0
2026-07-12 09:40:00+00:00,1132.61,3514420.873400001,3514420.8734,2557064.2387435134,957356.6346564866,3514.4208734,3514.420873400001,3514420.8734,0.008314108347760132,0.0,0.0,0.008314108347760132,0.021,0.0,0.0,128.29756155603215,128.29160554837387,182.0,310.0,128.29160554837387,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,143992393609.3094,39.997887113697054,28.172057472974554,310.0,128.29756155603215,309.1524777176547,146.90117911463528,128.16799270674437,0.0,0.0,0.0,0.0,0.0,0.0,-2.0787834834096537,-73.64796076967927,2557064.2387435134,2557192.359773077,2557064.2387435134,0.0,-73519.83974011568,128.12102956358285,0.0
2026-07-12 09:50:00+00:00,1134.883,3521473.85602,3521473.85602,2562645.4892719714,958828.3667480284,3521.47385602,3521.47385602,3521473.85602,0.008331062917201416,0.0,0.0,0.008331062917201416,0.021,0.0,0.0,128.304384462162,128.29756155603215,182.0,310.0,128.29756155603215,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145485715088.81558,40.41269863578211,28.464225256923083,310.0,128.304384462162,309.1747016386703,147.5355006658011,128.16656866570665,0.0,0.0,0.0,0.0,0.0,0.0,-2.0911009422019227,-73.90475275361383,2562645.4892719714,2562773.885263939,2562645.4892719714,0.0,-73776.35676164646,128.3959919673798,0.0
2026-07-12 10:00:00+00:00,1136.862,3527614.57428,3527614.5742800003,2567523.3558743675,960091.2184056328,3527.6145742800004,3527.61457428,3527614.5742800003,0.00834589954968717,0.0,0.0,0.00834589954968717,0.021,0.0,0.0,128.31210286814635,128.304384462162,182.0,310.0,128.304384462162,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146981809069.90936,40.82828029719705,28.75693547976099,310.0,128.31210286814635,309.1956357354965,148.18267460434794,128.1656720523148,0.0,0.0,0.0,0.0,0.0,0.0,-2.1034612792045646,-74.16202201585257,2567523.3558743675,2567651.9905054867,2567523.3558743675,0.0,-74033.38738473319,128.634631119392,0.0
2026-07-12 10:10:00+00:00,1138.559,3532880.263459999,3532880.2634599996,2571729.7387803285,961150.524679671,3532.8802634599997,3532.8802634599992,3532880.2634599996,0.008358707614844337,0.0,0.0,0.008358707614844337,0.021,0.0,0.0,128.32074471297602,128.31210286814635,182.0,310.0,128.31210286814635,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,148480272396.81055,41.24452011022515,29.050109264212033,310.0,128.32074471297602,309.2153543583957,148.84243835232118,128.165326182771,0.0,0.0,0.0,0.0,0.0,0.0,-2.1158645624058185,-74.41969920752388,2571729.7387803285,2571858.577376164,2571729.7387803285,0.0,-74290.86061168835,128.83859583553567,0.0
2026-07-12 10:20:00+00:00,1139.986,3537308.15884,3537308.1588399997,2575292.772012367,962015.3868276328,3537.3081588399996,3537.30815884,3537308.1588399997,0.008369576415844803,0.0,0.0,0.008369576415844803,0.021,0.0,0.0,128.33033773348484,128.32074471297602,182.0,310.0,128.32074471297602,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149980718834.88864,41.66131078746907,29.34367104361649,310.0,128.33033773348484,309.2339276126421,149.514520810653,128.16555466289824,0.0,0.0,0.0,0.0,0.0,0.0,-2.1283108487208566,-74.67771789022808,2575292.772012367,2575421.781353719,2575292.772012367,0.0,-74548.70854887599,129.00934135209536,0.0
2026-07-12 10:30:00+00:00,1141.152,3540926.1868800004,3540926.1868800004,2578235.978824437,962690.2080555633,3540.9261868800004,3540.9261868800004,3540926.1868800004,0.00837857318487374,0.0,0.0,0.00837857318487374,0.021,0.0,0.0,128.3409089220883,128.33033773348484,182.0,310.0,128.33033773348484,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151482776302.59848,42.07854897294402,29.637548020360466,310.0,128.3409089220883,309.25142159090467,150.19864147376524,128.1663813422291,0.0,0.0,0.0,0.0,0.0,0.0,-2.140800184397387,-74.93601405918359,2578235.978824437,2578365.126908915,2578235.978824437,0.0,-74806.86597470567,129.14808447792893,0.0
2026-07-12 10:40:00+00:00,1142.063,3543752.965220001,3543752.9652200006,2580576.121239302,963176.8439806984,3543.7529652200005,3543.752965220001,3543752.9652200006,0.008385743053751966,0.0,0.0,0.008385743053751966,0.021,0.0,0.0,128.35248411274662,128.3409089220883,182.0,310.0,128.3409089220883,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152986082813.49072,42.496134114858535,29.93166937193174,310.0,128.35248411274662,309.2678985943716,150.8945090712539,128.16783023819943,0.0,0.0,0.0,0.0,0.0,0.0,-2.1533326053049335,-75.194525445279,2580576.121239302,2580705.37693235,2580576.121239302,0.0,-75065.26975223143,129.25569304756937,0.0
2026-07-12 10:50:00+00:00,1142.727,3545813.317379999,3545813.31738,2582330.396530915,963482.9208490849,3545.8133173799997,3545.813317379999,3545813.31738,0.008391145744225885,0.0,0.0,0.008391145744225885,0.021,0.0,0.0,128.36508887899066,128.35248411274662,182.0,310.0,128.35248411274662,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154490286736.30728,42.913968537863134,30.22596630180736,310.0,128.36508887899066,309.2834173498646,151.60182341189108,128.16992547668679,0.0,0.0,0.0,0.0,0.0,0.0,-2.165908137231826,-75.45319156135479,2582330.396530915,2582459.729588953,2582330.396530915,0.0,-75323.858503317,129.33305803779513,0.0
2026-07-12 11:00:00+00:00,1143.146,3547113.449239999,3547113.4492399995,2583508.6908106008,963604.7584293988,3547.1134492399997,3547.113449239999,3547113.4492399995,0.00839479686482725,0.0,0.0,0.00839479686482725,0.021,0.0,0.0,128.37875144260533,128.36508887899066,182.0,310.0,128.36508887899066,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155995042407.44153,43.331956224289314,30.52037118103313,310.0,128.37875144260533,309.29803320249084,152.32027248323254,128.17269121358484,0.0,0.0,0.0,0.0,0.0,0.0,-2.178526796056108,-75.71195294569108,2583508.6908106008,2583638.071502769,2583508.6908106008,0.0,-75582.57225352293,129.38069216815347,0.0
2026-07-12 11:10:00+00:00,1143.324,3547665.772560001,3547665.7725600004,2584118.931605926,963546.8409540746,3547.6657725600003,3547.6657725600007,3547665.7725600004,0.008396726781044432,0.0,0.0,0.008396726781044432,0.021,0.0,0.0,128.39351114597727,128.37875144260533,182.0,310.0,128.37875144260533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157500008955.23306,43.75000248756474,30.814817318197324,310.0,128.39351114597727,309.31179831098865,153.0495338247131,128.176151519806,0.0,0.0,0.0,0.0,0.0,0.0,-2.191188587882949,-75.97075096104628,2584118.931605926,2584248.3306136033,2584118.931605926,0.0,-75841.35195336863,129.39900767763902,0.0
2026-07-12 11:20:00+00:00,1143.262,3547473.39028,3547473.39028,2584166.101565429,963307.2887145709,3547.47339028,3547.47339028,3547473.39028,0.008396944282349722,0.0,0.0,0.008396944282349722,0.021,0.0,0.0,128.40936887062895,128.39351114597727,182.0,310.0,128.39351114597727,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159004848532.63678,44.16801348128799,31.109238613653055,310.0,128.40936887062895,309.324761824529,153.7892734472406,128.1803304196412,0.0,0.0,0.0,0.0,0.0,0.0,-2.203893509131408,-76.22952749075502,2584166.101565429,2584295.4898302834,2584166.101565429,0.0,-76100.13922590064,129.3882648543804,0.0
2026-07-12 11:30:00+00:00,1142.958,3546530.0965199997,3546530.0965199997,2583647.7959924107,962882.3005275889,3546.5300965199995,3546.5300965199995,3546530.0965199997,0.008395434311407319,0.0,0.0,0.008395434311407319,0.021,0.0,0.0,128.42634536604615,128.40936887062895,182.0,310.0,128.40936887062895,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160509221884.73264,44.58589496798129,31.403568692303235,310.0,128.42634536604615,309.3369700494364,154.539143148501,128.18525166148538,0.0,0.0,0.0,0.0,0.0,0.0,-2.2166415464938325,-76.48822417454724,2583647.7959924107,2583777.144334307,2583647.7959924107,0.0,-76358.87583265128,129.34834189596586,0.0
2026-07-12 11:40:00+00:00,1142.412,3544835.89128,3544835.8912799996,2582563.978497581,962271.9127824185,3544.8358912799995,3544.83589128,3544835.8912799996,0.008392197341638987,0.0,0.0,0.008392197341638987,0.021,0.0,0.0,128.4444583261887,128.42634536604615,182.0,310.0,128.42634536604615,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162012789769.78122,45.003552713828114,31.697741181629567,310.0,128.4444583261887,309.3484666149748,155.2987843090817,128.19093884635143,0.0,0.0,0.0,0.0,0.0,0.0,-2.229432676936944,-76.74678265866804,2582563.978497581,2582693.2577396417,2582563.978497581,0.0,-76617.50341660762,129.2792420604237,0.0
2026-07-12 11:50:00+00:00,1141.62,3542378.3628,3542378.3628,2580908.6627515103,961469.7000484895,3542.3783627999996,3542.3783627999996,3542378.3628,0.008387204256497012,0.0,0.0,0.008387204256497012,0.021,0.0,0.0,128.4637196004902,128.4444583261887,182.0,310.0,128.4444583261887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163515209389.44226,45.420891497067295,31.991689013266132,310.0,128.4637196004902,309.3592926206349,156.06782482866802,128.19741503340322,0.0,0.0,0.0,0.0,0.0,0.0,-2.242266867599313,-77.00514397421522,2580908.6627515103,2581037.843409284,2580908.6627515103,0.0,-76875.96331644151,129.18065777370066,0.0
2026-07-12 12:00:00+00:00,1140.577,3539141.9963799994,3539141.99638,2578671.97572656,960470.0206534397,3539.14199638,3539.1419963799995,3539141.99638,0.008380418248241005,0.0,0.0,0.008380418248241005,0.021,0.0,0.0,128.48413917680574,128.4637196004902,182.0,310.0,128.4637196004902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165016132057.2432,45.837814460345335,32.28534396683615,310.0,128.48413917680574,309.3694867796112,156.84587768050952,128.20470252373065,0.0,0.0,0.0,0.0,0.0,0.0,-2.2551440756230563,-77.2632481424591,2578671.97572656,2578801.027810682,2578671.97572656,0.0,-77134.19605833711,129.05208412199863,0.0
2026-07-12 12:10:00+00:00,1139.276,3535105.0714399996,3535105.0714399996,2575840.0626448984,959265.0087951012,3535.10507144,3535.10507144,3535105.0714399996,0.008371787644307025,0.0,0.0,0.008371787644307025,0.021,0.0,0.0,128.50572468293367,128.48413917680574,182.0,310.0,128.48413917680574,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166515200810.25937,46.25422244729427,32.578636202678126,310.0,128.50572468293367,309.3790855529148,157.63254055267834,128.21282284396264,0.0,0.0,0.0,0.0,0.0,0.0,-2.2680642479164046,-77.52103376008931,2575840.0626448984,2575968.9554537134,2575840.0626448984,0.0,-77392.14095127443,128.8928088148823,0.0
2026-07-12 12:20:00+00:00,1137.709,3530242.76446,3530242.7644599997,2572394.2823025263,957848.4821574735,3530.2427644599998,3530.24276446,3530242.7644599997,0.008361253222199962,0.0,0.0,0.008361253222199962,0.021,0.0,0.0,128.52847977844792,128.50572468293367,182.0,310.0,128.50572468293367,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168012047538.26117,46.67001320507255,32.87149370016454,310.0,128.52847977844792,309.3881232773499,158.42739019846738,128.22179659540026,0.0,0.0,0.0,0.0,0.0,0.0,-2.281027320834009,-77.77843750562823,2572394.2823025263,2572522.984175296,2572394.2823025263,0.0,-77649.7356328587,128.70187276952493,0.0
2026-07-12 12:30:00+00:00,1135.867,3524527.14898,3524527.14898,2568315.85289552,956211.2960844799,3524.52714898,3524.52714898,3524527.14898,0.008348748128383345,0.0,0.0,0.008348748128383345,0.021,0.0,0.0,128.55240389481554,128.52847977844792,182.0,310.0,128.52847977844792,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169506292900.50787,47.085081361252186,33.163842241422614,310.0,128.55240389481554,309.39663228622004,159.2299985238727,128.23164324247045,0.0,0.0,0.0,0.0,0.0,0.0,-2.2940332198556312,-78.03539412973188,2568315.85289552,2568444.331207572,2568315.85289552,0.0,-77906.91581767984,128.4783120520442,0.0
2026-07-12 12:40:00+00:00,1133.736,3517914.78384,3517914.7838399997,2563577.2619169313,954337.5219230684,3517.9147838399995,3517.9147838400004,3517914.7838399997,0.008334168454269552,0.0,0.0,0.008334168454269552,0.021,0.0,0.0,128.57749070092035,128.55240389481554,182.0,310.0,128.55240389481554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170997541088.75467,47.49931696909852,33.45560438671861,310.0,128.57749070092035,309.40464301752723,160.0399115843655,128.24238088422715,0.0,0.0,0.0,0.0,0.0,0.0,-2.3070818591136555,-78.29183554814513,2563577.2619169313,2563705.482626138,2563577.2619169313,0.0,-78163.6148389387,128.22070920643455,0.0
2026-07-12 12:50:00+00:00,1131.302,3510362.227879999,3510362.227879999,2558147.282856609,952214.94502339,3510.3622278799994,3510.3622278799994,3510362.227879999,0.008317409899171695,0.0,0.0,0.008317409899171695,0.021,0.0,0.0,128.60372901318044,128.57749070092035,182.0,310.0,128.57749070092035,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172485377600.665,47.91260488907361,33.746699038826804,310.0,128.60372901318044,309.41218412292335,160.85665562447096,128.25402601355356,0.0,0.0,0.0,0.0,0.0,0.0,-2.3201731408576456,-78.54769046394195,2558147.282856609,2558275.2103145076,2558147.282856609,0.0,-78419.76300604362,127.92745789833134,0.0
2026-07-12 13:00:00+00:00,1128.549,3501819.8340599993,3501819.8340599993,2551991.3568796334,949828.4771803659,3501.8198340599993,3501.8198340599993,3501819.8340599993,0.008298353101269461,0.0,0.0,0.008298353101269461,0.021,0.0,0.0,128.6311018427704,128.60372901318044,182.0,310.0,128.60372901318044,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173969367242.4473,48.324824234013136,34.03704105224609,310.0,128.6311018427704,309.41928256772303,161.6797357755703,128.26659329221386,0.0,0.0,0.0,0.0,0.0,0.0,-2.333306954861151,-78.80288402103295,2551991.3568796334,2552118.953658179,2551991.3568796334,0.0,-78675.28724248754,127.59677854541223,0.0
2026-07-12 13:10:00+00:00,1125.457,3492225.54358,3492225.54358,2545066.9549922897,947158.5885877102,3492.22554358,3492.22554358,3492225.54358,0.008276848872099457,0.0,0.0,0.008276848872099457,0.021,0.0,0.0,128.65958478313377,128.6311018427704,182.0,310.0,128.6311018427704,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175449049349.1417,48.73584704142825,34.326540298050915,310.0,128.65958478313377,309.42596372227126,162.508633272016,128.28009526015572,0.0,0.0,0.0,0.0,0.0,0.0,-2.3464831776915216,-79.05733698222272,2545066.9549922897,2545194.1814728845,2545066.9549922897,0.0,-78930.1105016279,127.22648059482162,0.0
2026-07-12 13:20:00+00:00,1122.004,3481511.0917599997,3481511.0917599997,2537326.05657603,944185.0351839699,3481.5110917599995,3481.5110917599995,3481511.0917599997,0.00825273280955123,0.0,0.0,0.00825273280955123,0.021,0.0,0.0,128.68914590190397,128.65958478313377,182.0,310.0,128.65958478313377,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176923934492.4433,49.145537359012025,34.615101019778116,310.0,128.68914590190397,309.4322514506216,163.34280401356398,128.29454200391828,0.0,0.0,0.0,0.0,0.0,0.0,-2.3597016718856025,-79.31096516448612,2537326.05657603,2537452.870667162,2537326.05657603,0.0,-79184.1510733543,126.81409113181871,0.0
2026-07-12 13:30:00+00:00,1118.163,3469592.69922,3469592.69922,2528711.7026172336,940880.9966027662,3469.5926992199998,3469.5926992199998,3469592.69922,0.008225803209776164,0.0,0.0,0.008225803209776164,0.021,0.0,0.0,128.71974375679633,128.68914590190397,182.0,310.0,128.68914590190397,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178393499120.90964,49.553749755808234,34.90262078478554,310.0,128.71974375679633,309.4381681899991,164.18167480284507,128.3099407901004,0.0,0.0,0.0,0.0,0.0,0.0,-2.372962284971522,-79.56367851551695,2528711.7026172336,2528838.059292749,2528711.7026172336,0.0,-79437.32184000174,126.35667551521328,0.0
2026-07-12 13:40:00+00:00,1113.905,3456380.3806999996,3456380.3807,2519159.946481022,937220.434218978,3456.3803807,3456.3803806999995,3456380.3807,0.008195843020782169,0.0,0.0,0.008195843020782169,0.021,0.0,0.0,128.75132762421828,128.71974375679633,182.0,310.0,128.71974375679633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179857181371.12527,49.96032815864591,35.18898966470797,310.0,128.75132762421828,309.44373502915107,165.02464204038912,128.3262956555774,0.0,0.0,0.0,0.0,0.0,0.0,-2.3862648483705895,-79.81538039440316,2519159.946481022,2519285.7974204654,2519159.946481022,0.0,-79689.52945496002,125.85093944314576,0.0
2026-07-12 13:50:00+00:00,1109.195,3441765.5333000002,3441765.5333,2508597.760884598,933167.7724154019,3441.7655333,3441.7655333000002,3441765.5333,0.008162590405248674,0.0,0.0,0.008162590405248674,0.021,0.0,0.0,128.78383497888896,128.75132762421828,182.0,310.0,128.75132762421828,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181314375623.54684,50.36510433987412,35.474089170310286,310.0,128.78383497888896,309.44897177687386,165.87106515567146,128.34360696455883,0.0,0.0,0.0,0.0,0.0,0.0,-2.399609176143294,-80.0659666362261,2508597.760884598,2508723.0540055092,2508597.760884598,0.0,-79940.6735153147,125.29312091138854,0.0
2026-07-12 14:00:00+00:00,1103.992,3425620.9364800006,3425620.9364799997,2496938.5225055115,928682.4139744882,3425.6209364799997,3425.6209364800006,3425620.9364799997,0.008125738593751463,0.0,0.0,0.008125738593751463,0.021,0.0,0.0,128.8171898736962,128.78383497888896,182.0,310.0,128.78383497888896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182764424349.8151,50.767895652726416,35.75779065641713,310.0,128.8171898736962,309.4538970257871,166.720264774859,128.36187085400462,0.0,0.0,0.0,0.0,0.0,0.0,-2.4129950635011768,-80.31532414729875,2496938.5225055115,2497063.201261048,2496938.5225055115,0.0,-80190.64539176226,124.67875553650083,0.0
2026-07-12 14:10:00+00:00,1098.252,3407810.0608799993,3407810.0608799993,2484086.2809760706,923723.7799039287,3407.810060879999,3407.810060879999,3407810.0608799993,0.008084957866404523,0.0,0.0,0.008084957866404523,0.021,0.0,0.0,128.85130334766043,128.8171898736962,182.0,310.0,128.8171898736962,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184206612522.17273,51.16850347838131,36.0399542281176,310.0,128.85130334766043,309.4585282157939,167.57151801665202,128.38107867300317,0.0,0.0,0.0,0.0,0.0,0.0,-2.426422285158853,-80.56332994605755,2484086.2809760706,2484210.28387545,2484086.2809760706,0.0,-80439.32704667794,124.00289937961497,0.0
2026-07-12 14:20:00+00:00,1091.92,3388162.2448,3388162.2448,2469926.661361983,918235.5834380169,3388.1622448,3388.1622448,3388162.2448,0.008039836659419757,0.0,0.0,0.008039836659419757,0.021,0.0,0.0,128.88606838771008,128.85130334766043,182.0,310.0,128.85130334766043,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185640156565.22815,51.56671015700782,36.32042657918203,310.0,128.88606838771008,309.46288168243285,168.42404701853386,128.40121632711495,0.0,0.0,0.0,0.0,0.0,0.0,-2.439890593368827,-80.80984925984228,2469926.661361983,2470049.921018875,2469926.661361983,0.0,-80686.58960295003,123.2596568922454,0.0
2026-07-12 14:30:00+00:00,1084.934,3366485.10596,3366485.10596,2454329.5461518113,912155.5598081886,3366.48510596,3366.48510596,3366485.10596,0.007989910746029833,0.0,0.0,0.007989910746029833,0.021,0.0,0.0,128.92135951642362,128.88606838771008,182.0,310.0,128.88606838771008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187064194917.96915,51.96227636610254,36.59903914552349,310.0,128.92135951642362,309.46697270622434,169.2770236524825,128.42226346669418,0.0,0.0,0.0,0.0,0.0,0.0,-2.4533997156866807,-81.05473390712233,2454329.5461518113,2454451.9884754512,2454329.5461518113,0.0,-80932.29158348218,122.44232364014897,0.0
2026-07-12 14:40:00+00:00,1077.223,3342558.33562,3342558.3356199996,2437144.8293167334,905413.5063032662,3342.5583356199995,3342.55833562,3342558.3356199996,0.007934648469374658,0.0,0.0,0.007934648469374658,0.021,0.0,0.0,128.9570307283983,128.92135951642362,182.0,310.0,128.92135951642362,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188477776049.31818,52.35493779147727,36.87560576044573,310.0,128.9570307283983,309.4708155550451,170.1295506342635,128.44419266113871,0.0,0.0,0.0,0.0,0.0,0.0,-2.46694935239161,-81.2978202295796,2437144.8293167334,2437266.372477962,2437144.8293167334,0.0,-81176.27706835093,121.54316122866294,0.0
2026-07-12 14:50:00+00:00,1068.703,3316121.28682,3316121.2868199996,2418196.4514400936,897924.835379906,3316.1212868199996,3316.12128682,3316121.2868199996,0.007873421164192745,0.0,0.0,0.007873421164192745,0.021,0.0,0.0,128.99291152465295,128.9570307283983,182.0,310.0,128.9570307283983,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189879842896.1878,52.744400804496614,37.14991960995459,310.0,128.99291152465295,309.4744235163399,170.98065515138288,128.4669684255051,0.0,0.0,0.0,0.0,0.0,0.0,-2.480539173461362,-81.53892641851102,2418196.4514400936,2418317.0045345593,2418196.4514400936,0.0,-81418.37332404545,120.55309446557658,0.0
2026-07-12 15:00:00+00:00,1059.273,3286860.5626199995,3286860.5626199995,2397276.612916637,889583.9497033623,3286.8605626199997,3286.8605626199997,3286860.5626199995,0.0078054734810501895,0.0,0.0,0.0078054734810501895,0.021,0.0,0.0,129.02880212751938,128.99291152465295,182.0,310.0,128.99291152465295,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191269213831.23978,53.13033717534438,37.421749509107215,310.0,129.02880212751938,309.47780891867626,171.82927661423525,128.49054602085545,0.0,0.0,0.0,0.0,0.0,0.0,-2.494168815001616,-81.77784924152485,2397276.612916637,2397396.074328144,2397276.612916637,0.0,-81658.38783001807,119.46141150678159,0.0
2026-07-12 15:10:00+00:00,1048.817,3254416.22198,3254416.22198,2374143.4924555207,880272.7295244792,3254.41622198,3254.41622198,3254416.22198,0.007729937890577445,0.0,0.0,0.007729937890577445,0.021,0.0,0.0,129.06447217375202,129.02880212751938,182.0,310.0,129.02880212751938,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192644562263.78076,53.51237840660577,37.69083591093507,310.0,129.06447217375202,309.4809831502058,172.6742478344558,128.51487011800495,0.0,0.0,0.0,0.0,0.0,0.0,-2.507837875090433,-82.0143605328993,2374143.4924555207,2374261.748101208,2374143.4924555207,0.0,-81896.10488721216,118.2556456871389,0.0
2026-07-12 15:20:00+00:00,1037.196,3218356.9562399997,3218356.9562399997,2348510.6540488857,869846.302191114,3218.35695624,3218.35695624,3218356.9562399997,0.0076457756747735275,0.0,0.0,0.0076457756747735275,0.021,0.0,0.0,129.09965472818507,129.06447217375202,182.0,310.0,129.06447217375202,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194004389887.27295,53.890108302020266,37.956885672329435,310.0,129.09965472818507,309.4839566590035,173.51428032441157,128.53987330490696,0.0,0.0,0.0,0.0,0.0,0.0,-2.521545908855585,-82.24820259091392,2348510.6540488857,2348627.575077893,2348510.6540488857,0.0,-82131.28156190645,116.92102900746977,0.0
2026-07-12 15:30:00+00:00,1024.244,3178167.67736,3178167.6773599996,2320038.062157812,858129.6152021876,3178.1676773599997,3178.16767736,3178167.6773599996,0.007551747193672581,0.0,0.0,0.007551747193672581,0.021,0.0,0.0,129.13404081948892,129.09965472818507,182.0,310.0,129.09965472818507,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195346994538.9952,54.26305403860978,38.21956576579624,310.0,129.13404081948892,309.4867389384672,174.34794216463237,128.5654742971446,0.0,0.0,0.0,0.0,0.0,0.0,-2.53529242263067,-82.47908265051181,2320038.062157812,2320153.502187611,2320038.062157812,0.0,-82363.64262071298,115.44002979883226,0.0
2026-07-12 15:40:00+00:00,1009.761,3133227.797339999,3133227.7973399996,2288320.157047947,844907.6402920526,3133.2277973399996,3133.227797339999,3133227.7973399996,0.007446360092450931,0.0,0.0,0.007446360092450931,0.021,0.0,0.0,129.16727209289348,129.13404081948892,182.0,310.0,129.13404081948892,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196670430908.59155,54.630675252386546,38.47849559209842,310.0,129.16727209289348,309.48933849042777,175.1736302105761,128.59157580766833,0.0,0.0,0.0,0.0,0.0,0.0,-2.5490768669847097,-82.70666612423572,2288320.157047947,2288433.948784809,2288320.157047947,0.0,-82592.87438737368,113.79173686204012,0.0
2026-07-12 15:50:00+00:00,993.503,3082780.19882,3082780.19882,2252866.341899532,829913.8569204682,3082.78019882,3082.78019882,3082780.19882,0.007327795350794125,0.0,0.0,0.007327795350794125,0.021,0.0,0.0,129.19893207020732,129.16727209289348,182.0,310.0,129.16727209289348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197972459543.5455,54.99234987320708,38.733237003196194,310.0,129.19893207020732,309.4917627561349,175.98953423530875,128.61806198448028,0.0,0.0,0.0,0.0,0.0,0.0,-2.5628986282894313,-82.93056782833159,2252866.341899532,2252978.29275158,2252866.341899532,0.0,-82818.61697628349,111.95085204810312,0.0
2026-07-12 16:00:00+00:00,975.176,3025912.6174400006,3025912.61744,2213084.99476096,812827.6226790403,3025.9126174400003,3025.9126174400008,3025912.61744,0.007193862855766664,0.0,0.0,0.007193862855766664,0.021,0.0,0.0,129.22853890563334,129.19893207020732,182.0,310.0,129.19893207020732,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199250486267.58533,55.34735729655148,38.98328244948093,310.0,129.22853890563334,309.4940180126114,176.79359522859394,128.64479554910474,0.0,0.0,0.0,0.0,0.0,0.0,-2.576757018549571,-83.1503415608361,2213084.99476096,2213194.881627212,2213084.99476096,0.0,-83040.45469458401,109.88686625208356,0.0
2026-07-12 16:10:00+00:00,954.413,2961486.27422,2961486.2742199996,2168247.8120831414,793238.4621368581,2961.4862742199994,2961.48627422,2961486.2742199996,0.007041831771770489,0.0,0.0,0.007041831771770489,0.021,0.0,0.0,129.2555265369284,129.22853890563334,182.0,310.0,129.22853890563334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200501480212.5693,55.69485561460259,39.228038942744426,310.0,129.2555265369284,309.49610919445814,177.58344441294776,128.6716142091235,0.0,0.0,0.0,0.0,0.0,0.0,-2.590651262881602,-83.36546599218572,2168247.8120831414,2168355.374298816,2168247.8120831414,0.0,-83257.90377651085,107.56221567487228,0.0
2026-07-12 16:20:00+00:00,930.759,2888089.33146,2888089.33146,2117453.333330591,770635.9981294088,2888.08933146,2888.08933146,2888089.33146,0.006868319638909442,0.0,0.0,0.006868319638909442,0.021,0.0,0.0,129.27921492516907,129.2555265369284,182.0,310.0,129.2555265369284,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201721869974.72946,56.03385277075818,39.466807739187175,310.0,129.27921492516907,309.4980396281322,178.35633318107705,128.6983260819694,0.0,0.0,0.0,0.0,0.0,0.0,-2.604580484015237,-83.57532680180873,2117453.333330591,2117558.2637354024,2117453.333330591,0.0,-83470.39639699738,104.93040481134085,0.0
2026-07-12 16:30:00+00:00,903.641,2803943.80454,2803943.80454,2059575.0361536571,744368.7683863428,2803.9438045399997,2803.9438045399997,2803943.80454,0.0066690707666314155,0.0,0.0,0.0066690707666314155,0.021,0.0,0.0,129.2988227485694,129.27921492516907,182.0,310.0,129.27921492516907,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202907408640.34998,56.36316906676388,39.69875793174329,310.0,129.2988227485694,309.4998106125625,179.1090356459323,128.7247056811454,0.0,0.0,0.0,0.0,0.0,0.0,-2.6185436829214246,-83.779193437126,2059575.0361536571,2059676.9694713159,2059575.0361536571,0.0,-83677.26011946728,101.93331765872426,0.0
2026-07-12 16:40:00+00:00,872.334,2706800.0619599996,2706800.0619599996,1993190.9973552986,713609.064604701,2706.8000619599998,2706.8000619599998,2706800.0619599996,0.0064387072154614595,0.0,0.0,0.0064387072154614595,0.021,0.0,0.0,129.31343116454357,129.2988227485694,182.0,310.0,129.2988227485694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,204052996624.14932,56.68138795115259,39.9228917884768,310.0,129.31343116454357,309.50142076154265,179.8377125721369,128.7504870094644,0.0,0.0,0.0,0.0,0.0,0.0,-2.6325397143562546,-83.97618860898167,1993190.9973552986,1993289.4949412264,1993190.9973552986,0.0,-83877.69102305383,98.49758592783473,0.0
2026-07-12 16:50:00+00:00,835.903,2593756.85482,2593756.85482,1916481.658598282,677275.1962217181,2593.75685482,2593.75685482,2593756.85482,0.006170301603622792,0.0,0.0,0.006170301603622792,0.021,0.0,0.0,129.32190384371498,129.31343116454357,182.0,310.0,129.31343116454357,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205152443188.5599,56.98678977459998,40.13799809391874,310.0,129.32190384371498,309.50286491743867,180.53775050732415,128.77535622423372,0.0,0.0,0.0,0.0,0.0,0.0,-2.6465672555594164,-84.16524721897056,1916481.658598282,1916576.1879032762,1916481.658598282,0.0,-84070.71791397617,94.52930499438662,0.0
2026-07-12 17:00:00+00:00,793.14,2461065.8315999997,2461065.8315999997,1827102.4257548908,633963.4058451089,2461.0658316,2461.0658316,2461065.8315999997,0.005854913040886809,0.0,0.0,0.005854913040886809,0.021,0.0,0.0,129.32286625533922,129.32190384371498,182.0,310.0,129.32190384371498,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206198151551.21805,57.277264319782795,40.34259054046635,310.0,129.32286625533922,309.50413233058487,181.2035081178533,128.7989437941879,0.0,0.0,0.0,0.0,0.0,0.0,-2.6606247659089166,-84.34506209700375,1827102.4257548908,1827192.3331939073,1827102.4257548908,0.0,-84255.15465798718,89.90743901656242,0.0
2026-07-12 17:10:00+00:00,742.469,2303836.75886,2303836.7588600004,1722020.2899488297,581816.4689111707,2303.8367588600004,2303.83675886,2303836.7588600004,0.005480891482173994,0.0,0.0,0.005480891482173994,0.021,0.0,0.0,129.3147124471736,129.32286625533922,182.0,310.0,129.32286625533922,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,207180706002.70856,57.550196111863485,40.53482694812565,310.0,129.3147124471736,309.50520342087344,181.828023886795,128.82081595371628,0.0,0.0,0.0,0.0,0.0,0.0,-2.674710434714299,-84.51401283229242,1722020.2899488297,1722104.765316474,1722020.2899488297,0.0,-84429.53746464802,84.47536764440883,0.0
