timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 17:20:00+00:00,681.838,2115702.40372,2115702.40372,1597341.895338696,518360.50838130387,2115.70240372,2115.70240372,2115702.40372,0.005033090599574321,0.0,0.0,0.005033090599574321,0.021,0.0,0.0,129.29558075631147,129.3147124471736,182.0,310.0,129.3147124471736,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208088355913.0187,57.80232108694964,40.71240831056884,310.0,129.29558075631147,309.5060436831463,182.40265170245237,128.84046615294943,0.0,0.0,0.0,0.0,0.0,0.0,-2.6888221141828432,-84.67007681126545,1597341.895338696,1597419.9273281824,1597341.895338696,0.0,-84592.04482177901,78.03198948643694,0.0
2026-07-12 17:30:00+00:00,608.612,1888486.51928,1888486.5192799997,1448193.5082640802,440293.0110159195,1888.4865192799996,1888.4865192799998,1888486.5192799997,0.004492092629116617,0.0,0.0,0.004492092629116617,0.021,0.0,0.0,129.263572315431,129.29558075631147,182.0,310.0,129.29558075631147,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208906427776.57693,58.02956327127137,40.872463761968014,310.0,129.263572315431,309.5065912660118,182.91673241017102,128.85731041380419,0.0,0.0,0.0,0.0,0.0,0.0,-2.702957235492199,-84.81072785613647,1448193.5082640802,1448263.8337865155,1448193.5082640802,0.0,-84740.40233370103,70.32552243543614,0.0
2026-07-12 17:40:00+00:00,519.6,1612287.6239999996,1612287.6239999998,1268847.666449937,343439.9575500628,1612.2876239999998,1612.2876239999996,1612287.6239999998,0.0038344357481979977,0.0,0.0,0.0038344357481979977,0.021,0.0,0.0,129.2172317209895,129.263572315431,182.0,310.0,129.263572315431,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209616813303.68964,58.22689258435823,41.01145042227793,310.0,129.2172317209895,309.5067291181464,183.35753113921265,128.8706885314673,0.0,0.0,0.0,0.0,0.0,0.0,-2.7171127101590993,-84.93284800139965,1268847.666449937,1268908.7265225686,1268847.666449937,0.0,-84871.78792876797,61.06007263167703,0.0
2026-07-12 17:50:00+00:00,411.617,1277222.8539800001,1277222.8539800001,1053436.4561493974,223786.3978306027,1277.22285398,1277.22285398,1277222.8539800001,0.003036797338326933,0.0,0.0,0.003036797338326933,0.021,0.0,0.0,129.155739515238,129.2172317209895,182.0,310.0,129.2172317209895,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210197885509.2572,58.388301530349224,41.125136980024955,310.0,129.155739515238,309.50621427915564,183.71057790920585,128.8798832201003,0.0,0.0,0.0,0.0,0.0,0.0,-2.731284828893351,-85.03271240550897,1053436.4561493974,1053486.3883514523,1053436.4561493974,0.0,-84982.7802034542,49.932202054784284,0.0
2026-07-12 18:00:00+00:00,283.939,881045.6806600001,881045.6806600001,798889.0286571477,82156.65200285241,881.04568066,881.04568066,881045.6806600001,0.0020941215258639427,0.0,0.0,0.0020941215258639427,0.021,0.0,0.0,129.07932367532126,129.155739515238,182.0,310.0,129.155739515238,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210626177228.89398,58.50727145247055,41.20893209335257,310.0,129.07932367532126,309.5044698299916,183.96142699009462,128.88422837383388,0.0,0.0,0.0,0.0,0.0,0.0,-2.74546920880216,-85.10627945285361,798889.0286571477,798925.8121808199,798889.0286571477,0.0,-85069.49592918134,36.783523672274896,0.0
2026-07-12 18:10:00+00:00,146.41,454301.4454,454301.44539999997,454301.4454,0.0,454.3014454,454.30144540000003,454301.44539999997,0.0010793607429719354,0.0,0.0,0.0010793607429719354,0.021,0.0,0.0,128.99519079049554,129.07932367532126,182.0,310.0,129.07932367532126,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210884431757.7078,58.5790088215855,41.25945949446057,310.0,128.99519079049554,309.4999038663575,184.10504518028787,128.88338450700093,0.0,0.0,0.0,0.0,0.0,0.0,-2.759660974328602,-85.1505931586527,515552.6509954402,515574.8078483398,515552.6509954402,0.0,-85128.43630575313,22.156852899570367,0.0
2026-07-12 18:20:00+00:00,36.621,113632.76573999999,113632.76574,113632.76573999999,1.4551915228366852e-11,113.63276574,113.63276573999998,113632.76574,0.00026985280869143565,0.0,0.0,0.00026985280869143565,0.021,0.0,0.0,128.92283254019839,128.99519079049554,182.0,310.0,128.99519079049554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210983570847.8674,58.606547457740945,41.27885602003937,310.0,128.92283254019839,309.4886076800599,184.16370966222334,128.8779268413853,0.0,0.0,0.0,0.0,0.0,0.0,-2.7738555724533005,-85.16758874818987,250390.9078860995,250399.40568086808,250390.9078860995,0.0,-85159.09095342128,8.497794768583844,0.0
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210934175806.00742,58.59282661277984,41.26919189873908,,,309.46072085416205,184.1483229872897,128.86805396626778,0.0,0.0,0.0,0.0,0.0,0.0,-2.788048754797734,-85.15909406660015,0.0,2834.0242999578913,0.0,0.0,-82325.06976664225,2834.0242999578913,0.0
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210884785690.84726,58.57910713634646,41.25952874134575,,,309.43283680997234,184.1329378469425,128.85818207578652,0.0,0.0,0.0,0.0,0.0,0.0,-2.8022405215031454,-85.15060023246723,0.0,2833.7416322068166,0.0,0.0,-82316.85860026041,2833.7416322068166,0.0
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210835400501.89554,58.56538902830432,41.24986654776324,,,309.40495554721326,184.11755424102867,128.84831116984336,0.0,0.0,0.0,0.0,0.0,0.0,-2.816430872710763,-85.14210724570648,0.0,2833.458992837841,0.0,0.0,-82308.64825286865,2833.458992837841,0.0
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210786020238.6607,58.55167228851686,41.24020531789539,,,309.3770770656073,184.10217216939515,128.83844124834008,0.0,0.0,0.0,0.0,0.0,0.0,-2.830619808561802,-85.13361510623336,0.0,2833.176381512094,0.0,0.0,-82300.43872472127,2833.176381512094,0.0
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210736644900.6514,58.53795691684761,41.23054505164605,,,309.34920136487676,184.08679163188887,128.8285723111785,0.0,0.0,0.0,0.0,0.0,0.0,-2.8448073291974625,-85.12512381396327,0.0,2832.893798450168,0.0,0.0,-82292.23001551311,2832.893798450168,0.0
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210687274487.37625,58.52424291316007,41.22088574891908,,,309.32132844474427,184.07141262835682,128.81870435826048,0.0,0.0,0.0,0.0,0.0,0.0,-2.8589934347589314,-85.11663336881165,0.0,2832.6112435675022,0.0,0.0,-82284.02212524414,2832.6112435675022,0.0
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210637908998.34384,58.510530277317734,41.21122740961836,,,309.2934583049323,184.056035158646,128.8088373894878,0.0,0.0,0.0,0.0,0.0,0.0,-2.8731781253873803,-85.10814377069389,0.0,2832.3287166777736,0.0,0.0,-82275.81505401612,2832.3287166777736,0.0
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210588548433.06305,58.49681900918418,41.201570033647776,,,309.26559094516347,184.0406592226034,128.79897140476237,0.0,0.0,0.0,0.0,0.0,0.0,-2.8873614012239677,-85.09965501952547,0.0,2832.0462182050687,0.0,0.0,-82267.6088013204,2832.0462182050687,0.0
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210539192791.04266,58.48310910862296,41.19191362091124,,,309.2377263651603,184.02528482007608,128.789106403986,0.0,0.0,0.0,0.0,0.0,0.0,-2.901543262409838,-85.09116711522185,0.0,2831.7637479122786,0.0,0.0,-82259.40336730957,2831.7637479122786,0.0
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210489842071.79147,58.46940057549763,41.18225817131263,,,309.20986456464544,184.00991195091103,128.77924238706058,0.0,0.0,0.0,0.0,0.0,0.0,-2.9157237090861208,-85.08268005769847,0.0,2831.4813057148276,0.0,0.0,-82251.19875198364,2831.4813057148276,0.0
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210440496274.8184,58.455693409671774,41.172603684755885,,,309.1820055433415,183.99454061495533,128.769379353888,0.0,0.0,0.0,0.0,0.0,0.0,-2.9299027413939327,-85.07419384687081,0.0,2831.1988917316485,0.0,0.0,-82242.99495513916,2831.1988917316485,0.0
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210391155399.63245,58.44198761100901,41.16295016114493,,,309.15414930097126,183.979170812056,128.75951730437015,0.0,0.0,0.0,0.0,0.0,0.0,-2.944080359474375,-85.06570848265436,0.0,2830.9165060816886,0.0,0.0,-82234.79197657267,2830.9165060816886,0.0
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210341819445.7424,58.42828317937289,41.15329760038366,,,309.1262958372573,183.9638025420601,128.7496562384089,0.0,0.0,0.0,0.0,0.0,0.0,-2.958256563468536,-85.05722396496454,0.0,2830.634148222598,0.0,0.0,-82226.58981674194,2830.634148222598,0.0
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210292488412.65747,58.41458011462708,41.14364600237606,,,309.0984451519224,183.94843580481478,128.7397961559062,0.0,0.0,0.0,0.0,0.0,0.0,-2.9724313535174884,-85.04874029371696,0.0,2830.351818832918,0.0,0.0,-82218.38847488404,2830.351818832918,0.0
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210243162299.8867,58.400878416635194,41.13399536702605,,,309.07059724468934,183.93307060016707,128.7299370567639,0.0,0.0,0.0,0.0,0.0,0.0,-2.986604729762293,-85.04025746882701,0.0,2830.0695175228902,0.0,0.0,-82210.18795130412,2830.0695175228902,0.0
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210193841106.9392,58.38717808526089,41.12434569423763,,,309.0427521152808,183.9177069279642,128.720078940884,0.0,0.0,0.0,0.0,0.0,0.0,-3.0007766923439947,-85.0317754902103,0.0,2829.787244411549,0.0,0.0,-82201.98824579874,2829.787244411549,0.0
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210144524833.3241,58.373479120367804,41.114696983914726,,,309.01490976341967,183.90234478805323,128.7102218081684,0.0,0.0,0.0,0.0,0.0,0.0,-3.0149472414036254,-85.02329435778228,0.0,2829.5049992617714,0.0,0.0,-82193.7893585205,2829.5049992617714,0.0
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210095213478.55078,58.35978152181966,41.10504923596136,,,308.98707018882874,183.88698418028136,128.70036565851905,0.0,0.0,0.0,0.0,0.0,0.0,-3.0291163770822016,-85.0148140714585,0.0,2829.2227825994487,0.0,0.0,-82185.59128885905,2829.2227825994487,0.0
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210045907042.12842,58.346085289480115,41.095402450281505,,,308.9592333912309,183.87162510449576,128.69051049183795,0.0,0.0,0.0,0.0,0.0,0.0,-3.043284099520727,-85.00633463115449,0.0,2828.9405938823475,0.0,0.0,-82177.39403727214,2828.9405938823475,0.0
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209996605523.56628,58.33239042321286,41.08575662677915,,,308.93139937034897,183.85626756054359,128.680656308027,0.0,0.0,0.0,0.0,0.0,0.0,-3.0574504088601917,-84.9978560367858,0.0,2828.658433229488,0.0,0.0,-82169.19760355631,2828.658433229488,0.0
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209947308922.37396,58.31869692288166,41.07611176535834,,,308.903568125906,183.84091154827203,128.67080310698825,0.0,0.0,0.0,0.0,0.0,0.0,-3.07161530524157,-84.989378288268,0.0,2828.376301065029,0.0,0.0,-82161.00198720297,2828.376301065029,0.0
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209898017238.06076,58.30500478835021,41.06646786592307,,,308.8757396576249,183.82555706752834,128.66095088862363,0.0,0.0,0.0,0.0,0.0,0.0,-3.085778788805823,-84.98090138551667,0.0,2828.094196846825,0.0,0.0,-82152.80718866985,2828.094196846825,0.0
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209848730470.136,58.29131401948222,41.05682492837735,,,308.8479139652285,183.81020411815973,128.65109965283517,0.0,0.0,0.0,0.0,0.0,0.0,-3.0999408596938975,-84.97242532844731,0.0,2827.812120490358,0.0,0.0,-82144.61320795695,2827.812120490358,0.0
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209799448618.10947,58.277624616141516,41.04718295262526,,,308.82009104843996,183.79485270001348,128.64124939952487,0.0,0.0,0.0,0.0,0.0,0.0,-3.1141015180467266,-84.96395011697554,0.0,2827.530072775917,0.0,0.0,-82136.42004419962,2827.530072775917,0.0
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209750171681.49066,58.26393657819185,41.03754193857084,,,308.7922709069823,183.7795028129368,128.63140012859475,0.0,0.0,0.0,0.0,0.0,0.0,-3.12826076400523,-84.95547575101696,0.0,2827.248053008734,0.0,0.0,-82128.22769800822,2827.248053008734,0.0
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209700899659.7891,58.25024990549697,41.02790188611812,,,308.76445354057853,183.76415445677702,128.6215518399468,0.0,0.0,0.0,0.0,0.0,0.0,-3.142418597710311,-84.94700223048719,0.0,2826.9660612061707,0.0,0.0,-82120.03616928101,2826.9660612061707,0.0
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209651632552.51456,58.23656459792071,41.0182627951712,,,308.7366389489518,183.74880763138142,128.61170453348308,0.0,0.0,0.0,0.0,0.0,0.0,-3.156575019302861,-84.93852955530174,0.0,2826.6840977415122,0.0,0.0,-82111.84545756022,2826.6840977415122,0.0
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209602370359.1767,58.22288065532686,41.00862466563414,,,308.7088271318251,183.73346233659726,128.60185820910564,0.0,0.0,0.0,0.0,0.0,0.0,-3.1707300289237574,-84.9300577253763,0.0,2826.402162276121,0.0,0.0,-82103.65556310018,2826.402162276121,0.0
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209553113079.2853,58.20919807757925,40.998987497411015,,,308.68101808892163,183.71811857227186,128.59201286671652,0.0,0.0,0.0,0.0,0.0,0.0,-3.184883626713862,-84.92158674062651,0.0,2826.1202549799345,0.0,0.0,-82095.46648564657,2826.1202549799345,0.0
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209503860712.35025,58.19551686454174,40.98935129040594,,,308.65321181996455,183.7027763382526,128.58216850621778,0.0,0.0,0.0,0.0,0.0,0.0,-3.199035812814023,-84.91311660096791,0.0,2825.838375870255,0.0,0.0,-82087.27822509766,2825.838375870255,0.0
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209454613257.88138,58.18183701607816,40.97971604452304,,,308.6254083246771,183.68743563438682,128.57232512751156,0.0,0.0,0.0,0.0,0.0,0.0,-3.2131865873650756,-84.90464730631625,0.0,2825.556524862812,0.0,0.0,-82079.09078145344,2825.556524862812,0.0
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209405370715.38858,58.16815853205238,40.970081759666385,,,308.5976076027825,183.67209646052189,128.56248273049988,0.0,0.0,0.0,0.0,0.0,0.0,-3.22733595050784,-84.89617885658708,0.0,2825.2747019239905,0.0,0.0,-82070.90415466309,2825.2747019239905,0.0
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209356133084.38184,58.15448141232829,40.96044843574013,,,308.5698096540039,183.6567588165052,128.55264131508483,0.0,0.0,0.0,0.0,0.0,0.0,-3.241483902383123,-84.8877112516961,0.0,2824.992907122127,0.0,0.0,-82062.71834457398,2824.992907122127,0.0
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006153441272208837,0.0,0.021,0.014846558727791163,0.021,174.89629069941645,215.72586920504352,182.0,,174.89629069941645,128.4205774537077,775062.8751785278,775.0628751785277,0.0,0.0,775062.8751785278,775.0628751785277,0.0,196.83135633492265,False,1840878.2044686412,1840.8782044686411,D*,-1065815.3292901134,208891095359.27472,58.0253042664652,40.86946398030865,176.772651240331,308.1201512592162,308.55323200201514,183.38547322906535,131.18672480770255,775062.8751785278,775.0628751785277,1065815.3292901134,1065.8153292901134,0.0,0.0,-3.255618598676676,-84.80817776131599,0.0,84808.177761316,0.0,775062.8751785278,0.0,84808.177761316,0.0
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006169519016748742,0.0,0.021,0.014830480983251258,0.021,173.51190129619994,214.39186569072942,182.0,,173.51190129619994,134.53685336101094,1338028.8256920879,1338.0288256920878,0.0,0.0,1338028.8256920879,1338.0288256920878,0.0,196.88174441776172,False,1840878.2044686412,1840.8782044686411,D*,-502849.3787765533,208088278063.85947,57.802299462183186,40.71239307941021,175.40065287200227,307.43805658881644,308.47196968790246,182.84706552811485,133.7036659410009,1338028.8256920879,1338.0288256920878,502849.3787765533,502.8493787765533,0.0,0.0,-3.2697303598103655,-84.67056680213804,0.0,84670.56680213804,0.0,1338028.8256920879,0.0,84670.56680213804,0.0
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00620692156038065,0.0,0.021,0.014793078439619353,0.021,173.60157997696555,214.47826869582732,182.0,,173.60157997696555,135.17248742485688,1396535.0703996785,1396.5350703996785,0.0,0.0,1396535.0703996785,1396.5350703996785,0.0,196.8784685994623,False,1840878.2044686412,1840.8782044686411,D*,-444343.13406896265,207250357021.61966,57.56954361711657,40.54845414369223,175.47393879407545,307.13656628129587,308.3715521395835,182.28301208825044,136.0781319455132,1396535.0703996785,1396.5350703996785,444343.13406896265,444.3431340689626,0.0,0.0,-3.283818172551397,-84.52687644618639,0.0,84526.87644618639,0.0,1396535.0703996785,0.0,84526.87644618639,0.0
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006218676995158757,0.0,0.021,0.014781323004841244,0.021,173.53190777524384,214.4111412557587,182.0,,173.53190777524384,135.27997951310195,1406429.0625198365,1406.4290625198364,0.0,0.0,1406429.0625198365,1406.4290625198364,0.0,196.88101347192114,False,1840878.2044686412,1840.8782044686411,D*,-434449.1419488047,206406499584.10776,57.33513877336327,40.383353754479415,175.40046086647513,306.9296188032357,308.26251095564345,181.71834822245458,138.3132605624866,1406429.0625198365,1406.4290625198364,434449.1419488047,434.4491419488047,0.0,0.0,-3.2978818587036205,-84.38211691334553,0.0,84382.11691334553,0.0,1406429.0625198365,0.0,84382.11691334553,0.0
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062276909346968634,0.0,0.021,0.014772309065303139,0.021,173.50451322460975,214.38474755446558,182.0,,173.50451322460975,135.2932204012012,1407647.8056353251,1407.647805635325,0.0,0.0,1407647.8056353251,1407.647805635325,0.0,196.88201436484178,False,1840878.2044686412,1840.8782044686411,D*,-433230.39883331605,205561910900.72656,57.10053080575738,40.21811029728821,175.369800522092,306.7395296347312,308.1482388258072,181.15679310168446,140.41889670156274,1407647.8056353251,1407.647805635325,433230.39883331605,433.23039883331603,0.0,0.0,-3.311921390305299,-84.23718961007107,0.0,84237.18961007107,0.0,1407647.8056353251,0.0,84237.18961007107,0.0
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062357361770597535,0.0,0.021,0.014764263822940247,0.021,173.47367600530717,214.35503714307666,182.0,,173.47367600530717,135.29181050852557,1407518.0336004638,1407.5180336004637,0.0,0.0,1407518.0336004638,1407.5180336004637,0.0,196.88314122181967,False,1840878.2044686412,1840.8782044686411,D*,-433360.17086817743,204717400080.56628,56.86594446682397,40.052882074006796,175.3361379322395,306.5478119179047,308.02933884334004,180.59880509172424,142.40233909297254,1407518.0336004638,1407.5180336004637,433360.17086817743,433.3601708681774,0.0,0.0,-3.325936763152641,-84.09223708405202,0.0,84092.23708405202,0.0,1407518.0336004638,0.0,84092.23708405202,0.0
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062438934530652385,0.0,0.021,0.014756106546934763,0.021,173.44308455888805,214.3255637143799,182.0,,173.44308455888805,135.28790625397352,1407158.6707449849,1407.1586707449849,0.0,0.0,1407158.6707449849,1407.1586707449849,0.0,196.88425928822352,False,1840878.2044686412,1840.8782044686411,D*,-433719.5337236563,203873104878.1193,56.6314180216998,39.88769603624962,175.30267580330286,306.35082992088144,307.90585228173535,180.04446975810546,144.27056286330063,1407158.6707449849,1407.1586707449849,433719.5337236563,433.7195337236563,0.0,0.0,-3.339927977541485,-83.94728633306133,0.0,83947.28633306133,0.0,1407158.6707449849,0.0,83947.28633306133,0.0
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006252288747523348,0.0,0.021,0.014747711252476654,0.021,173.41149673520556,214.29513052186306,182.0,,173.41149673520556,135.28387922477134,1406788.0072306315,1406.7880072306316,0.0,0.0,1406788.0072306315,1406.7880072306316,0.0,196.8854139696649,False,1840878.2044686412,1840.8782044686411,D*,-434090.19723800966,203029032073.7809,56.39695335382803,39.72255351059847,175.26813822153454,306.1478438890247,307.77770918157034,179.49379475012694,146.03008647680178,1406788.0072306315,1406.7880072306316,434090.19723800966,434.09019723800964,0.0,0.0,-3.3538950344673846,-83.80234155539854,0.0,83802.34155539854,0.0,1406788.0072306315,0.0,83802.34155539854,0.0
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006260963464383581,0.0,0.021,0.01473903653561642,0.021,173.37896988578893,214.26379283927966,182.0,,173.37896988578893,135.2801388220485,1406443.7259382121,1406.443725938212,0.0,0.0,1406443.7259382121,1406.443725938212,0.0,196.88660318827763,False,1840878.2044686412,1840.8782044686411,D*,-434434.47853042907,202185165838.218,56.162546066171664,39.55745140005029,175.23256544582986,305.9386675088986,307.6448205331097,178.94677260033774,147.68705629144605,1406443.7259382121,1406.443725938212,434434.47853042907,434.4344785304291,0.0,0.0,-3.3678379349417455,-83.65740284616501,0.0,83657.40284616502,0.0,1406443.7259382121,0.0,83657.40284616502,0.0
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006269927171109754,0.0,0.021,0.014730072828890248,0.021,173.34546215841883,214.23151036352786,182.0,,173.34546215841883,135.27674774196882,1406131.5976677958,1406.1315976677959,0.0,0.0,1406131.5976677958,1406.1315976677959,0.0,196.88782849324667,False,1840878.2044686412,1840.8782044686411,D*,-434746.60680084536,201341486879.6173,55.9281907998937,39.392385930169105,175.19591270896336,305.72318376051015,307.5070943208937,178.40339250846014,149.24726554832188,1406131.5976677958,1406.1315976677959,434746.60680084536,434.74660680084537,0.0,0.0,-3.3817566798580305,-83.51246949771308,0.0,83512.46949771309,0.0,1406131.5976677958,0.0,83512.46949771309,0.0
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006279187397323005,0.0,0.021,0.014720812602676997,0.021,173.3109599213016,214.19826998143293,182.0,,173.3109599213016,135.27370147468292,1405851.207315216,1405.851207315216,0.0,0.0,1405851.207315216,1405.851207315216,0.0,196.88909040321352,False,1840878.2044686412,1840.8782044686411,D*,-435026.9971534251,200497976155.22818,55.69388226534116,39.22735337524792,175.1581639319784,305.5013072477267,307.3644385705155,177.8636430896085,150.7161758267297,1405851.207315216,1405.851207315216,435026.9971534251,435.0269971534251,0.0,0.0,-3.3956512699669132,-83.36754065329575,0.0,83367.54065329574,0.0,1405851.207315216,0.0,83367.54065329574,0.0
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006288750289596856,0.0,0.021,0.014711249710403145,0.021,173.27545109108925,214.16406007259906,182.0,,173.27545109108925,135.27098426558183,1405601.1047646587,1405.6011047646587,0.0,0.0,1405601.1047646587,1405.6011047646587,0.0,196.89038938115053,False,1840878.2044686412,1840.8782044686411,D*,-435277.0997039825,199654615492.3694,55.45961541454705,39.06235017980852,175.11930514485314,305.2729563035573,307.216761865335,177.32751244212074,152.0989361364042,1405601.1047646587,1405.6011047646587,435277.0997039825,435.27709970398246,0.0,0.0,-3.409521705871269,-83.22261542613332,0.0,83222.61542613331,0.0,1405601.1047646587,0.0,83222.61542613331,0.0
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062986219617087585,0.0,0.021,0.014701378038291243,0.021,173.2389241202902,214.12886953384267,182.0,,173.2389241202902,135.26857890196146,1405379.7056915283,1405.3797056915282,0.0,0.0,1405379.7056915283,1405.3797056915282,0.0,196.89172587138503,False,1840878.2044686412,1840.8782044686411,D*,-435498.4987771129,198811387668.95447,55.225385463598464,38.89737297435619,175.07932294628077,305.038050161813,307.0639734203459,176.79498828888742,153.40040079637944,1405379.7056915283,1405.3797056915282,435498.4987771129,435.4984987771129,0.0,0.0,-3.423367988025519,-83.07769292549968,0.0,83077.69292549968,0.0,1405379.7056915283,0.0,83077.69292549968,0.0
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006308808624415054,0.0,0.021,0.014691191375584948,0.021,173.20136763645257,214.092687431586,182.0,,173.20136763645257,135.26646855408686,1405185.4610212198,1405.18546102122,0.0,0.0,1405185.4610212198,1405.18546102122,0.0,196.89310031281025,False,1840878.2044686412,1840.8782044686411,D*,-435692.74344742135,197968276392.34174,54.991187886761594,38.73241857124172,175.03820409699895,304.79650837654555,306.905983075541,176.266058049316,154.62514626984012,1405185.4610212198,1405.18546102122,435692.74344742135,435.6927434474214,0.0,0.0,-3.4371901167362235,-82.9327722642268,0.0,82932.7722642268,0.0,1405185.4610212198,0.0,82932.7722642268,0.0
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063193166175299674,0.0,0.021,0.014680683382470035,0.021,173.1627703948859,214.05550295632693,182.0,,173.1627703948859,135.26463899243876,1405017.0610131328,1405.017061013133,0.0,0.0,1405017.0610131328,1405.017061013133,0.0,196.89451314063345,False,1840878.2044686412,1840.8782044686411,D*,-435861.1434555084,197125266155.73386,54.75701837659274,38.56748393656608,174.9959354618002,304.54825068114656,306.7427012724058,175.7407088991427,155.77748703367016,1405017.0610131328,1405.017061013133,435861.1434555084,435.8611434555084,0.0,0.0,-3.4509880921602445,-82.78785254412738,0.0,82787.85254412738,0.0,1405017.0610131328,0.0,82787.85254412738,0.0
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006330152421718668,0.0,0.021,0.014669847578281332,0.021,173.1231212641355,214.01730540866438,182.0,,173.1231212641355,135.26307575631583,1404873.1746477762,1404.873174647776,0.0,0.0,1404873.1746477762,1404.873174647776,0.0,196.89596478692712,False,1840878.2044686412,1840.8782044686411,D*,-436005.029820865,196282342250.9452,54.52287284748478,38.402566192678286,174.95250399208265,304.2931969332769,306.5740390267952,175.21892782754526,156.86149054049756,1404873.1746477762,1404.873174647776,436005.029820865,436.00502982086505,0.0,0.0,-3.464761914305082,-82.64293286902574,0.0,82642.93286902574,0.0,1404873.1746477762,0.0,82642.93286902574,0.0
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006341322666717653,0.0,0.021,0.014658677333282348,0.021,173.08240922238025,213.97808419584774,182.0,,173.08240922238025,135.26176461662368,1404752.4922236633,1404.7524922236632,0.0,0.0,1404752.4922236633,1404.7524922236632,0.0,196.8974556807804,False,1840878.2044686412,1840.8782044686411,D*,-436125.71224497794,195439490755.611,54.288747432114164,38.23766261567293,174.90789672070142,304.0312670758606,306.39990790085193,174.70070169289733,157.88099132579526,1404752.4922236633,1404.7524922236632,436125.71224497794,436.12571224497793,0.0,0.0,-3.478511583030273,-82.49801235114865,0.0,82498.01235114865,0.0,1404752.4922236633,0.0,82498.01235114865,0.0
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006352834139061614,0.0,0.021,0.014647165860938387,0.021,173.04062335528786,213.9378288297302,182.0,,173.04062335528786,135.26069312584048,1404653.8680222067,1404.6538680222068,0.0,0.0,1404653.8680222067,1404.6538680222068,0.0,196.8989862483974,False,1840878.2044686412,1840.8782044686411,D*,-436224.3364464345,194596698434.79767,54.05463845411046,38.07277061614026,174.86210075855314,303.7623811004894,306.2202199744589,174.1860172761142,158.83960430900868,1404653.8680222067,1404.6538680222068,436224.3364464345,436.2243364464345,0.0,0.0,-3.492237098047429,-82.35309010293773,0.0,82353.09010293773,0.0,1404653.8680222067,0.0,82353.09010293773,0.0
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00636469378997047,0.0,0.021,0.014635306210029531,0.021,172.9977528542834,213.8965289251205,182.0,,172.9977528542834,135.25985028449387,1404576.2896089682,1404.5762896089682,0.0,0.0,1404576.2896089682,1404.5762896089682,0.0,196.90055691318014,False,1840878.2044686412,1840.8782044686411,D*,-436301.914859673,193753952661.0323,53.8205424058423,37.907887723519956,174.81510329160653,303.4864590107429,306.03488781630546,173.67486133931993,159.7407373347965,1404576.2896089682,1404.5762896089682,436301.914859673,436.301914859673,0.0,0.0,-3.5059384589193265,-82.20816523138335,0.0,82208.16523138335,0.0,1404576.2896089682,0.0,82208.16523138335,0.0
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006376908743524974,0.0,0.021,0.014623091256475027,0.021,172.95378701494127,213.8541741982535,182.0,,172.95378701494127,135.2592263318658,1404518.8585692851,1404.5188585692852,0.0,0.0,1404518.8585692851,1404.5188585692852,0.0,196.90216809580744,False,1840878.2044686412,1840.8782044686411,D*,-436359.34589935606,192911241345.89072,53.586455929414086,37.7430115727164,174.76689157804876,303.2034207849023,305.84382445456674,173.16722068145884,160.58760299781815,1404518.8585692851,1404.5188585692852,436359.34589935606,436.3593458993561,0.0,0.0,-3.519615665058301,-82.06323683384534,0.0,82063.23683384534,0.0,1404518.8585692851,0.0,82063.23683384534,0.0
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006389486305172359,0.0,0.021,0.014610513694827642,0.021,172.9087152354586,213.8107544653392,182.0,,172.9087152354586,135.25881181540203,1404480.7048531086,1404.4807048531086,0.0,0.0,1404480.7048531086,1404.4807048531086,0.0,196.90382021431034,False,1840878.2044686412,1840.8782044686411,D*,-436397.4996155326,192068552922.97885,53.35237581193857,37.57813990076894,174.7174529454963,302.9131863379612,305.6469433471803,172.6630821926433,161.3832297920146,1404480.7048531086,1404.4807048531086,436397.4996155326,436.3974996155326,0.0,0.0,-3.53326871572538,-81.91830400247494,0.0,81918.30400247494,0.0,1404480.7048531086,0.0,81918.30400247494,0.0
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006402433970584791,0.0,0.021,0.01459756602941521,0.021,172.86252701520868,213.76625964118875,182.0,,172.86252701520868,135.25859705822467,1404460.9377627564,1404.4609377627564,0.0,0.0,1404460.9377627564,1404.4609377627564,0.0,196.9055136841448,False,1840878.2044686412,1840.8782044686411,D*,-436417.26670588483,191225876360.3212,53.11829898897811,37.41327054927574,174.66677478826682,302.61567548290526,305.4441583516977,172.1624329088292,162.1304726229879,1404460.9377627564,1404.4609377627564,436417.26670588483,436.41726670588486,0.0,0.0,-3.5468976100308915,-81.77336583306904,0.0,81773.36583306904,0.0,1404460.9377627564,0.0,81773.36583306904,0.0
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006415759434891558,0.0,0.021,0.014584240565108444,0.021,172.81521195338019,213.72067973792323,182.0,,172.81521195338019,135.2585728675387,1404458.71115743,1404.45871115743,0.0,0.0,1404458.71115743,1404.45871115743,0.0,196.90724891826125,False,1840878.2044686412,1840.8782044686411,D*,-436419.49331121123,190383201133.62674,52.88422253711854,37.24840145916323,174.61484456471737,302.31080789123513,305.23538369468974,171.66526006534758,162.8320227198784,1404458.71115743,1404.45871115743,436419.49331121123,436.4194933112112,0.0,0.0,-3.5605023469353174,-81.62842142655525,0.0,81628.42142655524,0.0,1404458.71115743,0.0,81628.42142655524,0.0
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006429470602306971,0.0,0.021,0.01457052939769303,0.021,172.76675974770637,213.6740048637692,182.0,,172.76675974770637,135.25873055142696,1404473.2249990844,1404.4732249990843,0.0,0.0,1404473.2249990844,1404.4732249990843,0.0,196.9090263271708,False,1840878.2044686412,1840.8782044686411,D*,-436404.9794695568,189540517198.6273,52.65014366628536,37.08353066527415,174.56164979465296,301.9985032424739,305.02053394175266,171.1715511537713,163.4904169810577,1404473.2249990844,1404.4732249990843,436404.9794695568,436.40497946955685,0.0,0.0,-3.574082925250346,-81.48346989017168,0.0,81483.46989017168,0.0,1404473.2249990844,0.0,81483.46989017168,0.0
2026-07-13 04:00:00+00:00,9.286,28813.90084,28813.90084,26700.42389338171,2113.476946618288,28.81390084,28.81390084,28813.90084,9.00943418573741e-05,9.00943418573741e-05,0.0068244141957102345,0.0,0.021,0.014085491462432393,0.021,181.93605034365743,222.51537252318494,182.0,310.0,181.93605034365743,135.5009592467618,1426768.9012860225,1426.7689012860226,23986.189238191408,23.986189238191407,1402782.7120478312,1402.7827120478312,0.0,196.5810891119918,False,1840878.2044686412,1840.8782044686411,C*,-414109.3031826187,188651675263.16788,52.40324312865774,36.90962907601316,,,304.7653999817322,170.6544387420948,164.58981291908054,1402782.7120478312,1402.7827120478312,414109.3031826187,414.1093031826187,0.0,0.0,-3.5876380405890727,-81.33069203235807,2714.234655190303,2710.1783145032095,2714.234655190303,1402782.7120478312,-81334.74837304512,-4.056340687049669,0.0
2026-07-13 04:10:00+00:00,82.014,254484.52116000003,254484.52116,219332.98276115255,35151.53839884745,254.48452116,254.48452116000004,254484.52116,0.0008527173455162171,0.0008527173455162171,0.00639372569718348,0.0,0.021,0.013753556957300305,0.021,188.03434499007983,228.40483564073625,182.0,310.0,188.03434499007983,136.49967462047397,1518694.5694827463,1518.6945694827464,216623.3511646208,216.6233511646208,1302071.2183181255,1302.0712183181254,0.0,196.37224849003616,False,1840878.2044686412,1840.8782044686411,C*,-322183.6349858949,187823342852.54532,52.1731507923737,36.74756615245275,,,304.5048507382162,170.1478926312757,165.96622692151647,1302071.2183181255,1302.0712183181254,322183.6349858949,322.1836349858949,0.0,0.0,-3.60116943754607,-81.1883817419855,2709.631596531748,2705.5823558466946,2709.631596531748,1302071.2183181255,-81192.43098267051,-4.049240685024415,0.0
2026-07-13 04:20:00+00:00,212.153,658298.0298199999,658298.0298199999,585698.5585201872,72599.47129981278,658.2980298199999,658.2980298199999,658298.0298199999,0.002316326785449538,0.002316326785449538,0.0049977879342159815,0.0,0.021,0.013685885280334481,0.021,190.83316984996657,231.11025774470457,182.0,310.0,190.83316984996654,138.1130863878749,1667199.297354826,1667.199297354826,582992.7007155234,582.9927007155235,1084206.5966393026,1084.2065966393025,0.0,196.2788416671114,False,1840878.2044686412,1840.8782044686411,C*,-173678.9071138152,187125798797.10632,51.97938855475176,36.61109192122996,,,304.27235547681965,169.70470218299158,167.40226931501567,1084206.5966393026,1084.2065966393025,173678.9071138152,173.6789071138152,0.0,0.0,-3.614680878151105,-81.06864363021266,2705.8578046637267,2701.8145378562913,2705.8578046637267,1084206.5966393026,-81072.68689702009,-4.043266807420878,0.0
2026-07-13 04:30:00+00:00,347.474,1078190.9735599998,1078190.9735599998,1000282.1424348745,77908.83112512529,1078.1909735599997,1078.1909735599997,1078190.9735599998,0.0038831524539367666,0.0038831524539367666,0.003282606229939443,0.0,0.021,0.013834241316123791,0.021,190.7476258054486,231.02754589690275,182.0,310.0,190.7476258054486,139.6371343622082,1807478.6322805653,1807.4786322805653,997579.0467471181,997.5790467471181,809899.5855334472,809.8995855334472,0.0,196.28167398714896,False,1840878.2044686412,1840.8782044686411,C*,-33399.572188075865,186592892107.27872,51.83135891868853,36.506828928461815,,,304.0907173873242,169.36211010483643,168.71204910871228,809899.5855334472,809.8995855334472,33399.572188075865,33.399572188075865,0.0,0.0,-3.628177092788548,-80.97728782465562,2703.0956877564313,2699.0569787592103,2703.0956877564313,809899.5855334472,-80981.32653365284,-4.038708997220965,0.0
2026-07-13 04:40:00+00:00,465.988,1445932.80472,1445932.80472,1392766.1412296453,53166.66349035455,1445.93280472,1445.93280472,1445932.80472,0.005203843579129308,0.005203843579129308,0.0006332865842451674,0.0,0.021,0.015162869836625525,0.021,182.2397471401291,222.80849574358234,182.0,310.0,182.2397471401291,139.99975790739194,1840855.9213183585,1840.8559213183585,1390064.518000996,1390.064518000996,450791.4033173625,450.7914033173625,0.0,196.5705150755157,True,1840878.2044686412,1840.8782044686411,C,0.0,186275481989.11053,51.743189441419595,36.444727758619464,,,303.97575068459827,169.17082079756798,169.58069975399775,450791.4033173625,450.7914033173625,0.0,0.0,22.28315028268844,3.713858380448073e-06,-3.6416642673755404,-80.92304752195413,2701.6232286493323,2697.5872256793227,2701.6232286493323,450791.4033173625,-80927.08352492412,-4.036002969995025,0.0
2026-07-13 04:50:00+00:00,564.537,1751724.43878,1751724.4387799997,1739044.9710666896,12679.46771331015,1751.7244387799997,1751.72443878,1751724.4387799997,0.0058835873866672946,0.0058835873866672946,0.0,0.0,0.021,0.015116412613332707,0.021,174.5089921123783,215.35262758026266,182.0,310.0,174.5089921123783,139.71408581483172,1814561.5448774053,1814.5615448774054,1736343.8867267196,1736.3438867267196,78217.65815068563,78.21765815068564,0.0,196.84541390925773,False,1840878.2044686412,1840.8782044686411,B*,-26316.65959123592,186181625480.15,51.717118188930556,36.426364768058846,,,303.92107956946643,169.14303943711676,169.55283664034346,78217.65815068563,78.21765815068564,26316.65959123592,26.31665959123592,0.0,3.713858380448073e-06,-3.655148751696501,-80.90690592576642,2701.084339970039,2697.049142217438,2701.084339970039,78217.65815068563,-80910.94112351902,-4.035197752600652,0.0
2026-07-13 05:00:00+00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,2003.12463758,2003124.6375799999,0.0063438164952428645,0.005829988459105473,0.0,0.0005138280361373917,0.021,0.015170011540894528,0.021,167.52769959815944,208.56393376823758,182.0,310.0,167.45909211511832,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.10663146811012,True,1840878.2044686412,1840.8782044686411,B,0.0,186104833160.47232,51.69578698902009,36.411340379692106,310.0,170.33166715643924,304.02976074800966,169.1173638062072,169.82054064247382,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.668631080130952,-80.89397060670468,0.0,0.0,0.0,0.0,-127987.19946278889,-47093.22885608421,0.0
2026-07-13 05:10:00+00:00,712.377,2210463.08838,2210463.08838,1942638.668493166,267824.419886834,2210.46308838,2210.46308838,2210463.08838,0.006657724385377536,0.0059919519468397825,0.0,0.0006657724385377532,0.021,0.015008048053160219,0.021,171.35146271371883,212.40682784670875,182.0,310.0,171.45114054862566,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.95747061849352,True,1840878.2044686412,1840.8782044686411,B,0.0,186117352375.51782,51.699264548754954,36.413789759391534,310.0,168.20739364164837,304.21813572108493,169.14168694475637,169.75496365670514,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.6821137869016196,-80.89624062400617,101760.46402452493,101761.59903317568,101760.46402452493,0.0,-80895.10561535542,1.1350086507445667,0.0
2026-07-13 05:20:00+00:00,767.942,2382877.94948,2382877.94948,1994105.1064832332,388772.8429967668,2382.87794948,2382.87794948,2382877.94948,0.007374698152159396,0.006637228336943457,0.0,0.0007374698152159392,0.021,0.014362771663056544,0.021,184.76503604621865,225.82927138320153,182.0,310.0,185.36838795361578,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46264520490936,True,1840878.2044686412,1840.8782044686411,B,0.0,186160748512.89554,51.71131903135987,36.4222801972936,310.0,167.58414295213282,304.4139374995544,169.17982688546002,169.62405882338345,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.6955977489259735,-80.9037721461242,153226.90201459196,153230.66777565097,153226.90201459196,0.0,-80900.0063850652,3.7657610590104014,0.0
2026-07-13 05:30:00+00:00,814.598,2527648.71812,2527648.71812,2023709.9559862677,503938.7621337322,2527.64871812,2527.64871812,2527648.71812,0.0086612165990845,0.00779509493917605,0.0,0.00086612165990845,0.021,0.013204905060823951,0.021,202.95306032557124,244.2770178512214,182.0,310.0,204.43228878102818,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.84646401650437,True,1840878.2044686412,1840.8782044686411,B,0.0,186221902127.52457,51.7283061465346,36.43424487891897,310.0,167.08766288489352,304.6132700853436,169.22839950818533,169.46831942337317,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.709083473724702,-80.91434879236756,182831.75151762643,182837.0398407481,182831.75151762643,0.0,-80909.06046924589,5.288323121669237,0.0
2026-07-13 05:40:00+00:00,854.155,2650391.715699999,2650391.7156999996,2058974.8086410367,591416.9070589629,2650.3917156999996,2650.391715699999,2650391.7156999996,0.010630960424099983,0.009567864381689984,0.0,0.0010630960424099986,0.021,0.011432135618310017,0.021,221.7182735468287,263.7844263059266,182.0,310.0,224.51481639325647,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.27131981675154,True,1840878.2044686412,1840.8782044686411,B,0.0,186304207216.91562,51.75116867136545,36.45034783859983,310.0,166.476416337155,304.817721259392,169.29092622814542,169.28756511487683,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.722571567321743,-80.92856158224933,218096.60417239554,218103.7105673364,218096.60417239554,0.0,-80921.45518730846,7.106394940870814,0.0
2026-07-13 05:50:00+00:00,887.998,2755404.5141199995,2755404.51412,2108312.8651345093,647091.6489854907,2755.40451412,2755.4045141199995,2755404.51412,0.013417155670425496,0.012075440103382948,0.0,0.0013417155670425486,0.021,0.008924559896617053,0.021,238.07419689717338,281.5109392079575,182.0,310.0,242.69923892150982,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.81339025191647,True,1840878.2044686412,1840.8782044686411,B,0.0,186416105086.30048,51.78225141286124,36.47224061451942,310.0,165.68487318592435,305.0270778201093,169.3732733718865,169.07381755803647,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.736062877621737,-80.94786179996268,267434.66066586797,267444.31077472464,267434.66066586797,0.0,-80938.211691106,9.650108856687439,0.0
2026-07-13 06:00:00+00:00,917.195,2846001.0533,2846001.0533000003,2175010.1368259015,670990.9164740988,2846.0010533000004,2846.0010533,2846001.0533000003,0.017035324342720246,0.015331791908448222,0.0,0.0017035324342720235,0.021,0.005668208091551779,0.021,250.36659500847773,295.8009291816209,182.0,310.0,257.31542221814794,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4871827256101,True,1840878.2044686412,1840.8782044686411,B,0.0,186568007676.25763,51.82444657673823,36.501960298922874,310.0,164.70613532639814,305.23928731712454,169.48221285684465,168.81784931186863,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.7495585503535227,-80.97403639071385,334131.9323572605,334145.019652636,334131.9323572605,0.0,-80960.94909533829,13.087295375560643,0.0
