timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 06:10:00+00:00,942.572,2904607.8581952243,2924744.3616799996,2255074.170501996,669670.1911780038,2924.7443616799997,2904.6078581952243,2924744.3616799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.02791268167886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186767930508.10706,51.87998069669641,36.541075125531734,310.0,163.63516820900142,305.4507301101024,169.62208400161492,168.51451024508322,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.7630599597165078,-81.00845617790772,414195.9660333545,414213.17592695146,414195.9660333545,0.0,-80991.24628431076,17.209893596955226,0.0
2026-07-13 06:20:00+00:00,964.777,2528856.840317367,2993645.14438,2295543.140066176,698102.0043138238,2993.64514438,2528.856840317367,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9914462025948,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186992112830.6898,51.942253564080495,36.58493631234804,310.0,163.23403693907662,305.652369392002,169.7704234212165,168.19067818118083,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.7765677941178497,-81.04700640805173,454664.935597535,454684.210712607,454664.935597535,0.0,-81027.73129297973,19.275115071999608,0.0
2026-07-13 06:30:00+00:00,984.322,2530644.136250094,3054292.1066799997,2303490.0288871913,750802.0777928084,3054.29210668,2530.644136250094,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.96377718683937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187221039913.73065,52.005844420480734,36.62972580975751,310.0,162.92967776576717,305.84383453035275,169.9210133703199,167.8659253142585,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.7900821883888787,-81.08636562617166,462611.8244185501,462631.50402761006,462611.8244185501,0.0,-81066.6860171117,19.67960905995278,0.0
2026-07-13 06:40:00+00:00,1001.616,2532000.2589833257,3107954.3510399996,2305798.9840377513,802155.3670022483,3107.9543510399994,2532.0002589833257,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.93787272781884,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187451328684.96274,52.06981352360076,36.67478172094775,310.0,162.64472871654158,306.025671122484,170.07261755279055,167.54318469861514,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.8036031810675053,-81.12595607176137,464920.77956911013,464940.574791905,464920.77956911013,0.0,-81106.16084896651,19.795222794855363,0.0
2026-07-13 06:50:00+00:00,1016.989,2533269.903162849,3155655.84766,2306981.6200857246,848674.2275742753,3155.65584766,2533.269903162849,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.91245162216796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187682303248.99234,52.13397312472009,36.719971807240036,310.0,162.36509655438184,306.1983633060519,170.22492408686793,167.22296692706894,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.817130791355905,-81.16566173039911,466103.41561708366,466123.26844640257,466103.41561708366,0.0,-81145.80890108022,19.852829318886506,0.0
2026-07-13 07:00:00+00:00,1030.711,2534515.8630294907,3198234.39034,2307942.4984136047,890291.8919263952,3198.23439034,2534.515863029491,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8872653131801,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187913830488.91046,52.19828624691957,36.76527002436135,310.0,162.0880471555153,306.3623708954386,170.37785705720265,166.90533609387475,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.8306650346502034,-81.20545976578966,467064.29394496325,467084.1929626586,467064.29394496325,0.0,-81185.56074809434,19.89901769530843,0.0
2026-07-13 07:10:00+00:00,1043.002,2535750.3207863034,3236372.6258799997,2308855.2742689606,927517.3516110391,3236.3726258799998,2535.7503207863033,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8622722314097,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188145881489.24414,52.26274485812337,36.810670715010325,310.0,161.81312325604068,306.5181305979887,170.5313941503389,166.5902732198868,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.844205925548412,-81.24534538925167,467977.0698003194,467997.01261205034,467977.0698003194,0.0,-81225.4025775207,19.942811730972608,0.0
2026-07-13 07:20:00+00:00,1054.045,2536975.313723925,3270638.3923000004,2309752.1500563067,960886.2422436937,3270.6383923000003,2536.975313723925,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.83746652258503,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188378446657.8387,52.32734629384409,36.85617200248552,310.0,161.54026045896956,306.6660571653436,170.68552243810248,166.27774863118873,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.857753478404662,-81.28531713749975,468873.94558766566,468893.9314617897,468873.94558766566,0.0,-81265.3312633757,19.98587412404595,0.0
2026-07-13 07:30:00+00:00,1063.992,2538191.1286428133,3301503.3364799996,2310639.408371452,990863.9281085478,3301.5033364799997,2538.1911286428135,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8128461650907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188611520172.78427,52.39208893688452,36.90177274773245,310.0,161.26943652653176,306.8065444953443,170.84023090986304,165.96773228347942,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.8713077074351507,-81.32537418293231,469761.20390281046,469781.2324255267,469761.20390281046,0.0,-81305.34566021606,20.028522716253065,0.0
2026-07-13 07:40:00+00:00,1072.972,2539397.864496737,3329367.73768,2311518.3876745114,1017849.3500054884,3329.3677376799997,2539.397864496737,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7884096395129,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188845097015.7049,52.45697139325136,36.94747196890778,310.0,161.00063474517597,306.93996668020714,170.9955092916081,165.66019482680332,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.884868626739606,-81.36551582672921,470640.1832058704,470660.25402776885,470640.1832058704,0.0,-81345.44500483078,20.070821898436407,0.0
2026-07-13 07:50:00+00:00,1081.092,2540595.595627495,3354563.6104800003,2312389.4489270076,1042174.1615529926,3354.56361048,2540.595595627495,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.76415553072894,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189079172385.21225,52.521992329225625,36.993268726621665,310.0,160.73383954855245,307.0666790022325,171.1513477779748,165.35510772647828,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.898436250306076,-81.4057413988208,471511.24445836624,471531.35724441207,471511.24445836624,0.0,-81385.628612775,20.112786045792745,0.0
2026-07-13 08:00:00+00:00,1088.444,2541784.3912676172,3377376.4253599998,2313252.761796141,1064123.6635638587,3377.3764253599998,2541.784391267617,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7400824595182,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189313741582.11755,52.5871504394771,37.03916210147962,310.0,160.46903576523422,307.1870188794853,171.30773695804794,165.052443253776,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.9120105920124923,-81.44605023849924,472374.55732749996,472394.71174733917,472374.55732749996,0.0,-81425.89581866004,20.15441983920755,0.0
2026-07-13 08:10:00+00:00,1095.106,2542964.318892279,3398048.2116399994,2314108.456780007,1083939.7548599923,3398.0482116399994,2542.964318892279,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7161890709114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189548799985.9256,52.652444440534886,37.08515118948348,310.0,160.2062084905596,307.30130676394015,171.46466778781192,164.75217445575717,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.9255916656276173,-81.48644169075148,473230.252311366,473250.44803749217,473230.252311366,0.0,-81466.24596462533,20.195726126155932,0.0
2026-07-13 08:20:00+00:00,1101.146,2544135.444790285,3416789.9692399995,2314956.6535465023,1101833.3156934972,3416.7899692399997,2544.135444790285,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.69247403198847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189784343048.33344,52.71787306898151,37.13123510075951,310.0,159.94534306240726,307.4098469944773,171.62213157224244,164.45427512329763,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.9391794848118695,-81.5269151055143,474078.4490778611,474098.6857852425,474078.4490778611,0.0,-81506.6783981329,20.236707381394808,0.0
2026-07-13 08:30:00+00:00,1106.621,2545297.8341719573,3433778.5657400005,2315797.466355112,1117981.0993848885,3433.7785657400004,2545.297834171957,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6689360309157,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190020366289.98242,52.783435080550674,37.177412958922865,310.0,159.6864250506066,307.5129286069987,171.78011994961355,164.15871976014748,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.952774063118115,-81.56746983747074,474919.26188647054,474939.53925244877,474919.26188647054,0.0,-81547.19247149251,20.277365978225134,0.0
2026-07-13 08:40:00+00:00,1111.58,2546451.551216272,3449166.0451999996,2316631.005250302,1132535.0399496974,3449.1660451999996,2546.451551216272,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.64557377613863,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190256865297.9264,52.849129249423996,37.2236839005823,310.0,159.4294402480591,307.61082610381897,171.9386248767831,163.86548355329953,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.9663754139924405,-81.60810524595198,475752.8007816609,475773.1184859015,475752.8007816609,0.0,-81587.78754171135,20.317704240616877,0.0
2026-07-13 08:50:00+00:00,1116.067,2547596.6591103766,3463088.9369799998,2317457.376437461,1145631.5605425388,3463.0889369799997,2547.5966591103765,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6223859956185,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190493835723.32544,52.9149543675904,37.270047074888936,310.0,159.17437466233773,307.70380018437857,172.0976386152101,163.5745423446409,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.9799835507749175,-81.6488206948617,476579.1719688199,476599.52969327476,476579.1719688199,0.0,-81628.46297040686,20.35772445483599,0.0
2026-07-13 09:00:00+00:00,1120.119,2548733.220086965,3475662.0498599997,2318276.6824998055,1157385.3673601942,3475.6620498599996,2548.7332200869646,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5993714361023,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190731273279.2699,52.98090924424164,37.31650164311049,310.0,158.92121450765913,307.79209843922285,172.2571537176253,163.28587260383313,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-3.993598486700352,-81.68961555260726,477398.4780311645,477418.8754600373,477398.4780311645,0.0,-81669.21812373446,20.397428872805904,0.0
2026-07-13 09:10:00+00:00,1123.768,2549861.295460013,3486984.67792,2319089.0225709425,1167895.6553490576,3486.98467792,2549.861295460013,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.57652886242573,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190969173738.7079,53.04699270519664,37.363046778225886,310.0,158.66994619721737,307.8759560090939,172.4171630153145,162.99945140236932,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.007220234899024,-81.73048919203403,478210.8181023011,478231.25492201454,478210.8181023011,0.0,-81710.05237232061,20.436819713417208,0.0
2026-07-13 09:20:00+00:00,1127.042,2550980.9456588924,3497143.703479999,2319894.492498326,1177249.210981673,3497.143703479999,2550.9809456588923,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5538570568486,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191207532932.47098,53.11320359235305,37.40968166453888,310.0,158.42055633586816,307.9555962108883,172.57765960598076,162.71525638875704,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.020848808397418,-81.77144099036269,479016.28802968515,479036.7639288495,479016.28802968515,0.0,-81750.96509119839,20.475899164302973,0.0
2026-07-13 09:30:00+00:00,1129.966,2552092.2302609193,3506216.700039999,2320693.1849949234,1185523.5150450757,3506.216700039999,2552.092230260919,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5313548184195,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191446346747.3909,53.17954076316414,37.45640549730965,310.0,158.17303171314876,308.0312311321466,172.73863684215797,162.43326576477997,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.03448422011894,-81.81247032912863,479814.9805262821,479835.49519566505,479814.9805262821,0.0,-81791.95565974567,20.514669382959255,0.0
2026-07-13 09:40:00+00:00,1132.56,2553195.208022435,3514265.7263999996,2321485.189782532,1192780.5366174676,3514.2657263999995,2553.195208022435,3514265.7263999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5090209623715,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191685611124.50226,53.24600309013952,37.50321748240316,310.0,157.92735929662035,308.103062195656,172.90008832014675,162.15345826279253,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.048126482884627,-81.85357659412426,480606.98531389085,480627.5384463887,480606.98531389085,0.0,-81833.02346162644,20.553132497821935,0.0
2026-07-13 09:50:00+00:00,1134.844,2554289.936908406,3521352.84136,2322270.59372926,1199082.24763074,3521.35284136,2554.289936908406,3521352.84136,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.486854319544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191925322057.3278,53.312589460368834,37.550116835953624,310.0,157.68352622551848,308.1712806956686,173.06200786944714,161.87581312400314,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.061775609413851,-81.89475917534305,481392.38926061866,481412.98055122804,481392.38926061866,0.0,-81874.16788473364,20.59129060941632,0.0
2026-07-13 10:00:00+00:00,1136.831,2555376.474120705,3527518.383139999,2323049.4809794733,1204468.9021605258,3527.518383139999,2555.376474120705,3527518.383139999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4648537358331,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192165475590.2416,53.37929877506711,37.597102784044345,310.0,157.44151980469857,308.2360683071627,173.22438954266366,161.60031007770476,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.075431612325005,-81.93601746692617,482171.2765108319,482191.9056566235,482171.2765108319,0.0,-81915.38832113461,20.62914579156495,0.0
2026-07-13 10:10:00+00:00,1138.536,2556454.8761250284,3532808.8958399994,2323821.9330747975,1208986.962765202,3532.8088958399994,2556.4548761250285,3532808.8958399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4430180716663,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192406067816.9051,53.4461299491403,37.644174562401645,310.0,157.20132749886372,308.29759756950045,173.38722760585813,161.32692932141222,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.08909450413619,-81.97735086711053,482943.7286061562,482964.39530624833,482943.7286061562,0.0,-81956.6841670184,20.66670009214431,0.0
2026-07-13 10:20:00+00:00,1139.97,2557525.1986766024,3537258.5118,2324588.029073645,1212670.482726355,3537.2585118,2557.5251986766025,3537258.5118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4213462015025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192647094878.7745,53.513081910770694,37.6913314161029,310.0,156.962936927062,308.3560323457711,173.55051652932931,161.0556515018678,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.102764297265886,-82.01875877817943,483709.82460500376,483730.5285605382,483709.82460500376,0.0,-81998.05482264498,20.70395553445269,0.0
2026-07-13 10:30:00+00:00,1141.141,2558587.4968446563,3540892.05454,2325347.8456596057,1215544.2088803942,3540.89205454,2558.5874968446565,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3998370133553,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192888552963.6737,53.58015360102048,37.73857259929728,310.0,156.72633585744236,308.41152825904004,173.71425097879745,160.7864576968781,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.116441004033622,-82.06024060641461,484469.64119096444,484490.38210508204,484469.64119096444,0.0,-82039.49969229702,20.740914117588545,0.0
2026-07-13 10:40:00+00:00,1142.058,2559641.8250357555,3543737.45052,2326101.4572470407,1217635.9932729593,3543.73745052,2559.6418250357556,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.37848940833845,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193130438304.4302,53.647343973452834,37.78589737493891,310.0,156.49151220225713,308.4642331066661,173.8784258069737,160.51932939794742,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.13012463666063,-82.10179576205012,485223.25277839944,485244.0303562172,485223.25277839944,0.0,-82081.01818423235,20.777577817760175,0.0
2026-07-13 10:50:00+00:00,1142.726,2560688.2370160487,3545810.2144400002,2326848.936082051,1218961.278357949,3545.8102144400004,2560.688237016049,3545810.2144400002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.35730230023324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193372747177.57187,53.71465199376996,37.833305014531874,310.0,156.2584540131001,308.51428725378844,174.04303604549585,160.25424849367297,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.143815207270502,-82.1434236592278,485970.73161340994,485991.5455619988,485970.73161340994,0.0,-82122.60971063894,20.813948588867788,0.0
2026-07-13 11:00:00+00:00,1143.15,2561726.785932441,3547125.8609999996,2327590.352335157,1219535.5086648427,3547.1258609999995,2561.7267859324406,3547125.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.33627461507604,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193615475902.07922,53.78207663946645,37.880794797886104,310.0,156.02714947637045,308.56182400703085,174.2080768972125,159.99119725387004,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.157512727889828,-82.18512371595457,486712.14786651573,486732.9978948791,486712.14786651573,0.0,-82164.2736875912,20.850028363376623,0.0
2026-07-13 11:10:00+00:00,1143.331,2562757.524332781,3547687.4931399995,2328325.774192909,1219361.7189470907,3547.6874931399993,2562.757524332781,3547687.4931399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3154052907652,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193858620838.19278,53.849616899497995,37.92836601288403,310.0,155.7975869089517,308.6069699694178,174.3735437287979,159.73015831439568,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.171217210448837,-82.22689535406086,487447.5697242675,487468.4555433207,487447.5697242675,0.0,-82206.0095350077,20.885819053160958,0.0
2026-07-13 11:20:00+00:00,1143.271,2563780.5041850954,3547501.3167399997,2329055.2679426866,1218446.0487973131,3547.5013167399998,2563.7805041850957,3547501.3167399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2946932766875,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194102178386.27124,53.91727177396423,37.97601795525718,310.0,155.5697547540964,308.6498453774462,174.53943206368234,159.4711146626416,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.184928666782031,-82.26873799916063,488177.0634740452,488197.98479659506,488177.0634740452,0.0,-82247.81667661073,20.921322549897013,0.0
2026-07-13 11:30:00+00:00,1142.97,2564795.7768958784,3546567.3318,2329778.898053633,1216788.4337463668,3546.5673318,2564.7957768958786,3546567.3318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.27413753336117,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194346144985.6983,53.98504027380508,38.02374992837233,310.0,155.34364157750747,308.69056442121064,174.7057375752822,159.21404962366688,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.1986471086287995,-82.31065108061269,488900.6935849916,488921.6501257176,488900.6935849916,0.0,-82289.69453988667,20.956540726023377,0.0
2026-07-13 11:40:00+00:00,1142.426,2565803.393327548,3544879.3324399996,2330496.727253724,1214382.6051862757,3544.8793324399994,2565.8033933275483,3544879.3324399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2537370320975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194590517113.83572,54.052921420509925,38.07156124302663,310.0,155.11923606360682,308.7292355484338,174.8724560805152,158.95894684694412,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.212372547634047,-82.35263403148336,489618.52278508246,489639.5142605178,489618.52278508246,0.0,-82331.64255604806,20.99147543530853,0.0
2026-07-13 11:50:00+00:00,1141.635,2566803.4038150185,3542424.9069,2331208.816604092,1211216.090295908,3542.4249068999998,2566.8034038150186,3542424.9069,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2334907546772,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194835291285.021,54.12091424583917,38.11945121725152,310.0,154.89652701198315,308.7659617532106,175.03958353358755,158.70579029369205,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.226104995348798,-82.39468628851023,490330.6121354505,490351.6382639639,490330.6121354505,0.0,-82373.66015999677,21.026128513462027,0.0
2026-07-13 12:00:00+00:00,1140.592,2567795.858181528,3539188.5404800004,2331915.2255669944,1207273.314913006,3539.1885404800005,2567.795858181528,3539188.5404800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2133976930433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195080464049.60583,54.18901779155718,38.16741917612463,310.0,154.67550333401053,308.80084085023503,175.20711602003962,158.45456422476977,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.23984446323081,-82.43680729206696,491037.0210983534,491058.08160013176,491037.0210983534,0.0,-82415.7467902886,21.060501778367325,0.0
2026-07-13 12:10:00+00:00,1139.291,2568780.8057536692,3535151.61554,2332616.01207358,1202535.60346642,3535.15161554,2568.780805753669,3535151.61554,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.19345684900867,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195326031993.03534,54.25723110917648,38.21546445158958,310.0,154.45615404962982,308.83396573523993,175.37504975103803,158.20525318910845,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.2535909626451645,-82.47899648612956,491737.80760493886,491758.9022019702,491737.80760493886,0.0,-82457.90188909823,21.09459703133325,0.0
2026-07-13 12:20:00+00:00,1137.724,2569758.2953757024,3530289.30856,2333311.232586058,1196978.075973942,3530.28930856,2569.7582953757023,3530289.30856,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1736672339774,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195571991734.96448,54.32555325971236,38.26358638228313,310.0,154.23846828428591,308.86542463234156,175.54338105790274,157.9578420126576,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.267344504864872,-82.52125331824311,492433.02811741666,492454.1565334734,492433.02811741666,0.0,-82500.12490218633,21.128416056773858,0.0
2026-07-13 12:30:00+00:00,1135.88,2570728.375423179,3524567.4872000003,2334000.9421579386,1190566.5450420617,3524.5674872000004,2570.728375423179,3524567.4872000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.15402786867986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195818339928.41074,54.39398331344743,38.31178431336942,310.0,154.02243526601254,308.8953013289484,175.7121063868574,157.71231578782334,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.281105101071454,-82.56357723948994,493122.7376892975,493143.8996499209,493122.7376892975,0.0,-82542.41527886654,21.161960623401683,0.0
2026-07-13 12:40:00+00:00,1133.747,2571691.0938159185,3517948.9161799997,2334685.1944913254,1183263.7216886743,3517.9489161799997,2571.6910938159185,3517948.9161799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.13453778292046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196065073258.94116,54.462520349705876,38.3600575963809,310.0,153.80804432265901,308.9236753988589,175.88122229399352,157.46865986337787,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.29487276235553,-82.60596770445841,493806.9900226842,493828.1852551684,493806.9900226842,0.0,-82584.7724719742,21.195232484213193,0.0
2026-07-13 12:50:00+00:00,1131.311,2572646.4980303315,3510390.1543399994,2335364.041990136,1175026.1123498636,3510.3901543399993,2572.6464980303313,3510390.1543399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1151960153379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196312188443.89136,54.53116345663649,38.4084055890655,310.0,153.59528487925112,308.9506224141422,176.05072544043765,157.2268598348198,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.308647499717399,-82.64842417121281,494485.8375214945,494507.0657548717,494485.8375214945,0.0,-82627.19593783561,21.228233377201832,0.0
2026-07-13 13:00:00+00:00,1128.554,2573594.6351111587,3501835.34876,2336037.5358138843,1165797.8129461156,3501.8353487599998,2573.594635111159,3501835.34876,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.09600161317695,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196559682231.61676,54.59991173100465,38.456827655240204,310.0,153.38414645548056,308.9762141463652,176.22061258771282,156.98690153516537,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.32242932406761,-82.69094610126383,495159.33134524303,495180.59231026855,495159.33134524303,0.0,-82669.68513623829,21.260965025547193,0.0
2026-07-13 13:10:00+00:00,1125.458,2574535.551682637,3492228.6465200004,2336705.7259245496,1155522.9205954508,3492.2286465200004,2574.535551682637,3492228.6465200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.0769536320711,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196807551400.77206,54.66876427799224,38.505323164650015,310.0,153.1746186633164,309.00051875770214,176.39088059328517,156.7487710261526,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.336218246227533,-82.73353295953993,495827.5214559085,495848.8148850465,495827.5214559085,0.0,-82712.23953040189,21.293429138037027,0.0
2026-07-13 13:20:00+00:00,1122.0,2575469.2939591245,3481498.6799999992,2337368.6611352214,1144130.0188647779,3481.4986799999992,2575.4692939591246,3481498.6799999992,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.05805113583625,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197055792759.61984,54.73772021100551,38.55389149283271,310.0,152.96669120473285,309.02360098243537,176.56152640628702,156.51245458983976,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.350014276929926,-82.77618421435938,496490.45666658017,496511.7822939899,496490.45666658017,0.0,-82754.85858694965,21.325627409736626,0.0
2026-07-13 13:30:00+00:00,1118.153,2576395.90775519,3469561.6698199995,2338026.3891546787,1131535.2806653208,3469.5616698199997,2576.39590775519,3469561.6698199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.03929319627395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197304403145.36594,54.80677865149054,38.60253202098881,310.0,152.7603538695477,309.04552229932955,176.73254706340919,156.27793872058146,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.363817426819494,-82.81889933740314,497148.1846860375,497169.54224755935,497148.1846860375,0.0,-82797.54177588125,21.357561521886964,0.0
2026-07-13 13:40:00+00:00,1113.888,2577315.4384952514,3456327.6307199993,2338678.956628715,1117648.6740912842,3456.3276307199994,2577.3154384952513,3456327.6307199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.02067889298473,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197553379423.51965,54.87593872875546,38.65124413585639,310.0,152.55559653336644,309.0663410953395,176.9039396849543,156.04521011736588,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.377627706453442,-82.86167780368817,497800.7521600741,497822.14139321656,497800.7521600741,0.0,-82840.28857054567,21.389233142501325,0.0
2026-07-13 13:50:00+00:00,1109.169,2578227.931222684,3441684.85686,2339326.4091823287,1102358.4476776714,3441.6848568600003,2578.227931222684,3441684.85686,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.0022073131902,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197802718487.2793,54.945199579799805,38.70002722959086,310.0,152.35240915562596,309.08611282108603,177.0757014710443,155.814255676497,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.391445126302032,-82.90451909154162,498448.20471368753,498469.62535761425,498448.20471368753,0.0,-82883.09844761493,21.420643926685443,0.0
2026-07-13 14:00:00+00:00,1103.956,2579133.430608539,3425509.2306399993,2339968.791458198,1085540.4391818014,3425.5092306399993,2579.133430608539,3425509.2306399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.98387755156364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198052417256.9408,55.01456034915022,38.7488806996493,310.0,152.1507817777341,309.1048901385143,177.24782969797508,155.58506248460736,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.405269696749127,-82.94742268257518,499090.5869895568,499112.03878507356,499090.5869895568,0.0,-82925.97088705841,21.45179551676847,0.0
2026-07-13 14:10:00+00:00,1098.204,2580031.9809598117,3407661.119759999,2340606.147152669,1067054.9726073304,3407.661119759999,2580.031980959812,3407661.119759999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.96568871006957,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198302472679.32794,55.084020188702205,38.79780394867892,310.0,151.9507045212996,309.1227230611281,177.42032171471234,155.35761781198613,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.419101428092738,-82.99038806166051,499727.94268402783,499749.4253735705,499727.94268402783,0.0,-82968.90537211782,21.48268954269588,0.0
2026-07-13 14:20:00+00:00,1091.859,2580923.626227301,3387972.9654599996,2341238.519052809,1046734.4464071905,3387.9729654599996,2580.923626227301,3387972.9654599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.94763989781035,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198552881727.24487,55.15357825756802,38.84679638441,310.0,151.75216758644808,309.1396590871723,177.59317493952204,155.13190910620938,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.432940330545555,-83.0334147169049,500360.31458416797,500381.8279117901,500360.31458416797,0.0,-83011.90138928272,21.513327622174984,0.0
2026-07-13 14:30:00+00:00,1084.858,2581808.4100131,3366249.28252,2341865.9490687316,1024383.3334512683,3366.2492825199997,2581.8084100131,3366249.28252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9297302308805,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198803641398.94797,55.223233721929994,38.895857419552534,310.0,151.5551612502198,309.15574332611874,177.76638685672992,154.9079239860583,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.446786414235493,-83.07650213962722,500987.7446000902,501009.2883114514,500987.7446000902,0.0,-83054.95842826605,21.5437113611697,0.0
2026-07-13 14:40:00+00:00,1077.128,2582686.3755777176,3342263.5563199995,2342488.4782665297,999775.0780534698,3342.2635563199997,2582.6863755777176,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.91195883222827,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199054748717.6375,55.292985754899306,38.94498647169678,310.0,151.35967586504532,309.17101861879246,177.9399550136047,154.68565023571384,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.460639689206216,-83.1196498243348,501610.2737978888,501631.84764024254,501610.2737978888,0.0,-83098.075981981,21.573842353798682,0.0
2026-07-13 14:50:00+00:00,1068.586,2583557.565846857,3315758.24284,2343106.14689908,972652.0959409201,3315.75824284,2583.557565846857,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.89432483152365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199306200730.96786,55.36283353637996,38.99418296321742,310.0,151.16570185729444,309.1855256514569,178.11387701735947,154.46507579921433,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.474500165417666,-83.16285726870049,502227.94243043894,502249.5461526218,502227.94243043894,0.0,-83141.25354651763,21.6037221828592,0.0
2026-07-13 15:00:00+00:00,1059.132,2584422.023417849,3286423.04808,2343718.9944350068,942704.0536449933,3286.42304808,2584.4220234178492,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87682736503285,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199557994510.575,55.4327762529375,39.04344632118116,310.0,150.97322972589564,309.19930306416325,178.28815053226674,154.24618877516548,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.488367852746589,-83.20612397354002,502840.7899663656,502862.4233187854,502840.7899663656,0.0,-83184.49062112026,21.633352419754374,0.0
2026-07-13 15:10:00+00:00,1048.646,2585279.7905658036,3253885.61924,2344327.059587807,909558.559652193,3253.88561924,2585.2797905658035,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.85946557549886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199810127151.6216,55.50281309767267,39.092775977257645,310.0,150.78225004102148,309.2123875536512,178.4627732768822,154.0289774116903,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.502242760987055,-83.24944944278995,503448.8551191656,503470.51785379054,503448.8551191656,0.0,-83227.78670816502,21.662734624929726,0.0
2026-07-13 15:20:00+00:00,1036.991,2586130.9092494426,3217720.85354,2344930.3803418684,872790.4731981317,3217.72085354,2586.1309092494425,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.84223861202753,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200062595772.35767,55.57294327009935,39.142171367633594,310.0,150.59275344283736,309.22481397107543,178.63774302137253,153.81343010160992,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.516124899850968,-83.29283318348593,504052.17587322707,504073.867743575,504052.17587322707,0.0,-83271.14131313795,21.691870347975055,0.0
2026-07-13 15:30:00+00:00,1023.998,2586975.42111666,3177404.3541200003,2345528.9939787453,831875.360141255,3177.4043541200003,2586.97542111666,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.82514562997954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200315397513.69696,55.643165976026935,39.19163193292985,310.0,150.4047306403094,309.23661541481835,178.81305758494383,153.59953537784295,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.530014278968593,-83.33627470574125,504650.78951010434,504672.510271232,504650.78951010434,0.0,-83314.55394461361,21.72076112763898,0.0
2026-07-13 15:40:00+00:00,1009.466,2587813.3675098093,3132312.4300399995,2346122.937101704,786189.4929382955,3132.3124300399995,2587.8133675098093,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.80818579086684,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200568529538.80826,55.71348042744674,39.24115711812148,310.0,150.2181724100695,309.2478233186354,178.98871483336583,153.38728190901548,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.543910907889047,-83.3797735227259,505244.73263306293,505266.4820415553,505244.73263306293,0.0,-83358.02411423356,21.74940849233826,0.0
2026-07-13 15:50:00+00:00,993.15,2588644.7894707615,3081684.8609999996,2346712.2456595036,734972.615340496,3081.6848609999997,2588.6447894707617,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7913582622545,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200821989032.72076,55.783885842422436,39.29074637246048,310.0,150.03306959533356,309.2584675353683,179.1647126765884,153.1766584952707,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.55781479608082,-83.42332915064556,505834.04119086254,505855.8190048224,505834.04119086254,0.0,-83401.55133668572,21.77781395983766,0.0
2026-07-13 16:00:00+00:00,974.753,2589469.727745696,3024600.07382,2347296.9549689605,677303.1188510396,3024.60007382,2589.4697277456958,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.77466221766696,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201075773201.94315,55.854381444984206,39.34039914940134,310.0,149.84941310487045,309.26857641644864,179.34104906644694,152.96765406427028,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.571725952932274,-83.46694110872124,506418.7505003194,506440.55647935724,506418.7505003194,0.0,-83445.13512968342,21.805979037832003,0.0
2026-07-13 16:10:00+00:00,953.904,2590288.222789685,2959906.87776,2347877.0997365434,612029.7780234567,2959.90687776,2590.288222789685,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7580968364986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201329879274.09552,55.924966465026536,39.390114906528986,310.0,149.66719391201931,309.2781768874035,179.5177219944528,152.7602576673781,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-4.5856443877521365,-83.5106089191692,506998.89526790235,507020.7291731263,506998.89526790235,0.0,-83488.77501394524,21.833905223960755,0.0
