timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007706527232459844,0.0,0.021,0.013293472767540157,0.021,169.11554640110964,210.15810184007034,182.0,,169.11554640110964,135.43969236246116,1421129.6576877849,1421.1296576877849,0.0,0.0,1421129.6576877849,1421.1296576877849,0.0,197.04434254184284,False,1840878.2044686412,1840.8782044686411,D*,-419748.5467808563,157941766413.66718,43.87271289268533,30.90124699823923,170.50113799761928,277.8547974375329,286.63413068638914,155.2375592066566,171.70115061407202,1421129.6576877849,1421.1296576877849,419748.5467808563,419.7485467808563,0.0,3.713858380448073e-06,-5.44436053460188,-76.04735319259522,0.0,76047.35319259523,0.0,1421129.6576877849,0.0,76047.35319259523,0.0
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0077523541488941266,0.0,0.021,0.013247645851105876,0.021,169.01074437106817,210.05722389544064,182.0,,169.01074437106817,135.4463864204764,1421745.8049627685,1421.7458049627685,0.0,0.0,1421745.8049627685,1421.7458049627685,0.0,197.0482667981198,False,1840878.2044686412,1840.8782044686411,D*,-419132.39950587275,157088718930.6895,43.63575525852487,30.734348580098974,170.3829446732105,277.1337851743563,286.05166963724923,154.88865099847843,171.61143476345129,1421745.8049627685,1421.7458049627685,419132.39950587275,419.13239950587274,0.0,3.713858380448073e-06,-5.4570106415550415,-75.90064171896302,0.0,75900.64171896302,0.0,1421745.8049627685,0.0,75900.64171896302,0.0
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0077994334983835035,0.0,0.021,0.013200566501616499,0.021,168.90463505089198,209.95508990398255,182.0,,168.90463505089198,135.4532503878873,1422377.591362915,1422.377591362915,0.0,0.0,1422377.591362915,1422.377591362915,0.0,197.0522422999344,False,1840878.2044686412,1840.8782044686411,D*,-418500.6131057262,156235292375.87177,43.39869232663104,30.56737599669625,170.26317469676104,276.40166362251085,285.46052174732296,154.54468292118605,171.51996757821092,1422377.591362915,1422.377591362915,418500.6131057262,418.5006131057262,0.0,3.713858380448073e-06,-5.469636285924015,-75.75386621384524,0.0,75753.86621384525,0.0,1422377.591362915,0.0,75753.86621384525,0.0
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007847812984062414,0.0,0.021,0.013152187015937587,0.021,168.79720853496724,209.85169041750248,182.0,,168.79720853496724,135.46028750967474,1423025.3155689493,1423.0253155689493,0.0,0.0,1423025.3155689493,1423.0253155689493,0.0,197.0562695047267,False,1840878.2044686412,1840.8782044686411,D*,-417852.88889969187,155381477186.5304,43.161521440702884,30.400327377095632,170.1418122676259,275.6582388374422,284.860539138029,154.2057450009742,171.4267569389102,1423025.3155689493,1423.0253155689493,417852.88889969187,417.8528888996919,0.0,3.713858380448073e-06,-5.482237456753168,-75.60702497491857,0.0,75607.02497491858,0.0,1423025.3155689493,0.0,75607.02497491858,0.0
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007897542856028566,0.0,0.021,0.013102457143971435,0.021,168.6884553026181,209.747016360286,182.0,,168.6884553026181,135.46750358124606,1423689.5110128275,1423.6895110128276,0.0,0.0,1423689.5110128275,1423.6895110128276,0.0,197.0603488574776,False,1840878.2044686412,1840.8782044686411,D*,-417188.6934558137,154527263479.9227,42.92423985553408,30.23320078774224,170.01884182883356,274.9033116867753,284.2515712634877,153.87193076041746,171.33180934344298,1423689.5110128275,1423.6895110128276,417188.6934558137,417.1886934558137,0.0,3.713858380448073e-06,-5.49481414279437,-75.46011624720975,0.0,75460.11624720975,0.0,1423689.5110128275,0.0,75460.11624720975,0.0
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007948676045774882,0.0,0.021,0.01305132395422512,0.021,168.5783660154775,209.64105883406123,182.0,,168.5783660154775,135.47490470966665,1424370.7398127238,1424.3707398127237,0.0,0.0,1424370.7398127238,1424.3707398127237,0.0,197.06448079830136,False,1840878.2044686412,1840.8782044686411,D*,-416507.46465591737,153672641036.03506,42.68684473223196,30.06599422909428,169.8942478773279,274.13667771768564,283.63346475426835,153.5433368737082,171.23512998841497,1424370.7398127238,1424.3707398127237,416507.46465591737,416.5074646559174,0.0,3.713858380448073e-06,-5.507366332497714,-75.31313822006709,0.0,75313.13822006709,0.0,1424370.7398127238,0.0,75313.13822006709,0.0
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008001268346650523,0.0,0.021,0.012998731653349478,0.021,168.4669315794609,209.53380917765193,182.0,,168.4669315794609,135.48249718417227,1425069.5808544923,1425.0695808544922,0.0,0.0,1425069.5808544923,1425.0695808544922,0.0,197.06866576012519,False,1840878.2044686412,1840.8782044686411,D*,-415808.62361414894,152817599287.52237,42.44933313542288,29.898705633654643,169.76801502657395,273.3581269595529,283.00606325553923,153.22006347841906,171.1367228489727,1425069.5808544923,1425.0695808544922,415808.62361414894,415.8086236141489,0.0,3.713858380448073e-06,-5.519894014001937,-75.16608902534021,0.0,75166.08902534022,0.0,1425069.5808544923,0.0,75166.08902534022,0.0
2026-07-14 04:00:00+00:00,7.377,22890.38838,22890.388379999997,17450.802547624622,5439.585832375375,22.890388379999997,22.89038838,22890.388379999997,6.940064405735544e-05,6.940064405735544e-05,0.008476893084745595,0.0,0.021,0.012453706271197051,0.021,174.9292509824036,215.7576345973379,182.0,310.0,174.9292509824036,135.5945134859643,1435379.9992802008,1435.3799992802008,14948.951800088249,14.948951800088249,1420431.0474801126,1420.4310474801127,0.0,196.83016139220112,False,1840878.2044686412,1840.8782044686411,C*,-405498.2051884404,151921832256.7686,42.2005089602135,29.72344915211255,,,282.3267798419028,152.88337914890158,171.38131114587043,1420431.0474801126,1420.4310474801127,405498.2051884404,405.4982051884404,0.0,3.713858380448073e-06,-5.5323960329058375,-75.01211342339813,2501.850747536373,2498.1096472038334,2501.850747536373,1420431.0474801126,-75015.8545237307,-3.741100332568749,0.0
2026-07-14 04:10:00+00:00,74.817,232152.66197999995,232152.66197999995,157110.1578644672,75042.50411553273,232.15266197999995,232.15266197999995,232152.66197999995,0.000737505729899896,0.000737505729899896,0.00804350345542459,0.0,0.021,0.012218990814675514,0.021,179.35989777536324,220.02964940607689,182.0,310.0,179.35989777536324,136.07838386641097,1479917.321137811,1479.917321137811,154613.00577073536,154.61300577073536,1325304.3153670756,1325.3043153670756,0.0,196.67152250071865,False,1840878.2044686412,1840.8782044686411,C*,-360960.88333083014,151083224916.89713,41.967562476915866,29.55937594252192,,,281.64196430293185,152.55760273790668,171.8653568460591,1325304.3153670756,1325.3043153670756,360960.88333083014,360.96088333083014,0.0,3.713858380448073e-06,-5.544874033339417,-74.86800260147976,2497.1520937318564,2493.418182788766,2497.1520937318564,1325304.3153670756,-74871.7365124228,-3.7339109430322424,0.0
2026-07-14 04:20:00+00:00,203.254,630684.96676,630684.96676,456447.48210526287,174237.4846547371,630.68496676,630.68496676,630684.96676,0.0020715527476411763,0.0020715527476411763,0.006329020972827805,0.0,0.021,0.01259942627953102,0.021,181.30761862233697,221.90887856288938,182.0,310.0,181.30761862233697,137.05367907823202,1569687.30605601,1569.6873060560101,453954.26900995907,453.9542690099591,1115733.0370460511,1115.733037046051,0.0,196.60302782824562,False,1840878.2044686412,1840.8782044686411,C*,-271190.8984126311,150370431445.61926,41.76956429044979,29.41991816884475,,,281.0389518829141,152.2696841086177,172.43428617829022,1115733.0370460511,1115.733037046051,271190.8984126311,271.1908984126311,0.0,3.713858380448073e-06,-5.55733162784655,-74.74556704280165,2493.213095303814,2489.4852924152656,2493.213095303814,1115733.0370460511,-74749.29484569025,-3.727802888592123,0.0
2026-07-14 04:30:00+00:00,339.425,1053215.4095,1053215.4095,847108.6763478509,206106.73315214913,1053.2154095,1053.2154095,1053215.4095,0.003511817663515174,0.003511817663515174,0.004142323388082901,0.0,0.021,0.013345858948401927,0.021,180.77297475201635,221.39296023143322,182.0,310.0,180.77297475201635,138.316013674116,1685877.5182714863,1685.8775182714862,844618.4295863361,844.6184295863361,841259.0886851501,841.2590886851501,0.0,196.62175418247026,False,1840878.2044686412,1840.8782044686411,C*,-155000.68619715492,149822377011.97192,41.61732694776998,29.312691525714392,,,280.58311683662225,152.04115180032053,172.94131917214358,841259.0886851501,841.2590886851501,155000.68619715492,155.00068619715492,0.0,3.713858380448073e-06,-5.569773543020815,-74.6514910455852,2490.2467615148344,2486.523651837211,2490.2467615148344,841259.0886851501,-74655.2141552628,-3.7231096775940387,0.0
2026-07-14 04:40:00+00:00,459.357,1425357.20958,1425357.20958,1273031.2871384076,152325.92244159244,1425.35720958,1425.35720958,1425357.20958,0.004732990273542118,0.004732990273542118,0.0021245959435951356,0.0,0.021,0.014142413782862748,0.021,177.7245451874835,218.45238907994357,182.0,310.0,177.7245451874835,139.92374969459675,1833859.8282035962,1833.8598282035962,1270543.0687480296,1270.5430687480296,563316.7594555664,563.3167594555664,0.0,196.72961729195785,False,1840878.2044686412,1840.8782044686411,C*,-7018.376265045023,149441126005.566,41.511423890435005,29.238099910179205,,,280.2828839596944,151.8815424083825,173.25732841275197,563316.7594555664,563.3167594555664,7018.376265045023,7.018376265045022,0.0,3.713858380448073e-06,-5.582204556870477,-74.58608309796976,2488.218390377995,2484.4985436790157,2488.218390377995,563316.7594555664,-74589.8029446688,-3.719846699037589,0.0
2026-07-14 04:50:00+00:00,559.21,1735195.0774,1735195.0774,1689327.5506413903,45867.526758609805,1735.1950774000002,1735.1950774000002,1735195.0774,0.00562891694235933,0.00562891694235933,0.0,0.0,0.021,0.01537108305764067,0.021,169.33195405582683,210.36641370273762,182.0,310.0,169.33195405582683,139.10972945072677,1758934.2219567718,1758.9342219567718,1686839.8285585886,1686.8398285585886,72094.39339818318,72.09439339818319,0.0,197.03624639728042,False,1840878.2044686412,1840.8782044686411,B*,-81943.9825118694,149354617047.75153,41.48739362437542,29.22117446522765,,,280.232939221425,151.85720949148745,173.22873196873226,72094.39339818318,72.09439339818319,81943.9825118694,81.9439825118694,0.0,3.713858380448073e-06,-5.59463309119339,-74.57120593748279,2487.722082801556,2484.0029781932244,2487.722082801556,72094.39339818318,-74574.92504209111,-3.7191046083316905,0.0
2026-07-14 05:00:00+00:00,641.286,1989871.9808399994,1989871.9808399996,1840878.2044686412,148993.77637135843,1989.8719808399997,1989.8719808399994,1989871.9808399996,0.006070076430329967,0.005615573015574685,0.0,0.00045450341475528153,0.021,0.015384426984425315,0.021,162.06890726683645,203.12988947112586,182.0,310.0,161.80830017416866,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.32338854972147,True,1840878.2044686412,1840.8782044686411,B,0.0,149222733905.1976,41.450759418110444,29.195371578154138,310.0,174.11006860545876,280.801198134987,151.8154049996737,173.35977273727346,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.607057927347893,-74.54901692702057,0.0,0.0,0.0,0.0,-219805.23758987428,-145256.22066285368,0.0
2026-07-14 05:10:00+00:00,708.93,2199767.2542,2199767.2542,1907906.6539082997,291860.6002917001,2199.7672542,2199.7672542,2199767.2542,0.006381610132108407,0.005743449118897567,0.0,0.0006381610132108403,0.021,0.015256550881102435,0.021,165.46769545147436,206.4203447407956,182.0,310.0,165.23082386255504,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.19131438039187,True,1840878.2044686412,1840.8782044686411,B,0.0,149218221631.75403,41.44950600882056,29.19448875355765,310.0,173.26244201908165,281.79922544113936,151.82048754526136,173.35852253085736,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.619482726253039,-74.54879343087299,67028.44943965846,67028.33769158466,67028.44943965846,0.0,-74548.90517894679,-0.11174807380302809,0.0
2026-07-14 05:20:00+00:00,765.134,2374164.8939599996,2374164.89396,1973542.2900604596,400622.6038995404,2374.16489396,2374.1648939599995,2374164.89396,0.007049064961446444,0.0063441584653018,0.0,0.0007049064961446444,0.021,0.014655841534698202,0.021,179.20247119511657,220.07645612204112,182.0,310.0,179.40841996383045,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.66980695351938,True,1840878.2044686412,1840.8782044686411,B,0.0,149253088858.18417,41.459191349495605,29.20131051325128,310.0,173.0670132774404,282.84315744133227,151.83647577519807,173.33143537997546,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.631908607861752,-74.55528965227968,132664.08559181844,132667.33370252178,132664.08559181844,0.0,-74552.04154157633,3.2481107033527223,0.0
2026-07-14 05:30:00+00:00,812.288,2520480.92672,2520480.92672,2004208.019963893,516272.90675610676,2520.48092672,2520.48092672,2520480.92672,0.008268817631179705,0.007441935868061735,0.0,0.0008268817631179705,0.021,0.013558064131938267,0.021,198.26517184411546,239.26632763765863,182.0,310.0,199.26135838268797,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.00671117856902,True,1840878.2044686412,1840.8782044686411,B,0.0,149306350682.02835,41.47398630056343,29.211731168987615,310.0,172.96540319141462,283.90153050184756,151.85892446425933,173.29781524116487,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.644336095949135,-74.56492852429986,163329.81549525185,163334.63493126194,163329.81549525185,0.0,-74560.10908828977,4.819436010089703,0.0
2026-07-14 05:40:00+00:00,852.237,2644440.2767800004,2644440.27678,2036875.6871960438,607564.5895839562,2644.4402767799997,2644.44027678,2644440.27678,0.010160024428809858,0.009144021985928872,0.0,0.0010160024428809856,0.021,0.01185597801407113,0.021,218.23996196243462,259.8160196684704,182.0,310.0,220.4355745500126,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.38215984860113,True,1840878.2044686412,1840.8782044686411,B,0.0,149379206315.7616,41.494223976600445,29.225985346234868,310.0,172.85831483923047,284.98246418507,151.8894129566337,173.2598904321788,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.6567657500301936,-74.57792448635222,195997.48272740244,196003.98070842863,195997.48272740244,0.0,-74571.42650532603,6.497981026186608,0.0
2026-07-14 05:50:00+00:00,886.393,2750424.2954199994,2750424.29542,2081969.8789893691,668454.4164306307,2750.42429542,2750.4242954199995,2750424.29542,0.012881849166262912,0.01159366424963662,0.0,0.0012881849166262917,0.021,0.00940633575036338,0.021,235.94785506669993,278.7064219786977,182.0,310.0,239.82625756262365,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.88185736265456,True,1840878.2044686412,1840.8782044686411,B,0.0,149479109277.922,41.52197479942278,29.245531323082364,310.0,172.72210900866997,286.0857755758897,151.93137046662684,173.21669073692252,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.669198341811377,-74.59555068710263,241091.67452072806,241100.48762110327,241091.67452072806,0.0,-74586.73758672742,8.813100375205977,0.0
2026-07-14 06:00:00+00:00,915.841,2841799.67254,2841799.67254,2143697.854342446,698101.818197554,2841.7996725400003,2841.7996725400003,2841799.67254,0.016518085966712722,0.01486627737004145,0.0,0.0016518085966712726,0.021,0.006133722629958552,0.021,249.566430952286,294.14591290979604,182.0,310.0,255.624544038064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5230461953928,True,1840878.2044686412,1840.8782044686411,B,0.0,149616036551.11755,41.56001015308821,29.27232109241247,310.0,172.54759532101963,287.20220606836256,151.98916701211627,173.16644074007826,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.681634925990598,-74.61950507531834,302819.6498738049,302831.6270679127,302819.6498738049,0.0,-74607.5278812105,11.977194107850664,0.0
2026-07-14 06:10:00+00:00,941.423,2921179.0836199997,2921179.0836199997,2221393.554064268,699785.5295557319,2921.17908362,2921.17908362,2921179.0836199997,0.020838069874620533,0.01875426288715848,0.0,0.0020838069874620536,0.021,0.002245737112841522,0.021,258.57240717608244,305.4164755183493,182.0,310.0,267.12956239947874,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2885802336993,True,1840878.2044686412,1840.8782044686411,B,0.0,149799564485.58005,41.610990134883345,29.308228263534314,310.0,172.33588874008925,288.3156729693991,152.06684130335884,173.1073173289866,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.694076828086312,-74.65141257428839,380515.3495956265,380531.30334511155,380515.3495956265,0.0,-74635.45882480335,15.953749485037406,0.0
2026-07-14 06:20:00+00:00,963.796,2502171.547320115,2990601.16024,2262928.9865400004,727672.1736999997,2990.60116024,2502.1715473201148,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.80975189870895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150007993274.93237,41.668887020814545,29.34900727751882,310.0,172.23539959633234,289.3789696526508,152.15071905871832,173.04317521980255,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.706524748151981,-74.68752039401157,422050.78207135905,422068.83598122065,422050.78207135905,0.0,-74669.46648414998,18.053909861599095,0.0
2026-07-14 06:30:00+00:00,983.48,2490540.3258435596,3051679.4312,2271606.8565594046,780072.5746405954,3051.6794312,2490.5403258435595,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8029117219291,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150221606864.9136,41.72822412914267,29.39080069578984,310.0,172.16015765175416,290.38875065477896,152.2363670434212,172.97777729382722,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.718978828793661,-74.72448385007671,430728.6520907636,430747.13381879614,430728.6520907636,0.0,-74706.00212204416,18.481728032551473,0.0
2026-07-14 06:40:00+00:00,1000.891,2490875.5253377007,3105704.7195399995,2273669.540336686,832035.1792033133,3105.7047195399996,2490.8755253377008,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7966261601303,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150436435832.2739,41.787898842298304,29.43283190218644,310.0,172.09101647196727,291.3477489184304,152.3228329614864,172.9120150930921,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.731439100463391,-74.76163001837774,432791.33586804476,432809.90895219526,432791.33586804476,0.0,-74743.05693422724,18.57308415051375,0.0
2026-07-14 06:50:00+00:00,1016.362,2491183.546591069,3153710.30428,2274427.2759641972,879283.0283158026,3153.71030428,2491.183546591069,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.79047710097984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150651697138.3246,41.847693649534605,29.474947695484676,310.0,172.02337682131224,292.2585229771117,152.4098780623985,172.84611110941643,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.743905571486242,-74.79882613710171,433549.0714955559,433567.66955491784,433549.0714955559,0.0,-74780.22807773977,18.59805936194607,0.0
2026-07-14 07:00:00+00:00,1030.167,2491484.8789552073,3196546.3909799997,2274927.6614089394,921618.7295710603,3196.5463909799996,2491.4848789552075,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.784341868237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150867236350.5784,41.907565652938445,29.51711786102668,310.0,171.9558892611411,293.1234977772332,152.49744348711445,172.78011568294858,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.75637824596915,-74.83604689744573,434049.4569402982,434068.06732047023,434049.4569402982,0.0,-74817.43651727372,18.61038017201645,0.0
2026-07-14 07:10:00+00:00,1042.529,2491785.5341204517,3234904.9352599997,2275370.935186354,959534.0000736457,3234.9049352599995,2491.7855341204518,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.77819166908483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151083019188.5998,41.96750533016661,29.55933569185818,310.0,171.88823707046726,293.94497633814626,152.58551299407978,172.71403125079655,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.76885712726915,-74.87328780000364,434492.7307177127,434511.3511689917,434492.7307177127,0.0,-74854.66734872467,18.620451278969995,0.0
2026-07-14 07:20:00+00:00,1053.633,2492086.923069852,3269359.9810200003,2275793.4863480288,993566.4946719715,3269.3599810200003,2492.0869230698518,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7720216421525,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151299033206.96863,42.02750922415795,29.60159875303742,310.0,171.82036677421172,294.7251458794653,152.67407823948108,172.6478511336552,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.7813422186129255,-74.91054806265345,434915.2818793876,434933.91201071255,434915.2818793876,0.0,-74891.91793132853,18.630131324913236,0.0
2026-07-14 07:30:00+00:00,1063.634,2492389.284036654,3300392.48396,2276202.684169138,1024189.799790862,3300.39248396,2492.389284036654,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.76583062697193,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151515270382.09216,42.08757510613671,29.6439054747515,310.0,171.7522656072255,295.46608363879824,152.76313245581753,172.5815674246052,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.793833523211796,-74.94782759322266,435324.47970049665,435343.11946578126,435324.47970049665,0.0,-74929.18782793806,18.639765284591704,0.0
2026-07-14 07:40:00+00:00,1072.659,2492692.673892909,3328396.5174600002,2276600.483375167,1051796.0340848332,3328.3965174600003,2492.692673892909,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.75961812385043,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151731723863.22702,42.14770107311862,29.686254516655076,310.0,171.68392807288865,296.16976240110756,152.85266942072613,172.51517219776588,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.806331044284624,-74.98512643697156,435722.27890652575,435740.9283284002,435722.27890652575,0.0,-74966.4770150971,18.649421874448308,0.0
2026-07-14 07:50:00+00:00,1080.82,2492997.11712969,3353719.6107999994,2276987.7344022146,1076731.8763977848,3353.7196107999994,2492.99711712969,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.75338379957316,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151948387309.85614,42.20788536384893,29.728644638228367,310.0,171.61535050583848,296.83805575082266,152.9426832312734,172.44865774401885,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.818834785062365,-75.02244466644213,436109.5299335733,436128.1890483086,436109.5299335733,0.0,-75003.78555170685,18.65911473527376,0.0
2026-07-14 08:00:00+00:00,1088.207,2493302.6300799465,3376641.02858,2277365.0493738754,1099275.9792061248,3376.6410285800002,2493.3026300799465,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.74712736861005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152165254748.69147,42.26812631908096,29.77107467079983,310.0,171.54652976524451,297.47274305997996,153.03316824265204,172.3820166203371,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.831344748788965,-75.05978235960211,436486.84490523406,436505.513751814,436486.84490523406,0.0,-75041.11351302214,18.668846579967067,0.0
2026-07-14 08:10:00+00:00,1094.901,2493609.226739926,3397412.10894,2277732.974989556,1119679.1339504444,3397.41210894,2493.609226739926,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7408485652434,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152382320534.41742,42.328422370671504,29.813543509865593,310.0,171.47746292821196,298.0755142255688,153.12411904688025,172.31524165368387,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.843860938721585,-75.0971395957202,436854.7705209147,436873.4491389737,436854.7705209147,0.0,-75078.46097766113,18.678618059057044,0.0
2026-07-14 08:20:00+00:00,1100.968,2493916.9201350464,3416237.64592,2278092.025769748,1138145.6201502522,3416.23764592,2493.9169201350464,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7345471383514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152599579330.383,42.388772036217496,29.856050111311905,310.0,171.40814723239953,298.64797416867475,153.2155304601018,172.24832593557386,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.85638335813068,-75.13451645457219,437213.8213011065,437232.5097305325,437213.8213011065,0.0,-75115.82802514621,18.688429425979848,0.0
2026-07-14 08:30:00+00:00,1106.467,2494225.7225755365,3433300.71298,2278442.6911479756,1154858.0218320242,3433.30071298,2494.2257225755366,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.72822285030594,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152817026093.54935,42.44917391487482,29.89859348847012,310.0,171.3385800638994,299.19164710739426,153.30739751183094,172.18126281526898,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.868912010300057,-75.17191301625942,437564.48667933466,437583.1849601783,437564.48667933466,0.0,-75153.21473541582,18.698280843600514,0.0
2026-07-14 08:40:00+00:00,1111.448,2494535.6457104217,3448756.4571200004,2278785.437737218,1169971.0193827823,3448.7564571200005,2494.5356457104217,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.72187547650566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153034656060.79727,42.5096266835548,29.941172709437758,310.0,171.26875895209628,299.7079806148944,153.39971543497882,172.11404589292593,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.881446898526915,-75.2093293611455,437907.23326857714,437925.9414410202,437907.23326857714,0.0,-75190.62118870247,18.7081724430318,0.0
2026-07-14 08:50:00+00:00,1115.954,2494846.700550431,3462738.30476,2279120.7106250715,1183617.5941349287,3462.73830476,2494.846700550431,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.71550480502754,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153252464736.01184,42.570129093336625,29.983786894551635,310.0,171.19868156583664,300.1983494734207,153.49247965643002,172.0466690128991,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.893988026121884,-75.24676556981821,438242.50615643035,438261.2242607667,438242.50615643035,0.0,-75228.04746548185,18.718104336352553,0.0
2026-07-14 09:00:00+00:00,1120.023,2495158.897485048,3475364.16762,2279448.934431811,1195915.233188189,3475.36416762,2495.158897485048,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7091106363098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153470447877.80188,42.63067996605608,30.026435213985163,310.0,171.12834570994204,300.66405933451426,153.58568578810062,171.97912625723052,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.906535396409061,-75.2842217230576,438570.72996316967,438589.45803978934,438570.72996316967,0.0,-75265.49364643788,18.72807661970728,0.0
2026-07-14 09:10:00+00:00,1123.687,2495472.2462980556,3486733.33978,2279770.514283311,1206962.825496689,3486.73333978,2495.472246298056,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.70269278284843,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153688601487.80322,42.69127819105645,30.069116885459913,310.0,171.0577493218669,301.10635019518134,153.6793296184434,171.91141193933004,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.91908901272603,-75.32169790180629,438892.3098146699,438911.0479040442,438892.3098146699,0.0,-75302.95981243195,18.738089374339324,0.0
2026-07-14 09:20:00+00:00,1126.975,2495786.756182402,3496935.8064999995,2280085.836725477,1216849.9697745224,3496.9358064999997,2495.786756182402,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.69625106890237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153906921799.53064,42.75192272209184,30.111831172064456,310.0,170.98689046846044,301.5263996992698,153.7734071043744,171.84352059784013,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.9316488784238866,-75.35919418714218,439207.63225683593,439226.38039950386,439207.63225683593,0.0,-75340.44604447426,18.74814266791509,0.0
2026-07-14 09:30:00+00:00,1129.911,2496102.435754646,3506046.03834,2280395.2705918825,1225650.7677481174,3506.04603834,2496.102435754646,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6897853302081,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154125405267.75037,42.8126125743751,30.15457738017515,310.0,170.91576734282322,301.9253262728423,153.86791436359832,171.77544699068096,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.944214996867262,-75.39671066025194,439517.0661232413,439535.82435979624,439517.0661232413,0.0,-75377.95242369705,18.758236554887844,0.0
2026-07-14 09:40:00+00:00,1132.516,2496419.2930689408,3514129.19704,2280699.1678250744,1233430.0292149256,3514.12919704,2496.4192930689405,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6832954137019,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154344048558.34543,42.87334682176262,30.197354857473275,310.0,170.8443782612548,302.3041921018925,153.96284766731134,171.70718608927007,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.956787371434331,-75.43424740240695,439820.9633564332,439839.7317275107,439820.9633564332,0.0,-75415.47903132945,18.768371077501797,0.0
2026-07-14 09:50:00+00:00,1134.809,2496737.3356306404,3521244.23846,2280997.8642577482,1240246.374202252,3521.2442384600004,2496.7373356306402,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6767811772504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154562848538.6497,42.93412459406936,30.24016299105387,310.0,170.7727216602888,302.664005960331,154.0582034332608,171.63873307291132,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.969366005516821,-75.47180449493946,440119.6597891069,440138.4383353732,440119.6597891069,0.0,-75453.0259486732,18.778546266272315,0.0
2026-07-14 10:00:00+00:00,1136.805,2497056.570409502,3527437.7067,2281291.680350894,1246146.0263491059,3527.4377067,2497.056570409502,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.67024248938895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154781802268.2248,42.99494507450689,30.28300120562129,310.0,170.70079609381276,303.0057258957719,154.15397821914286,171.5700833233482,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.981950902520024,-75.50938201922106,440413.47588225314,440432.264644394,440413.47588225314,0.0,-75490.59325708024,18.78876214082993,0.0
2026-07-14 10:10:00+00:00,1138.518,2497377.0038525043,3532753.0429199995,2281580.9218970044,1251172.121022995,3532.7530429199996,2497.3770038525045,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.66367922906693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155000906990.05905,43.055807497238625,30.325868961767238,310.0,170.62860023027,303.3302617802676,154.25016871632042,171.50123241947645,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-5.994542065862798,-75.54698005664157,440702.71742836304,440721.5164470733,440702.71742836304,0.0,-75528.1810379313,18.799018710284145,0.0
2026-07-14 10:20:00+00:00,1139.958,2497698.6418963247,3537221.27652,2281865.880686604,1255355.395833396,3537.2212765199997,2497.6986418963247,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65709128540055,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155220160122.16626,43.11671114504618,30.368765754327082,310.0,170.5561328499403,303.63847773278485,154.34677174384325,171.43217613221134,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.007139498977563,-75.58459868858961,440987.67621796264,441006.48553393665,440987.67621796264,0.0,-75565.78937261557,18.809315974038327,0.0
2026-07-14 10:30:00+00:00,1141.136,2498021.489979452,3540876.5398399993,2282146.8351402036,1258729.7046997957,3540.876539839999,2498.021489979452,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65047855743296,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155439559249.5637,43.17765534710102,30.411691110810363,310.0,170.48339284229704,303.9311944198692,154.44378424275524,171.3629104195045,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.019743205310301,-75.62223799643365,441268.63067156234,441287.4503254844,441268.63067156234,0.0,-75603.41834251164,18.819653922022553,0.0
2026-07-14 10:40:00+00:00,1142.058,2498345.5530539397,3543737.45052,2282424.0509094247,1261313.3996105753,3543.73745052,2498.3455530539395,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6438409539004,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155659102116.61078,43.238639476836326,30.454644589901864,310.0,170.41037920343828,304.2091912406247,154.54120327067258,171.2934314215063,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.032353188320552,-75.65989806150459,441545.84644078347,441564.67647331895,441545.84644078347,0.0,-75641.06802896911,18.830032535479404,0.0
2026-07-14 10:50:00+00:00,1142.731,2498670.8355968613,3545825.72914,2282697.7814479666,1263127.9476920334,3545.82572914,2498.6708355968613,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.637178393005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155878786619.6904,43.299662949914,30.49762578002968,310.0,170.33709103358902,304.47320840182454,154.6390259966191,171.22373545586913,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.044969451481398,-75.69757896507879,441819.5769793256,441838.4174311127,441819.5769793256,0.0,-75678.7385132917,18.840451787094935,0.0
2026-07-14 11:00:00+00:00,1143.158,2498997.341621443,3547150.684519999,2282968.2685533287,1264182.4159666705,3547.1506845199992,2498.997341621443,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.63049080219434,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156098610800.21518,43.36072522228199,30.54063429799693,310.0,170.26352753467205,304.7239488886775,154.73724969610458,171.15381901318676,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.0575919982794595,-75.73528078836218,442090.0640846876,442108.91499632935,442090.0640846876,0.0,-75716.42987672047,18.850911641697166,0.0
2026-07-14 11:10:00+00:00,1143.343,2499325.0746878637,3547724.72842,2283235.74288193,1264488.98553807,3547.7247284200002,2499.325074687864,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.62377811794653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156318572837.9429,43.42182578831747,30.583669787673916,310.0,170.18968800794565,304.96208033649714,154.8358717464337,171.08367875256633,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.070220832214871,-75.77300361247501,442357.5384132888,442376.39982534526,442357.5384132888,0.0,-75754.14220041857,18.86141205643071,0.0
2026-07-14 11:20:00+00:00,1143.285,2499654.037913786,3547544.7579000005,2283500.4244393604,1264044.3334606402,3547.5447579000006,2499.654037913786,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.617040285561,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156538671044.58606,43.482964179051685,30.626731918747822,310.0,170.1155718517051,305.1882368082564,154.9348896222325,171.01331149732843,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.082855956801278,-75.81074751843741,442622.2199707194,442641.09192370065,442622.2199707194,0.0,-75791.87556545617,18.871952981236973,0.0
2026-07-14 11:30:00+00:00,1142.986,2499984.233984599,3546616.9788400005,2283762.523045404,1262854.4557945966,3546.6169788400007,2499.984233984599,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.61027725895565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156758903857.70044,43.54413996047234,30.66982038552703,310.0,170.0411785590463,305.4030204827602,155.03430089118189,170.94271423083143,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.095497375565803,-75.84851258715547,442884.3185767629,442903.2011111219,442884.3185767629,0.0,-75829.63005279645,18.882534359014244,0.0
2026-07-14 11:40:00+00:00,1142.443,2500315.665163372,3544932.0824200003,2284022.238777139,1260909.8436428611,3544.9320824200004,2500.315665163372,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.60348900046864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156979269834.83957,43.60535273189988,30.71293490579743,310.0,169.96650771568912,305.6070032579298,155.1341032099466,170.8718840924161,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.108145092049038,-75.88629889940803,443144.03430849785,443162.9274646241,443144.03430849785,0.0,-75867.40574328176,18.893156126272515,0.0
2026-07-14 11:50:00+00:00,1141.653,2500648.3333005463,3542480.75982,2284279.762390272,1258200.9974297276,3542.48075982,2500.6483333005463,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5966754806658,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157199767647.96198,43.66660212443388,30.756075219728206,310.0,169.89155899785828,305.8007282734684,155.23429432028954,170.80081837346694,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.12079910980501,-75.92410653583413,443401.55792163115,443420.4617398442,443401.55792163115,0.0,-75905.20271762111,18.903818213017075,0.0
2026-07-14 12:00:00+00:00,1140.611,2500982.239843384,3539247.49634,2284535.27572084,1254712.2206191602,3539.24749634,2500.982239843384,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5898366781533,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157420396078.07947,43.72788779946652,30.79924108882478,310.0,169.8163321702204,305.98471135696076,155.33487204536166,170.72951451358622,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.133459432401164,-75.96193557692054,443657.0712521985,443675.9857727417,443657.0712521985,0.0,-75943.02105637733,18.914520543214167,0.0
2026-07-14 12:10:00+00:00,1139.309,2501317.385845142,3535207.46846,2284788.9520650865,1250418.5163949137,3535.20746846,2501.317385845142,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.58297257939455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157641154010.13336,43.78920944725927,30.842432294926347,310.0,169.74082708387397,306.1594423972576,155.43583428615855,170.65797009687762,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.146126063418329,-75.99978610299021,443910.74759644544,443929.67285948026,443910.74759644544,0.0,-75980.86083995539,18.92526303482009,0.0
2026-07-14 12:20:00+00:00,1137.741,2501653.7719740407,3530342.0585399996,2285040.9565453627,1245301.101994637,3530.3420585399995,2501.653771974041,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.57608317853254,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157862040428.09024,43.850566785580625,30.885648639246345,310.0,169.66504367439205,306.3253866487999,155.53717901813457,170.58618284833543,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.158799006450694,-76.037658194191,444162.7520767217,444181.6881223221,444162.7520767217,0.0,-76018.7221485906,18.93604560039239,0.0
2026-07-14 12:30:00+00:00,1135.895,2501991.398521971,3524614.0313,2285291.446454807,1239322.5848451927,3524.6140313,2501.991398521971,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5691684772164,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158083054410.24454,43.91195955840126,30.92888994145343,310.0,169.58898195991435,306.48298597035784,155.63890428796662,170.5141506303368,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.171478265105775,-76.07555193048462,444413.24198616593,444432.18885431276,444413.24198616593,0.0,-76056.60506233783,18.946868146798806,0.0
2026-07-14 12:40:00+00:00,1133.76,2502330.265412989,3517989.2543999995,2285540.5715878922,1232448.6828121073,3517.9892543999995,2502.330265412989,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5622284844322,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158304195124.71945,43.973387534644296,30.97215603879122,310.0,169.51264203928798,306.6326600014797,155.74100821046002,170.4418714392328,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.184163843004382,-76.11346739163605,444662.3671192513,444681.324849827,444662.3671192513,0.0,-76094.50966106035,18.957730575697497,0.0
2026-07-14 12:50:00+00:00,1131.321,2502670.372211609,3510421.1837399993,2285788.4745557136,1224632.7091842857,3510.4211837399994,2502.670372211609,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5552632163382,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158525461825.15704,44.034850506988064,31.015446785235067,310.0,169.43602409025434,306.7748072797843,155.84348896558856,170.36934340203595,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.196855743780582,-76.15140465720333,444910.2700870723,444929.2387198559,444910.2700870723,0.0,-76132.43602441967,18.968632783653447,0.0
