timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 13:00:00+00:00,1128.56,2503011.71813087,3501853.9664,2286035.2910849466,1215818.6753150532,3501.8539664,2503.0117181308697,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54827269610433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158746853846.5877,44.09634829071881,31.058762050683917,310.0,169.35912836768156,306.9098063020721,155.9463447956627,170.2965647732004,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.20955397108167,-76.18936380652744,445157.0866163055,445176.06619096757,445157.0866163055,0.0,-76170.3842318654,18.97957466203661,0.0
2026-07-14 13:10:00+00:00,1125.459,2503354.3020401993,3492231.74946,2286281.150305367,1205950.599154633,3492.23174946,2503.3543020401994,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54125695375507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158968370601.47217,44.157880722631155,31.10210172018594,310.0,169.28195520183965,307.03801653207825,156.04957400261847,170.22353393149263,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.222258528568124,-76.2273449187226,445402.94583672576,445421.93639282335,445402.94583672576,0.0,-76208.35436262499,18.990556097603985,0.0
2026-07-14 13:20:00+00:00,1121.995,2503698.1224731244,3481483.1652999995,2286526.175022207,1194956.9902777923,3481.4831652999997,2503.6981224731244,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.53421602601674,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159190011575.9069,44.219447659974136,31.14546569319609,310.0,169.20450499671793,307.1597793575519,156.15317494542197,170.15024937694903,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.234969419913568,-76.26534807266663,445647.9705535661,445666.97213053814,445647.9705535661,0.0,-76246.3464956946,19.001576972033945,0.0
2026-07-14 13:30:00+00:00,1118.141,2504043.1776347323,3469524.43454,2286770.481977787,1182753.952562213,3469.5244345399997,2504.0431776347323,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.52714995616805,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159411776325.98648,44.28104897944069,31.188853882864446,310.0,169.12677822838268,307.2754189992093,156.25714603758266,170.07670972791777,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.247686648804733,-76.3033733469916,445892.27750914556,445911.290146308,445892.27750914556,0.0,-76284.36070982914,19.01263716246467,0.0
2026-07-14 13:40:00+00:00,1113.868,2504389.465409006,3456265.5719199996,2287014.182100321,1169251.3898196784,3456.2655719199997,2504.389465409006,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.52005879389446,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159633664474.31537,44.342684576198714,31.23226621535372,310.0,169.04877544337356,307.38524337398155,156.3614857447707,170.00291371818244,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.260410218941413,-76.34142082007469,446135.97763167974,446155.00136822124,446135.97763167974,0.0,-76322.39708353317,19.02373654152325,0.0
2026-07-14 13:50:00+00:00,1109.139,2504736.9833659576,3441591.7686599996,2287257.38074251,1154334.3879174897,3441.5917686599996,2504.7369833659577,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5129425951458,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159855675706.66266,44.40435436296185,31.27570262918475,310.0,168.97049725713788,307.489544914853,156.466192582533,169.92886019416446,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.273140134036418,-76.37949057002893,446379.17627386854,446398.2111488457,446379.17627386854,0.0,-76360.45569505182,19.034874977121945,0.0
2026-07-14 14:00:00+00:00,1103.916,2505085.7287686015,3425385.1130399997,2287500.177908223,1137884.9351317766,3425.38511304,2505.0857287686017,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.505801421997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160077809768.753,44.466058269098056,31.319163074608646,310.0,168.89194435250096,307.5886013494762,156.57126511410272,169.85454811220214,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.285876397815533,-76.41758267469444,446621.97343958175,446641.0194919145,446621.97343958175,0.0,-76398.53662236169,19.04605233274924,0.0
2026-07-14 14:10:00+00:00,1098.151,2505435.6985797742,3407496.6639400003,2287742.66847237,1119753.9954676302,3407.4966639400004,2505.4356985797745,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4986353425125,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160300066463.18933,44.527796239774815,31.362647513004767,310.0,168.81311747817145,307.68267643963344,156.6767019482983,169.77997653590347,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.298619014017472,-76.45569721162943,446864.46400372917,446883.52127219667,446864.46400372917,0.0,-76436.63994316192,19.057268467513495,0.0
2026-07-14 14:20:00+00:00,1091.79,2505786.889468786,3387758.8626,2287984.942386378,1099773.920213622,3387.7588626,2505.786889468786,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4914444306133,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160522445646.49905,44.58956823513863,31.40615591630274,310.0,168.73401744728054,307.7720206835154,156.78250173750735,169.70514463357046,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.3113679863938215,-76.49383425810154,447106.737917737,447125.806440973,447106.737917737,0.0,-76474.7657348655,19.068523236041074,0.0
2026-07-14 14:30:00+00:00,1084.772,2506139.2978179273,3365982.4296799996,2288227.0848804098,1077755.3447995898,3365.9824296799998,2506.1392978179274,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.48422876594725,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160744947226.30136,44.65137422952816,31.449688266428304,310.0,168.65464513595353,307.8568719826858,156.8886631757509,169.63005167569233,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.324123318709002,-76.53199389107898,447348.8804117688,447367.9602282575,447348.8804117688,0.0,-76512.91407459026,19.079816488723736,0.0
2026-07-14 14:40:00+00:00,1077.022,2506492.919728825,3341934.6446799994,2288469.1766519058,1053465.4680280937,3341.9346446799996,2506.4929197288247,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.47698843376173,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160967571158.58783,44.71321421071884,31.49324455477122,310.0,168.57500148191323,307.9374562755083,156.9951849968251,169.55469703250623,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.336885014740205,-76.57017618722203,447590.9721832647,447610.06333133625,447590.9721832647,0.0,-76551.0850391505,19.091148071544012,0.0
2026-07-14 14:50:00+00:00,1068.457,2506847.7510286784,3315357.96358,2288711.2940501543,1026646.6695298459,3315.35796358,2506.8477510286784,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4697235247799,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161190317445.1137,44.77508817919825,31.53682478167491,310.0,168.4950874831133,308.01398813872134,157.10206597251567,169.479080171622,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.349653078277351,-76.60838122287431,447833.08958151296,447852.19209933915,447833.08958151296,0.0,-76589.27870504814,19.102517826177063,0.0
2026-07-14 15:00:00+00:00,1058.974,2507203.7872763257,3285932.7835599994,2288953.509251047,996979.2743089525,3285.9327835599993,2507.203787276326,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4624341350788,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161413186130.89407,44.83699614747058,31.580428955946548,310.0,168.41490419640127,308.08667135876357,157.2093049108828,169.40320065570972,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.362427513123026,-76.64660907405425,448075.3047824059,448094.4187079959,448075.3047824059,0.0,-76627.49514846428,19.113925589976134,0.0
2026-07-14 15:10:00+00:00,1048.457,2507561.0237682136,3253299.16358,2289195.890424664,964103.2731553358,3253.29916358,2507.5610237682135,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45512036597046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161636177301.80054,44.89893813938904,31.624057094386888,310.0,168.3344527362095,308.1556994743697,157.31690065461186,169.32705814024789,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.375208323092434,-76.68485981644652,448317.68595602305,448336.81132721924,448317.68595602305,0.0,-76665.73444525036,19.125371196161723,0.0
2026-07-14 15:20:00+00:00,1036.763,2507919.4555442207,3217013.3832199997,2289438.5018969565,927574.8813230433,3217.01338322,2507.919455544221,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44778232388546,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161859291082.25497,44.96091418951527,31.66770922133902,310.0,168.25373427327395,308.2212562918827,157.42485207942846,169.25065237132986,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.387995512013332,-76.72313352539334,448560.2974283154,448579.4342827888,448560.2974283154,0.0,-76703.99667091994,19.13685447339958,0.0
2026-07-14 15:30:00+00:00,1023.726,2508279.0773933623,3176560.35444,2289681.404303902,886878.9501360981,3176.56035444,2508.2790773933625,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44042012025864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162082527633.01575,45.022924342504375,31.711385368255257,310.0,168.172750033379,308.28351637465306,157.53315809257333,169.1739831835269,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.40078908372598,-76.76143027588611,448803.19983526086,448822.3482105073,448803.19983526086,0.0,-76742.2819006397,19.148375246411888,0.0
2026-07-14 15:40:00+00:00,1009.14,2508639.8838593937,3131300.8715999997,2289924.6547407797,841376.2168592201,3131.3008716,2508.6398838593936,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4330338714176,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162305887149.0535,45.08496865251486,31.755085573281537,310.0,168.0915012961279,308.3426455078292,157.64181763133584,169.0970504978062,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.413589042083073,-76.79975014255668,449046.45027213846,449065.6102054737,449046.45027213846,0.0,-76780.59020922141,19.159933335264213,0.0
2026-07-14 15:50:00+00:00,992.761,2509001.8692462663,3080477.8173399996,2290168.306902795,790309.5104372045,3080.4778173399995,2509.0018692462663,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4256236984731,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162529369857.51132,45.147047182642034,31.798809880858315,310.0,168.009989393738,308.39880113977557,157.7508296616422,169.01985431950135,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.426395390949684,-76.83809319966883,449290.10243415396,449309.27396271005,449290.10243415396,0.0,-76818.92167111277,19.171528556064004,0.0
2026-07-14 16:00:00+00:00,974.287,2509365.0276235016,3023154.10378,2290412.4112246907,732741.6925553093,3023.15410378,2509.3650276235016,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4181897272114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162752976015.74872,45.209160004374645,31.842558341337877,310.0,167.92821570985973,308.4521328012942,157.86019317669718,168.94239473633428,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.439208134203202,-76.87645952110958,449534.2067560496,449553.38991677,449534.2067560496,0.0,-76857.2763603892,19.18316072039306,0.0
2026-07-14 16:10:00+00:00,953.345,2509729.3528314587,2958172.3342999998,2290657.0150093175,667515.3192906822,2958.1723343,2509.7293528314585,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4107320879895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162976705909.46268,45.271307197072964,31.886331010616743,310.0,167.84618167841867,308.5027825037661,157.9699071956758,168.86467191648654,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.452027275733266,-76.91484918038071,449778.81054067635,449798.0053703119,449778.81054067635,0.0,-76895.65435074514,19.194829635569477,0.0
2026-07-14 16:20:00+00:00,929.472,2510094.838486483,2884095.8476799997,2290902.1625556983,593193.6851243014,2884.0958476799997,2510.094838486483,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4032509156314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163200559850.88562,45.333488847468224,31.93012794978306,310.0,167.76388878247997,308.5508851172714,158.07997076246386,168.7866861067184,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.464852819441697,-76.95326225058993,450023.9580870572,450043.16462216177,450023.9580870572,0.0,-76934.05571548536,19.20653510457487,0.0
2026-07-14 16:30:00+00:00,902.084,2510461.4779859637,2799112.52696,2291147.89528053,507964.6316794697,2799.1125269599997,2510.4614779859635,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3957463493273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163424538177.05624,45.39570504918229,31.97394922477832,310.0,167.6813385531343,308.5965687296961,158.19038294444468,168.7084376305341,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.477684769242437,-76.99169880444231,450269.6908118891,450288.9090888153,450269.6908118891,0.0,-76972.4805275161,19.218276926199906,0.0
2026-07-14 16:40:00+00:00,870.438,2510829.2645132975,2700916.8877199995,2291394.251834397,409522.6358856023,2700.9168877199995,2510.8292645132974,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3882185325337,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163648641248.1601,45.45795590226669,32.017794906072695,310.0,167.59853256840478,308.63995498778166,158.30114283133022,168.62992688639184,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.490523129061476,-77.03015891423142,450516.0473657558,450535.2774206503,450516.0473657558,0.0,-77010.92885933688,19.230054894534987,0.0
2026-07-14 16:50:00+00:00,833.58,2511198.191042756,2586548.7252,2291641.268214319,294907.4569856813,2586.5487252000003,2511.198191042756,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3806676128763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163872869445.93768,45.52024151276047,32.06166506835357,310.0,167.51547245217404,308.6811594210237,158.4122495340348,168.5511543459574,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.50336790283678,-77.06864265183079,450763.0637456776,450782.30561447726,450763.0637456776,0.0,-77049.40078303113,19.241868799654185,0.0
2026-07-14 17:00:00+00:00,790.272,2452166.59968,2452166.59968,2286482.7029763935,165683.89670360647,2452.1665996799998,2452.1665996799998,2452166.59968,0.020503324401485536,0.018452991961336984,0.0,0.0020503324401485515,0.021,0.002547008038663017,0.021,257.6117395561569,304.71520751882997,182.0,310.0,266.414369771989,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30250546798536,True,1840878.2044686412,1840.8782044686411,B,0.0,164093979575.35016,45.58166099315282,32.10492518173543,310.0,167.45307508168707,308.72004315173405,158.52150025802644,168.4728972197965,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.516219001112685,-77.10658965542194,445604.4985077523,445623.47200954787,445604.4985077523,0.0,-77087.61615362635,18.973501795582706,0.0
2026-07-14 17:10:00+00:00,738.899,2292759.2630600007,2292759.2630600003,2265139.7666276284,27619.496432371903,2292.75926306,2292.7592630600006,2292759.2630600003,0.018887064395175835,0.016998357955658253,0.0,0.0018887064395175825,0.021,0.004001642044341749,0.021,254.74536595327103,300.9737731025016,182.0,310.0,262.59716316091453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37828096205595,True,1840878.2044686412,1840.8782044686411,B,0.0,164302261837.4751,45.639517177076414,32.14567552772319,310.0,167.4434232529383,308.75610397840785,158.62332511921784,168.3975674148079,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.529076055709255,-77.14232757942234,424261.5621589871,424279.4311209873,424261.5621589871,0.0,-77124.45861742215,17.868962000196916,0.0
2026-07-14 17:20:00+00:00,677.353,2101785.71782,2101785.7178199994,2101785.71782,0.0,2101.7857178199993,2101.7857178199997,2101785.7178199994,0.01640927722216163,0.014768349499945467,0.0,0.0016409277222161622,0.021,0.006231650500054534,0.021,248.8938097311409,293.78430290067206,182.0,310.0,255.2550322100533,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.53094835834588,True,1840878.2044686412,1840.8782044686411,B,0.0,164486271079.25705,45.69063085534918,32.18167686644046,310.0,167.48518322762533,308.7888015016248,158.71244879399995,168.32813211279336,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.541938370996319,-77.17389172238418,383840.1792874898,383855.96135897073,383840.1792874898,0.0,-77158.10965090326,15.782071480920422,0.0
2026-07-14 17:30:00+00:00,602.934,1870868.0259599995,1870868.0259599998,1870868.0259599995,2.3283064365386963e-10,1870.8680259599998,1870.8680259599996,1870868.0259599998,0.013197722951568,0.012986164813891863,0.0,0.0002115581376761367,0.021,0.008013835186108138,0.021,246.74537985190767,286.2380455729241,182.0,310.0,247.53841758082257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.70131307764217,True,1840878.2044686412,1840.8782044686411,B,0.0,164567418909.78445,45.71317191938457,32.19755340886136,310.0,168.02568374309237,308.7994153029951,158.7503372230638,168.28417866920788,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-6.5548030001979765,-77.18777520994435,212427.21767850558,212434.15942228565,212427.21767850558,0.0,-77180.83346616427,6.941743780073011,0.0
2026-07-14 17:40:00+00:00,512.39,1589915.4266000001,1589915.4266,1578443.029930735,11472.396669264883,1589.9154265999998,1589.9154266,1589915.4266,0.010831996927464999,0.010831996927464999,0.0018216011017066901,0.0,0.021,0.008346401970828312,0.021,245.7406346815058,284.48142412616505,182.0,310.0,245.7406346815058,138.43428203265242,1696763.400446886,1696.763400446886,1575866.9596324228,1575.8669596324228,120896.44081446329,120.89644081446329,0.0,194.7424763224799,False,1840878.2044686412,1840.8782044686411,C*,-144114.80402175523,164450122925.8916,45.680589701636556,32.17460449387531,,,308.678896741648,158.6911941367339,171.54832143241507,120896.44081446329,120.89644081446329,144114.80402175523,144.11480402175522,0.0,3.713858380448073e-06,-6.567664514741727,-77.16908726250362,2576.0702983123483,2572.221588878936,2576.0702983123483,120896.44081446329,-77172.93597193704,-3.8487094334122958,0.0
2026-07-14 17:50:00+00:00,402.561,1249122.62934,1249122.62934,1208131.5975213803,40991.0318186197,1249.12262934,1249.12262934,1249122.62934,0.008376124351892443,0.008376124351892443,0.004414178825974138,0.0,0.021,0.00820969682213342,0.021,245.34039221141262,284.09042163334465,182.0,310.0,245.34039221141262,137.0304728599838,1567551.3149869456,1567.5513149869455,1205555.8451500111,1205.5558451500112,361995.4698369344,361.99546983693443,0.0,194.75171670208607,False,1840878.2044686412,1840.8782044686411,C*,-273326.8894816956,164188193653.52423,45.6078315704234,32.12335813057775,,,308.2928205454786,158.51653520759274,175.58797831608987,361995.4698369344,361.99546983693443,273326.8894816956,273.3268894816956,0.0,3.713858380448073e-06,-6.580518718623817,-77.12522329254041,2575.752371369148,2571.9058505237917,2575.752371369148,361995.4698369344,-77129.06981338578,-3.846520845370833,0.0
2026-07-14 18:00:00+00:00,273.118,847468.7669199997,847468.7669199998,757491.2254179234,89977.54150207643,847.4687669199999,847.4687669199998,847468.7669199998,0.005647347176364006,0.005647347176364006,0.008123802935511376,0.0,0.021,0.007228849888124618,0.021,245.61720464219738,284.3608406254571,182.0,310.0,245.61720464219738,134.53052694634064,1337446.5177481389,1337.4465177481388,754917.2179214786,754.9172179214786,582529.2998266602,582.5292998266602,0.0,194.74532298502632,False,1840878.2044686412,1840.8782044686411,C*,-503431.68672050233,163793983409.42505,45.49832872484029,32.04623104507815,,,307.46060852977035,158.1976986922052,179.6065941513285,582529.2998266602,582.5292998266602,503431.68672050233,503.43168672050234,0.0,3.713858380448073e-06,-6.59336170829134,-77.05793800513669,2574.007496444916,2570.16433316005,2574.007496444916,582529.2998266602,-77061.78116842161,-3.8431632849242305,0.0
2026-07-14 18:10:00+00:00,135.485,420401.82589999994,420401.8259,313046.7052810516,107355.12061894842,420.4018259,420.40182589999995,420401.8259,0.002813603301766485,0.002813603301766485,0.013868884494126675,0.0,0.021,0.004317512204106842,0.021,246.40168808505905,285.1272772569432,182.0,310.0,246.40168808505905,131.579601737421,1065831.8227422766,1065.8318227422767,310475.3354303666,310.4753354303666,755356.48731191,755.35648731191,0.0,194.7272753878442,False,1840878.2044686412,1840.8782044686411,C*,-775046.3817263646,163296126522.3189,45.36003514508859,31.94882553298613,,,305.9796652848078,157.71310824446425,183.51939618529408,755356.48731191,755.35648731191,775046.3817263646,775.0463817263646,0.0,3.713858380448073e-06,-6.606190461982824,-76.97252214890634,2571.3698506849614,2567.53095058279,2571.3698506849614,755356.48731191,-76976.36104900856,-3.8389001022151206,0.0
2026-07-14 18:20:00+00:00,30.437,94444.18478,94444.18478,7.275957614183426e-11,94444.18477999992,94.44418478,94.44418478,94444.18478,0.0006399387693357864,7.589415207398531e-19,0.021,0.0006399387693357857,0.021,0.0,0.021,238.80632253039255,278.91237748044693,182.0,310.0,240.0372911607831,129.64196785616383,887484.4237299602,887.4844237299602,6.65294716188705e-11,6.65294716188705e-14,887484.4237299601,887.4844237299601,0.0,194.87677904513043,False,1840878.2044686412,1840.8782044686411,D*,-953393.780738681,162494843453.60843,45.13745651489123,31.792054802963527,310.0,198.4112996361988,303.2292939326723,157.02005758075802,188.49106495133444,887484.4237299601,887.4844237299601,953393.780738681,953.393780738681,0.0,3.713858380448073e-06,-6.618996348120701,-76.83531682726141,0.0,0.0,0.0,887484.4237299601,-447987.3574541728,-371152.0406269114,0.0
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005885349618178821,0.0,0.021,0.01511465038182118,0.021,164.35200090925485,205.57520146503052,182.0,,164.35200090925485,127.91012306057287,728078.6568436687,728.0786568436687,0.0,0.0,728078.6568436687,728.0786568436687,0.0,197.22499552443043,False,1840878.2044686412,1840.8782044686411,D*,-1112799.5476249726,162057996259.50223,45.016110072083954,31.70658581428445,166.4957436810389,290.96835186209495,302.6400366965724,156.83714073566918,187.31707747538766,728078.6568436687,728.0786568436687,1112799.5476249726,1112.7995476249725,0.0,3.713858380448073e-06,-6.631789599064167,-76.75950566079696,0.0,76759.50566079696,0.0,728078.6568436687,0.0,76759.50566079696,0.0
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007037794960175664,0.0,0.021,0.013962205039824337,0.021,171.9484552184628,212.8857895814687,182.0,,171.9484552184628,133.5151863173123,1243990.5960436503,1243.9905960436504,0.0,0.0,1243990.5960436503,1243.9905960436504,0.0,196.93911688428034,False,1840878.2044686412,1840.8782044686411,D*,-596887.6084249909,161311601901.87604,44.808778306076675,31.560554039872795,173.52746031121563,286.47520534517037,301.7316480851341,156.5467390925865,186.4937591416995,1243990.5960436503,1243.9905960436504,596887.6084249909,596.887608424991,0.0,3.713858380448073e-06,-6.644561414597615,-76.63089320069106,0.0,76630.89320069106,0.0,1243990.5960436503,0.0,76630.89320069106,0.0
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072168635087518996,0.0,0.021,0.013783136491248103,0.021,170.0888571653398,211.09507656900607,182.0,,170.0888571653398,134.90264558222805,1371697.7720622253,1371.6977720622253,0.0,0.0,1371697.7720622253,1371.6977720622253,0.0,197.00800492438003,False,1840878.2044686412,1840.8782044686411,D*,-469180.43240641593,160488583238.6387,44.58016201073297,31.399530748983118,171.625968721518,284.82788852000095,300.7153833710308,156.22518104774994,185.6263001469394,1371697.7720622253,1371.6977720622253,469180.43240641593,469.18043240641595,0.0,3.713858380448073e-06,-6.65730959405996,-76.48907677407067,0.0,76489.07677407067,0.0,1371697.7720622253,0.0,76489.07677407067,0.0
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0073245930688124895,0.0,0.021,0.013675406931187512,0.021,170.05964585230814,211.06695296240926,182.0,,170.05964585230814,135.2054696991931,1399570.887897644,1399.570887897644,0.0,0.0,1399570.887897644,1399.570887897644,0.0,197.00909267817653,False,1840878.2044686412,1840.8782044686411,D*,-441307.31657099724,159648840705.90012,44.34690019608337,31.235235439336407,171.56035253341958,283.5892657615402,299.6798661674483,155.90306534182812,184.80046504334786,1399570.887897644,1399.570887897644,441307.31657099724,441.3073165709972,0.0,3.713858380448073e-06,-6.670033663355322,-76.34441577216954,0.0,76344.41577216954,0.0,1399570.887897644,0.0,76344.41577216954,0.0
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007395945703780786,0.0,0.021,0.013604054296219215,0.021,169.85176422755558,210.86681701563919,182.0,,169.85176422755558,135.28740030985733,1407112.1016701763,1407.1121016701763,0.0,0.0,1407112.1016701763,1407.1121016701763,0.0,197.01683869342662,False,1840878.2044686412,1840.8782044686411,D*,-433766.10279846494,158804573444.898,44.11238151247167,31.07005486831238,171.33071471412583,282.48341415002074,298.6375643951356,155.58391069666808,184.00901010061844,1407112.1016701763,1407.1121016701763,433766.10279846494,433.76610279846494,0.0,3.713858380448073e-06,-6.682733495695459,-76.19899404081748,0.0,76198.99404081749,0.0,1407112.1016701763,0.0,76198.99404081749,0.0
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0074623779813330375,0.0,0.021,0.013537622018666963,0.021,169.69150829108466,210.71253825765706,182.0,,169.69150829108466,135.31675181332793,1409813.7288205465,1409.8137288205464,0.0,0.0,1409813.7288205465,1409.8137288205464,0.0,197.02281613217775,False,1840878.2044686412,1840.8782044686411,D*,-431064.47564809467,157958685207.60568,43.877412557668244,30.904557153888856,171.1500949259072,281.40437295293674,297.5927402376746,155.26861986028854,183.25240219028368,1409813.7288205465,1409.8137288205464,431064.47564809467,431.0644756480947,0.0,3.713858380448073e-06,-6.695409047458635,-76.05331057905786,0.0,76053.31057905787,0.0,1409813.7288205465,0.0,76053.31057905787,0.0
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007527964887860788,0.0,0.021,0.013472035112139213,0.021,169.53012905037716,210.55718340472023,182.0,,169.53012905037716,135.33399781090043,1411401.117872823,1411.401117872823,0.0,0.0,1411401.117872823,1411.401117872823,0.0,197.02884078226646,False,1840878.2044686412,1840.8782044686411,D*,-429477.08659581817,157111844536.882,43.642179038022775,30.7388730962239,170.96886947269812,280.33097698053655,296.546234191429,154.9574164096349,182.5287405956289,1411401.117872823,1411.401117872823,429477.08659581817,429.47708659581815,0.0,3.713858380448073e-06,-6.708060293932061,-75.9074788405517,0.0,75907.4788405517,0.0,1411401.117872823,0.0,75907.4788405517,0.0
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007594356398221607,0.0,0.021,0.013405643601778395,0.021,169.3705700306252,210.40358606624292,182.0,,169.3705700306252,135.34825988665173,1412713.8550928752,1412.7138550928753,0.0,0.0,1412713.8550928752,1412.7138550928753,0.0,197.03480272312868,False,1840878.2044686412,1840.8782044686411,D*,-428164.349375766,156264216223.82626,43.40672672884063,30.573034936633903,170.78940980017688,279.25693446189246,295.4982389854257,154.65045390029294,181.83624887825735,1412713.8550928752,1412.7138550928753,428164.349375766,428.164349375766,0.0,3.713858380448073e-06,-6.72068721494201,-75.76152605969664,0.0,75761.52605969664,0.0,1412713.8550928752,0.0,75761.52605969664,0.0
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661929741372324,0.0,0.021,0.013338070258627677,0.021,169.21139024546736,210.25035899016513,182.0,,169.21139024546736,135.36181229902883,1413961.2721210225,1413.9612721210224,0.0,0.0,1413961.2721210225,1413.9612721210224,0.0,197.04075569140562,False,1840878.2044686412,1840.8782044686411,D*,-426916.93234761874,155415839460.55365,43.17106651682046,30.4070503430414,170.61017696195313,278.1805530007479,294.4487439791169,154.34787102902092,181.17316799841848,1413961.2721210225,1413.9612721210224,426916.93234761874,426.91693234761874,0.0,3.713858380448073e-06,-6.733289791265149,-75.61545793882848,0.0,75615.45793882849,0.0,1413961.2721210225,0.0,75615.45793882849,0.0
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007730836944785823,0.0,0.021,0.013269163055214177,0.021,169.05251455533954,210.09742981555786,182.0,,169.05251455533954,135.37521381231917,1415194.7998071797,1415.1947998071796,0.0,0.0,1415194.7998071797,1415.1947998071796,0.0,197.0467024658534,False,1840878.2044686412,1840.8782044686411,D*,-425683.4046614615,154566722580.66934,42.93520071685259,30.240920945913118,170.43106036585516,277.1011308260708,293.39768045349626,154.04980599673235,180.53782841678853,1415194.7998071797,1415.1947998071796,425683.4046614615,425.68340466146145,0.0,3.713858380448073e-06,-6.7458680037573675,-75.4692749533115,0.0,75469.2749533115,0.0,1415194.7998071797,0.0,75469.2749533115,0.0
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0078011634379983015,0.0,0.021,0.0131988365620017,0.021,168.89385633559775,209.94471513667693,182.0,,168.89385633559775,135.3886103401944,1416427.8686162313,1416.4278686162313,0.0,0.0,1416427.8686162313,1416.4278686162313,0.0,197.05264626551198,False,1840878.2044686412,1840.8782044686411,D*,-424450.33585240995,153716865859.4996,42.699129405416556,30.074646799116522,170.25196098807476,276.01822098888664,292.34495248733367,153.75640056809624,179.92864911199,1416427.8686162313,1416.4278686162313,424450.33585240995,424.4503358524099,0.0,3.713858380448073e-06,-6.7584218331339665,-75.32297625959164,0.0,75322.97625959164,0.0,1416427.8686162313,0.0,75322.97625959164,0.0
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007872982954619608,0.0,0.021,0.013127017045380393,0.021,168.73537467950854,209.7921755621015,182.0,,168.73537467950854,135.4020452591202,1417664.4710876974,1417.6644710876974,0.0,0.0,1417664.4710876974,1417.6644710876974,0.0,197.0585886057599,False,1840878.2044686412,1840.8782044686411,D*,-423213.73338094377,152866267176.847,42.462851993568606,29.908227487835788,170.0728299564347,274.9314290066488,291.2904455373397,153.46780047967428,179.34413553584676,1417664.4710876974,1417.6644710876974,423213.73338094377,423.2137333809438,0.0,3.713858380448073e-06,-6.770951259911274,-75.17656066384446,0.0,75176.56066384446,0.0,1417664.4710876974,0.0,75176.56066384446,0.0
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00794636932170727,0.0,0.021,0.013053630678292731,0.021,168.5770329211315,209.63977578732323,182.0,,168.5770329211315,135.41554470463905,1418907.0128391013,1418.9070128391013,0.0,0.0,1418907.0128391013,1418.9070128391013,0.0,197.0645308480886,False,1840878.2044686412,1840.8782044686411,D*,-421971.19162953994,152014922969.14352,42.22636749142875,29.74166231486018,169.8936237096197,273.84036655286343,290.23402870018316,153.184156038439,178.78287518421973,1418907.0128391013,1418.9070128391013,421971.19162953994,421.97119162953993,0.0,3.713858380448073e-06,-6.783456264374717,-75.03002678065864,0.0,75030.02678065865,0.0,1418907.0128391013,0.0,75030.02678065865,0.0
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008021399910570375,0.0,0.021,0.012978600089429627,0.021,168.41879635429774,209.48748239873765,182.0,,168.41879635429774,135.4291215833273,1420156.6818421937,1420.1566818421936,0.0,0.0,1420156.6818421937,1420.1566818421936,0.0,197.07047428511865,False,1840878.2044686412,1840.8782044686411,D*,-420721.5226264475,151162828960.0382,41.98967471112172,29.574950443523246,169.71430072722077,272.7446398961142,289.1755555306989,152.90562106898625,178.24353312190362,1420156.6818421937,1420.1566818421936,420721.5226264475,420.7215226264475,0.0,3.713858380448073e-06,-6.795936826567387,-74.8833731560184,0.0,74883.3731560184,0.0,1420156.6818421937,0.0,74883.3731560184,0.0
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00809815668582957,0.0,0.021,0.01290184331417043,0.021,168.26063069406786,209.33526239264032,182.0,,168.26063069406786,135.44278502340242,1421414.3182938132,1421.414318293813,0.0,0.0,1421414.3182938132,1421.414318293813,0.0,197.0764201981409,False,1840878.2044686412,1840.8782044686411,D*,-419463.88617482805,150309980369.06192,41.752772324739425,29.408090938528,169.53481978378775,271.6438473605156,288.1148644770313,152.6323535567147,177.7248476478757,1421414.3182938132,1421.414318293813,419463.88617482805,419.463886174828,0.0,3.713858380448073e-06,-6.808392926283795,-74.73659829844576,0.0,74736.59829844575,0.0,1421414.3182938132,0.0,74736.59829844575,0.0
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008176726722704333,0.0,0.021,0.012823273277295669,0.021,168.10250195026182,209.18308305344698,182.0,,168.10250195026182,135.45654303824864,1422680.6597771707,1422.6806597771708,0.0,0.0,1422680.6597771707,1422.6806597771708,0.0,197.08236986180663,False,1840878.2044686412,1840.8782044686411,D*,-418197.54469147045,149456371973.19562,41.51565888144323,29.241082777992748,169.35513978295518,270.53757886979565,287.0517792116075,152.36451639668323,177.22562618783724,1422680.6597771707,1422.6806597771708,418197.54469147045,418.19754469147045,0.0,3.713858380448073e-06,-6.820824543065294,-74.58970068899382,0.0,74589.70068899382,0.0,1422680.6597771707,0.0,74589.70068899382,0.0
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008257202611305962,0.0,0.021,0.012742797388694039,0.021,167.94437646925527,209.0309119938682,182.0,,167.94437646925527,135.47039768539238,1423955.895675049,1423.9558956750489,0.0,0.0,1423955.895675049,1423.9558956750489,0.0,197.0883245425059,False,1840878.2044686412,1840.8782044686411,D*,-416922.30879359227,148601998435.7906,41.27833289883072,29.073924917804177,169.1752198056489,269.42541592397686,285.9861089223205,152.10227649395665,176.74474141742664,1423955.895675049,1423.9558956750489,416922.30879359227,416.92230879359226,0.0,3.713858380448073e-06,-6.833231656204035,-74.4426788324513,0.0,74442.6788324513,0.0,1423955.895675049,0.0,74442.6788324513,0.0
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008339682865035466,0.0,0.021,0.012660317134964535,0.021,167.7862210292489,208.878717246535,182.0,,167.7862210292489,135.48435833060404,1425240.8880495706,1425.2408880495707,0.0,0.0,1425240.8880495706,1425.2408880495707,0.0,197.09428549472358,False,1840878.2044686412,1840.8782044686411,D*,-415637.3164190706,147746853902.96085,41.040792750822455,28.9066162126517,168.99501922287234,268.3069315749491,284.91764857824603,151.84580581287779,176.28112760759677,1425240.8880495706,1425.2408880495707,415637.3164190706,415.6373164190706,0.0,3.713858380448073e-06,-6.845614244734898,-74.29553118518345,0.0,74295.53118518346,0.0,1425240.8880495706,0.0,74295.53118518346,0.0
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008424272366266,0.0,0.021,0.012575727633734001,0.021,167.62800293271016,208.7264673528872,182.0,,167.62800293271016,135.49843238054055,1426536.3186384074,1426.5363186384075,0.0,0.0,1426536.3186384074,1426.5363186384075,0.0,197.1002539574861,False,1840878.2044686412,1840.8782044686411,D*,-414341.8858302338,146890932111.7778,40.80303669771605,28.739155437195702,168.81449780857025,267.1816899156043,283.84617916782986,151.59528025440576,175.8337771800634,1426536.3186384074,1426.5363186384075,414341.8858302338,414.3418858302338,0.0,3.713858380448073e-06,-6.857972287430141,-74.1482561714547,0.0,74148.2561714547,0.0,1426536.3186384074,0.0,74148.2561714547,0.0
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008511082891175746,0.0,0.021,0.012488917108824256,0.021,167.46969002695954,208.57413138290443,182.0,,167.46969002695954,135.51263710310772,1427843.7768471274,1427.8437768471274,0.0,0.0,1427843.7768471274,1427.8437768471274,0.0,197.10623115350575,False,1840878.2044686412,1840.8782044686411,D*,-413034.42762151384,146034225845.66953,40.5650627349082,28.571541179516615,168.63361577416546,266.0492354884179,282.7714677809679,151.3508803853565,175.40173745676273,1427843.7768471274,1427.8437768471274,413034.42762151384,413.0344276215138,0.0,3.713858380448073e-06,-6.8703057627777575,-74.00085208569783,0.0,74000.85208569783,0.0,1427843.7768471274,0.0,74000.85208569783,0.0
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008600234474352954,0.0,0.021,0.012399765525647047,0.021,167.31124916799945,208.4216774569273,182.0,,167.31124916799945,135.52697703741785,1429163.6804733784,1429.1636804733785,0.0,0.0,1429163.6804733784,1429.1636804733785,0.0,197.11221834717583,False,1840878.2044686412,1840.8782044686411,D*,-411714.5239952628,145176727637.3855,40.326868788162635,28.403771978649683,168.4523320503464,264.9090998925932,281.69326690779235,151.1127911683512,174.98410749214426,1429163.6804733784,1429.1636804733785,411714.5239952628,411.7145239952628,0.0,3.713858380448073e-06,-6.882614648980125,-73.85331721420158,0.0,73853.31721420158,0.0,1429163.6804733784,0.0,73853.31721420158,0.0
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0086918555740761,0.0,0.021,0.012308144425923902,0.021,167.15264760254485,208.26907407557218,182.0,,167.15264760254485,135.54145472121164,1430496.2631007386,1430.4962631007386,0.0,0.0,1430496.2631007386,1430.4962631007386,0.0,197.11821679245233,False,1840878.2044686412,1840.8782044686411,D*,-410381.94136790256,144318429879.52505,40.08845274431251,28.235846346209843,168.27060581933594,263.7607286537588,280.6113159003574,150.88120179941288,174.5800351665193,1430496.2631007386,1430.4962631007386,410381.94136790256,410.3819413679026,0.0,3.713858380448073e-06,-6.894898923955039,-73.70564984948584,0.0,73705.64984948584,0.0,1430496.2631007386,0.0,73705.64984948584,0.0
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00878608971064131,0.0,0.021,0.012213910289358691,0.021,166.9938416974453,208.11627927590058,182.0,,166.9938416974453,135.55608377580091,1431842.7784880067,1431.8427784880066,0.0,0.0,1431842.7784880067,1431.8427784880066,0.0,197.12422815961992,False,1840878.2044686412,1840.8782044686411,D*,-409035.4259806345,143459324212.43225,39.84981228123118,28.06776264663356,168.08838382303722,262.60371584468857,279.52534031308716,150.656305790402,174.1887137177196,1431842.7784880067,1431.8427784880066,409035.4259806345,409.0354259806345,0.0,3.713858380448073e-06,-6.907158565318885,-73.55784818307735,0.0,73557.84818307735,0.0,1431842.7784880067,0.0,73557.84818307735,0.0
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008883077447096946,0.0,0.021,0.012116922552903055,0.021,166.8348146309054,207.96327689590294,182.0,,166.8348146309054,135.57085027207185,1433201.9445450846,1433.2019445450846,0.0,0.0,1433201.9445450846,1433.2019445450846,0.0,197.13025310849315,False,1840878.2044686412,1840.8782044686411,D*,-407676.2599235566,142599403045.7052,39.610945290473666,27.899519394861578,167.9056427230126,261.4375845714926,278.43505251209257,150.43830095126174,173.80938086981277,1433201.9445450846,1433.2019445450846,407676.2599235566,407.6762599235566,0.0,3.713858380448073e-06,-6.919393550413579,-73.40991056816303,0.0,73409.91056816303,0.0,1433201.9445450846,0.0,73409.91056816303,0.0
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008982974090171977,0.0,0.021,0.012017025909828024,0.021,166.67553802023363,207.8100396534783,182.0,,166.67553802023363,135.5857474863616,1434573.1423997497,1434.5731423997497,0.0,0.0,1434573.1423997497,1434.5731423997497,0.0,197.1362927397106,False,1840878.2044686412,1840.8782044686411,D*,-406305.0620688915,141738659160.26535,39.371849766740375,27.73111517848389,167.72234656428617,260.2618450181199,277.34015199009326,150.22738956075239,173.44131565260045,1434573.1423997497,1434.5731423997497,406305.0620688915,406.30506206889146,0.0,3.713858380448073e-06,-6.9316038563210824,-73.26183544502038,0.0,73261.83544502038,0.0,1434573.1423997497,0.0,73261.83544502038,0.0
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00908594644481056,0.0,0.021,0.011914053555189442,0.021,166.51598560611166,207.65654231306883,182.0,,166.51598560611166,135.6007753479048,1435956.3655384826,1435.9563655384825,0.0,0.0,1435956.3655384826,1435.9563655384825,0.0,197.1423480770772,False,1840878.2044686412,1840.8782044686411,D*,-404921.83893015864,140877085340.94226,39.13252370581729,27.562548585855133,167.53846152074675,259.0759976687938,276.2403252439785,150.0237779265843,173.08383616231836,1435956.3655384826,1435.9563655384825,404921.83893015864,404.92183893015863,0.0,3.713858380448073e-06,-6.943789459867436,-73.11362127812227,0.0,73113.62127812227,0.0,1435956.3655384826,0.0,73113.62127812227,0.0
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009192173388868857,0.0,0.021,0.011807826611131144,0.021,166.35613230066215,207.50276076956976,182.0,,166.35613230066215,135.61593496467282,1437351.7159432983,1437.3517159432984,0.0,0.0,1437351.7159432983,1437.3517159432984,0.0,197.14842010340845,False,1840878.2044686412,1840.8782044686411,D*,-403526.4885253429,140014674311.37628,38.89296508649341,27.393818193358282,167.353955115871,257.8795341681044,275.135245788003,149.8276764309688,172.7362974314709,1437351.7159432983,1437.3517159432984,403526.4885253429,403.52648852534287,0.0,3.713858380448073e-06,-6.955950337624469,-72.96526654219899,0.0,72965.266542199,0.0,1437351.7159432983,0.0,72965.266542199,0.0
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009301846879058776,0.0,0.021,0.011698153120941225,0.021,166.1959545752608,207.34867242121763,182.0,,166.1959545752608,135.6312105094285,1438757.7368134053,1438.7577368134052,0.0,0.0,1438757.7368134053,1438.7577368134052,0.0,197.15450974560548,False,1840878.2044686412,1840.8782044686411,D*,-402120.4676552359,139151419669.28824,38.653172130357845,27.224922748389837,167.16879669408146,256.67193684969004,274.02457417727703,149.63929949135297,172.3980894433893,1438757.7368134053,1438.7577368134052,402120.4676552359,402.1204676552359,0.0,3.713858380448073e-06,-6.9680864659385335,-72.81676988438205,0.0,72816.76988438205,0.0,1438757.7368134053,0.0,72816.76988438205,0.0
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009415173174866306,0.0,0.021,0.011584826825133695,0.021,166.03543049598647,207.1942562034521,182.0,,166.03543049598647,135.64657773424415,1440172.1962747192,1440.1721962747192,0.0,0.0,1440172.1962747192,1440.1721962747192,0.0,197.16061787306697,False,1840878.2044686412,1840.8782044686411,D*,-400706.008193922,138287316351.5234,38.41314343097872,27.055861260345477,166.98295752746304,255.45267758320296,272.90795800316664,149.45886575934023,172.0686352648861,1440172.1962747192,1440.1721962747192,400706.008193922,400.706008193922,0.0,3.713858380448073e-06,-6.980197820972014,-72.66813020088622,0.0,72668.13020088623,0.0,1440172.1962747192,0.0,72668.13020088623,0.0
