timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009532374271069032,0.0,0.021,0.01146762572893097,0.021,165.87453970555453,207.03949257129244,182.0,,165.87453970555453,135.6620248260275,1441594.0070040384,1441.5940070040385,0.0,0.0,1441594.0070040384,1441.5940070040385,0.0,197.1667452981321,False,1840878.2044686412,1840.8782044686411,D*,-399284.19746460277,137422359947.32098,38.17287776314472,26.886632866261518,166.7964108648701,254.2212161779242,271.7850318431982,149.2865979248897,171.74738928645223,1441594.0070040384,1441.5940070040385,399284.19746460277,399.28419746460276,0.0,3.713858380448073e-06,-6.992284378724673,-72.51934651595107,0.0,72519.34651595107,0.0,1441594.0070040384,0.0,72519.34651595107,0.0
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00965368954296344,0.0,0.021,0.011346310457036561,0.021,165.71326335684856,206.88436343516008,182.0,,165.71326335684856,135.67754759770062,1443022.7836063385,1443.0227836063386,0.0,0.0,1443022.7836063385,1443.0227836063386,0.0,197.17289277837185,False,1840878.2044686412,1840.8782044686411,D*,-397855.42086230265,136556546277.15718,37.932373965877,26.71723674841572,166.60913193590014,252.9770058536622,270.6554173335693,149.1227213638962,171.43383556133207,1443022.7836063385,1443.0227836063386,397855.42086230265,397.85542086230265,0.0,3.713858380448073e-06,-7.004346115042783,-72.37041790865976,0.0,72370.41790865976,0.0,1443022.7836063385,0.0,72370.41790865976,0.0
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009779376878490127,0.0,0.021,0.011220623121509874,0.021,165.55158507523254,206.72885308622978,182.0,,165.55158507523254,135.693130502689,1444457.0951141103,1444.4570951141102,0.0,0.0,1444457.0951141103,1444.4570951141102,0.0,197.1790609796259,False,1840878.2044686412,1840.8782044686411,D*,-396421.1093545309,135689872020.08871,37.69163111669131,26.54767225706677,166.4210991452126,251.71945269767386,269.5187217718674,148.96746467908508,171.12748630643154,1444457.0951141103,1444.4570951141102,396421.1093545309,396.4211093545309,0.0,3.713858380448073e-06,-7.016383005646234,-72.22134362070783,0.0,72221.34362070783,0.0,1444457.0951141103,0.0,72221.34362070783,0.0
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009909718676181694,0.0,0.021,0.011090281323818308,0.021,165.3894852467957,206.57294270246516,182.0,,165.3894852467957,135.70874639243553,1445894.4426679993,1445.8944426679993,0.0,0.0,1445894.4426679993,1445.8944426679993,0.0,197.18525069380314,False,1840878.2044686412,1840.8782044686411,D*,-394983.7618006419,134822335354.48792,37.45064870957998,26.377939035813903,166.23228765496,250.44802341599075,268.37454027701875,148.8210595527458,170.82788011967307,1445894.4426679993,1445.8944426679993,394983.7618006419,394.9837618006419,0.0,3.713858380448073e-06,-7.028395026174027,-72.07212316675582,0.0,72072.12316675582,0.0,1445894.4426679993,0.0,72072.12316675582,0.0
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01004501305528566,0.0,0.021,0.010954986944714341,0.021,165.22695714653474,206.41662586072812,182.0,,165.22695714653474,135.72436035548648,1447331.6128812917,1447.3316128812917,0.0,0.0,1447331.6128812917,1447.3316128812917,0.0,197.19146222278187,False,1840878.2044686412,1840.8782044686411,D*,-393546.59158734954,133953936386.75914,37.20942677409976,26.208037105475096,166.0426878983018,249.16213603270893,267.2224544733614,148.68374045206616,170.53458135341143,1447331.6128812917,1447.3316128812917,393546.59158734954,393.54659158734955,0.0,3.713858380448073e-06,-7.040382152241645,-71.9227564057111,0.0,71922.7564057111,0.0,1447331.6128812917,0.0,71922.7564057111,0.0
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01018558696171924,0.0,0.021,0.01081441303828076,0.021,165.063989742687,206.2598919969853,182.0,,165.063989742687,135.73992485337857,1448764.2301279448,1448.7642301279448,0.0,0.0,1448764.2301279448,1448.7642301279448,0.0,197.19769603431183,False,1840878.2044686412,1840.8782044686411,D*,-392113.97434069635,133084677848.68237,36.967966069078436,26.037967000522073,165.85228633850613,247.86120535873206,266.06203224927765,148.55574433226266,170.24717844508191,1448764.2301279448,1448.7642301279448,392113.97434069635,392.11397434069636,0.0,3.713858380448073e-06,-7.052344359518143,-71.77324365899034,0.0,71773.24365899034,0.0,1448764.2301279448,0.0,71773.24365899034,0.0
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010331794443889772,0.0,0.021,0.010668205556110229,0.021,164.90057616125083,206.10273454736569,182.0,,164.90057616125083,135.7554134993179,1450189.865664266,1450.189865664266,0.0,0.0,1450189.865664266,1450.189865664266,0.0,197.20395243853716,False,1840878.2044686412,1840.8782044686411,D*,-390688.33880437515,132214563929.28381,36.72626775813439,25.86772954053622,165.66107503443095,246.54461364953715,264.8928281293077,148.43731033207422,169.9652828605642,1450189.865664266,1450.189865664266,390688.33880437515,390.6883388043751,0.0,3.713858380448073e-06,-7.064281623769643,-71.62358550900191,0.0,71623.58550900192,0.0,1450189.865664266,0.0,71623.58550900192,0.0
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010484022826826055,0.0,0.021,0.010515977173173947,0.021,164.73670889751872,205.94514634256518,182.0,,164.73670889751872,135.7708047660739,1451606.5380397798,1451.6065380397797,0.0,0.0,1451606.5380397798,1451.6065380397797,0.0,197.2102317708758,False,1840878.2044686412,1840.8782044686411,D*,-389271.66642886144,131343600006.45995,36.484333335127765,25.697325777700968,165.46904650002398,245.2117227235588,263.71438224881433,148.32867994225592,169.68852781623843,1451606.5380397798,1451.6065380397797,389271.66642886144,389.27166642886147,0.0,3.713858380448073e-06,-7.076193920894717,-71.47378275044215,0.0,71473.78275044216,0.0,1451606.5380397798,0.0,71473.78275044216,0.0
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01064269509065642,0.0,0.021,0.01035730490934358,0.021,164.57238221766661,205.7871219174044,182.0,,164.57238221766661,135.78606016296715,1453010.7044218446,1453.0107044218446,0.0,0.0,1453010.7044218446,1453.0107044218446,0.0,197.21653429998418,False,1840878.2044686412,1840.8782044686411,D*,-387867.50004679663,130471793583.80684,36.24216488439079,25.526757180092048,165.27619662136226,243.86186723186998,262.5262199940516,148.23009552059233,169.4165672328734,1453010.7044218446,1453.0107044218446,387867.50004679663,387.86750004679664,0.0,3.713858380448073e-06,-7.088081226986837,-71.32383655271862,0.0,71323.83655271861,0.0,1453010.7044218446,0.0,71323.83655271861,0.0
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010808274740526915,0.0,0.021,0.010191725259473086,0.021,164.40759119926943,205.62865658789732,182.0,,164.40759119926943,135.8011412081475,1454398.8227905019,1454.398822790502,0.0,0.0,1454398.8227905019,1454.398822790502,0.0,197.22286026431175,False,1840878.2044686412,1840.8782044686411,D*,-386479.3816781393,129599154290.13254,35.99976508059237,25.356025631582117,165.08252388397676,242.4943559417093,261.3278512456082,148.14180047528822,169.14907470844406,1454398.8227905019,1454.398822790502,386479.3816781393,386.4793816781393,0.0,3.713858380448073e-06,-7.099943518396732,-71.17374845936824,0.0,71173.74845936825,0.0,1454398.8227905019,0.0,71173.74845936825,0.0
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010981270434596582,0.0,0.021,0.010018729565403419,0.021,164.24233220804348,205.46974690953647,182.0,,164.24233220804348,135.81598648295554,1455765.2399321748,1455.7652399321748,0.0,0.0,1455765.2399321748,1455.7652399321748,0.0,197.22920985364297,False,1840878.2044686412,1840.8782044686411,D*,-385112.9645364664,128725695146.17323,35.75713754060368,25.18513367967331,164.88803024942365,241.1086141311301,260.11876972471504,148.064038845924,168.88574259816957,1455765.2399321748,1455.7652399321748,385112.9645364664,385.1129645364664,0.0,3.713858380448073e-06,-7.111780771830707,-71.02352060384636,0.0,71023.52060384637,0.0,1455765.2399321748,0.0,71023.52060384637,0.0
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011162222753640786,0.0,0.021,0.009837777246359215,0.021,164.07662155117043,205.31040861277123,182.0,,164.07662155117043,135.83054891201522,1457105.6228451792,1457.1056228451791,0.0,0.0,1457105.6228451792,1457.1056228451791,0.0,197.23558249122038,False,1840878.2044686412,1840.8782044686411,D*,-383772.581623462,127851431772.46613,35.514286603462814,25.014084380517826,164.69274324284072,239.703843822622,258.8984556808859,147.99705408356377,168.62628242857187,1457105.6228451792,1457.1056228451791,383772.581623462,383.77258162346203,0.0,3.713858380448073e-06,-7.12359296442613,-70.87315557254354,0.0,70873.15557254353,0.0,1457105.6228451792,0.0,70873.15557254353,0.0
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011351753119180958,0.0,0.021,0.009648246880819044,0.021,163.91044910885802,205.15063201661542,182.0,,163.91044910885802,135.84478984436979,1458416.4139443208,1458.4164139443208,0.0,0.0,1458416.4139443208,1458.4164139443208,0.0,197.2419786158693,False,1840878.2044686412,1840.8782044686411,D*,-382461.79052432044,126976381924.09953,35.27121720113876,24.842881207891992,164.49666298558478,238.27926067657665,257.666370708695,147.94108961474967,168.37042224912742,1458416.4139443208,1458.4164139443208,382461.79052432044,382.46179052432046,0.0,3.713858380448073e-06,-7.135380073813482,-70.72265632410584,0.0,70722.65632410585,0.0,1458416.4139443208,0.0,70722.65632410585,0.0
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011550542647094294,0.0,0.021,0.009449457352905708,0.021,163.74381440176273,204.9904167105508,182.0,,163.74381440176273,135.8586310470212,1459690.412358551,1459.6904123585512,0.0,0.0,1459690.412358551,1459.6904123585512,0.0,197.24839829641786,False,1840878.2044686412,1840.8782044686411,D*,-381187.79211009014,126100567676.6844,35.02793546574567,24.671528480880767,164.2998037428321,236.83405421376492,256.4219576652056,147.89638833794749,168.11790646287795,1459690.412358551,1459.6904123585512,381187.79211009014,381.18779211009013,0.0,3.713858380448073e-06,-7.147142078241295,-70.57202656688234,0.0,70572.02656688234,0.0,1459690.412358551,0.0,70572.02656688234,0.0
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011759344970361614,0.0,0.021,0.009240655029638388,0.021,163.5767179150808,204.82976321163497,182.0,,163.5767179150808,135.87202168401458,1460922.9389478047,1460.9229389478048,0.0,0.0,1460922.9389478047,1460.9229389478048,0.0,197.25484156472896,False,1840878.2044686412,1840.8782044686411,D*,-379955.26552083646,125224013913.31572,34.784448309254365,24.50003106785229,164.1021852186479,235.36736929061811,255.1646399981704,147.86319195717283,167.86849522507376,1460922.9389478047,1460.9229389478048,379955.26552083646,379.95526552083646,0.0,3.713858380448073e-06,-7.158878956657039,-70.42127049446893,0.0,70421.27049446893,0.0,1460922.9389478047,0.0,70421.27049446893,0.0
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01197899890045523,0.0,0.021,0.00902100109954477,0.021,163.4091596085486,204.6686715318649,182.0,,163.4091596085486,135.8849380922814,1462111.8156707254,1462.1118156707255,0.0,0.0,1462111.8156707254,1462.1118156707255,0.0,197.26130847306533,False,1840878.2044686412,1840.8782044686411,D*,-378766.3887979158,124346746823.91328,34.54076300664258,24.328394092854488,163.90383150584285,233.87829167103354,253.89382014906107,147.8417400622824,167.62196380096776,1462111.8156707254,1462.1118156707255,378766.3887979158,378.7663887979158,0.0,3.713858380448073e-06,-7.170590688744923,-70.27039252730127,0.0,70270.39252730127,0.0,1462111.8156707254,0.0,70270.39252730127,0.0
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012210442632876932,0.0,0.021,0.00878955736712307,0.021,163.24113732069225,204.50713964418676,182.0,,163.24113732069225,135.8973343476028,1463252.8154826355,1463.2528154826355,0.0,0.0,1463252.8154826355,1463.2528154826355,0.0,197.26779915585297,False,1840878.2044686412,1840.8782044686411,D*,-377625.3889860057,123468795134.6237,34.29688753739547,24.156623176147107,163.7047702067022,232.3658967861388,252.60887783942673,147.832269600888,167.3781019066741,1463252.8154826355,1463.2528154826355,377625.3889860057,377.6253889860057,0.0,3.713858380448073e-06,-7.182277254999182,-70.11939752555489,0.0,70119.39752555489,0.0,1463252.8154826355,0.0,70119.39752555489,0.0
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01245472027163985,0.0,0.021,0.008545279728360151,0.021,163.07265278709144,204.34516926834138,182.0,,163.07265278709144,135.90910816991789,1464336.5241267905,1464.3365241267904,0.0,0.0,1464336.5241267905,1464.3365241267904,0.0,197.2743135972523,False,1840878.2044686412,1840.8782044686411,D*,-376541.68034185073,122590193220.14763,34.052831450041005,23.984725043127355,163.50504066684277,230.82926340957363,251.30916928372895,147.83501433332577,167.13671356596632,1464336.5241267905,1464.3365241267904,376541.68034185073,376.54168034185074,0.0,3.713858380448073e-06,-7.1939386368867995,-69.96829132570335,0.0,69968.29132570335,0.0,1464336.5241267905,0.0,69968.29132570335,0.0
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012712994831204591,0.0,0.021,0.00828700516879541,0.021,162.90371219207486,204.1827664005171,182.0,,162.90371219207486,135.92021561117903,1465358.8964530437,1465.3588964530436,0.0,0.0,1465358.8964530437,1465.3588964530436,0.0,197.28085160911476,False,1840878.2044686412,1840.8782044686411,D*,-375519.3080155975,121710977882.2758,33.808604967298834,23.812706894051708,163.30469623574544,229.26728058385393,249.9940263849019,147.850203700066,166.89761711916512,1465358.8964530437,1465.3588964530436,375519.3080155975,375.5193080155975,0.0,3.713858380448073e-06,-7.205574816916737,-69.8170801796308,0.0,69817.08017963081,0.0,1465358.8964530437,0.0,69817.08017963081,0.0
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012986600135408881,0.0,0.021,0.00801339986459112,0.021,162.73430278039618,204.01991883056647,182.0,,162.73430278039618,135.93054571191246,1466309.7193175508,1466.3097193175508,0.0,0.0,1466309.7193175508,1466.3097193175508,0.0,197.287413736563,False,1840878.2044686412,1840.8782044686411,D*,-374568.4851510904,120831192050.68527,33.56422001407924,23.640577128095273,163.10377872719357,227.67880212297368,248.66275371613395,147.8780618188838,166.66064374096737,1466309.7193175508,1466.3097193175508,374568.4851510904,374.56848515109044,0.0,3.713858380448073e-06,-7.217185778816527,-69.66577139873621,0.0,69665.77139873621,0.0,1466309.7193175508,0.0,69665.77139873621,0.0
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013277041208378351,0.0,0.021,0.00772295879162165,0.021,162.56441307779596,203.85661558162693,182.0,,162.56441307779596,135.94004866134162,1467184.4079416657,1467.1844079416658,0.0,0.0,1467184.4079416657,1467.1844079416658,0.0,197.29400047701552,False,1840878.2044686412,1840.8782044686411,D*,-373693.79652697546,119950881405.92027,33.3196892794223,23.468344682639298,162.902343920063,226.06268567840024,247.31462566462275,147.91880680928813,166.42563749758173,1467184.4079416657,1467.1844079416658,373693.79652697546,373.69379652697546,0.0,3.713858380448073e-06,-7.228771507610601,-69.51437276444538,0.0,69514.37276444539,0.0,1467184.4079416657,0.0,69514.37276444539,0.0
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013586014366200968,0.0,0.021,0.007413985633799034,0.021,162.39403444042827,203.69284839918254,182.0,,162.39403444042827,135.94862307515353,1467973.6305167899,1467.9736305167899,0.0,0.0,1467973.6305167899,1467.9736305167899,0.0,197.3006122198193,False,1840878.2044686412,1840.8782044686411,D*,-372904.57395185134,119070097227.6102,33.0750270076695,23.296019590523915,162.7004664798642,224.4177454734279,245.94888593577792,147.97264909766753,166.19245572440565,1467973.6305167899,1467.9736305167899,372904.57395185134,372.9045739518513,0.0,3.713858380448073e-06,-7.240331989781167,-69.3628930233972,0.0,69362.8930233972,0.0,1467973.6305167899,0.0,69362.8930233972,0.0
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013915448608687686,0.0,0.021,0.007084551391312316,0.021,162.2231537750119,203.5286047536041,182.0,,162.2231537750119,135.95614020862257,1468665.5368749492,1468.6655368749493,0.0,0.0,1468665.5368749492,1468.6655368749493,0.0,197.30724952865086,False,1840878.2044686412,1840.8782044686411,D*,-372212.66759369196,118188897905.48523,32.83024941819034,23.123613275677812,162.49823485286305,222.74267588957508,244.5647474311903,148.03978917178125,165.96096908938392,1468665.5368749492,1468.6655368749493,372212.66759369196,372.21266759369195,0.0,3.713858380448073e-06,-7.251867213471992,-69.2113421449516,0.0,69211.3421449516,0.0,1468665.5368749492,0.0,69211.3421449516,0.0
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014267562902910738,0.0,0.021,0.006732437097089263,0.021,162.05174370182033,203.3638583865439,182.0,,162.05174370182033,135.96245348006704,1469246.6350650024,1469.2466350650025,0.0,0.0,1469246.6350650024,1469.2466350650025,0.0,197.31391352493785,False,1840878.2044686412,1840.8782044686411,D*,-371631.56940363883,117307349924.44623,32.58537497901284,22.951138745846748,162.29574386556854,221.03615698015847,243.16138907086858,148.12041793095977,165.7310612105226,1469246.6350650024,1469.2466350650025,371631.56940363883,371.6315694036388,0.0,3.713858380448073e-06,-7.263377168720506,-69.05973149107999,0.0,69059.73149107999,0.0,1469246.6350650024,0.0,69059.73149107999,0.0
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014644896736415456,0.0,0.021,0.006355103263584546,0.021,161.8797724509103,203.19857882448997,182.0,,161.8797724509103,135.96742251696637,1469704.0046512603,1469.7040046512602,0.0,0.0,1469704.0046512603,1469.7040046512602,0.0,197.32060550516803,False,1840878.2044686412,1840.8782044686411,D*,-371174.19981738087,116425527521.65547,32.34042431157096,22.778610525503506,162.0931114099194,219.29684112160277,241.73795392021148,148.2147122248622,165.50262926637043,1469704.0046512603,1469.7040046512602,371174.19981738087,371.1741998173809,0.0,3.713858380448073e-06,-7.274861847679472,-68.90807375379335,0.0,68908.07375379335,0.0,1469704.0046512603,0.0,68908.07375379335,0.0
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015050373309294113,0.0,0.021,0.005949626690705888,0.021,161.7071975636221,203.03272532651954,182.0,,161.7071975636221,135.9708011945015,1470014.991342977,1470.0149913429768,0.0,0.0,1470014.991342977,1470.0149913429768,0.0,197.32732718715312,False,1840878.2044686412,1840.8782044686411,D*,-370863.2131256643,115543518526.84969,32.0954218130138,22.606045798502937,161.8904777559333,217.52341721716073,240.29354989531464,148.32283233095563,165.2755845531092,1470014.991342977,1470.0149913429768,370863.2131256643,370.8632131256643,0.0,3.713858380448073e-06,-7.2863212450068175,-68.75638396407679,0.0,68756.38396407678,0.0,1470014.991342977,0.0,68756.38396407678,0.0
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015487358708831401,0.0,0.021,0.0055126412911686,0.021,161.53396772189618,202.86624864424846,182.0,,161.53396772189618,135.97232913718224,1470155.629161911,1470.155629161911,0.0,0.0,1470155.629161911,1470.155629161911,0.0,197.3340806406586,False,1840878.2044686412,1840.8782044686411,D*,-370722.5753067301,114661425149.35254,31.85039587482015,22.433464562060642,161.68801567847137,215.71455150304007,238.8272529756452,148.4449190183397,165.04985360723106,1470155.629161911,1470.155629161911,370722.5753067301,370.7225753067301,0.0,3.713858380448073e-06,-7.297755358277199,-68.60467962228688,0.0,68604.67962228689,0.0,1470155.629161911,0.0,68604.67962228689,0.0
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01595976640052109,0.0,0.021,0.0050402335994789126,0.021,161.3600090223791,202.69907783344757,182.0,,161.3600090223791,135.9717846437769,1470105.511859792,1470.1055118597922,0.0,0.0,1470105.511859792,1470.1055118597922,0.0,197.34086882493767,False,1840878.2044686412,1840.8782044686411,D*,-370772.69260884915,113779361842.23666,31.605378289510185,22.2608892088771,161.48592466128022,213.86884945493392,237.3381077279283,148.58108804495853,164.82537893568855,1470105.511859792,1470.1055118597922,370772.69260884915,370.7726926088491,0.0,3.713858380448073e-06,-7.309164188332073,-68.45298032923976,0.0,68452.98032923977,0.0,1470105.511859792,0.0,68452.98032923977,0.0
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01647218436983387,0.0,0.021,0.004527815630166132,0.021,161.18521283813524,202.531108594269,182.0,,161.18521283813524,135.96880308828324,1469831.077833608,1469.831077833608,0.0,0.0,1469831.077833608,1469.831077833608,0.0,197.34769606726644,False,1840878.2044686412,1840.8782044686411,D*,-371047.1266350332,112897463195.5365,31.36040644320458,22.08834607144175,161.28442961069499,211.9850007532394,235.8251284092488,148.73142634275953,164.60211962210462,1469831.077833608,1469.831077833608,371047.1266350332,371.0471266350332,0.0,3.713858380448073e-06,-7.320547739856671,-68.30130914759366,0.0,68301.30914759365,0.0,1469831.077833608,0.0,68301.30914759365,0.0
2026-07-15 04:10:00+00:00,67.736,210180.74384,210180.74384,70146.24437053606,140034.49946946395,210.18074384000002,210.18074384000002,210180.74384,0.0006061335669270523,0.0006061335669270523,0.01583372202525668,0.0,0.021,0.004560144407816269,0.021,162.89691097007042,204.17622849929535,182.0,310.0,162.89691097007042,135.74215036048676,1448969.0745044108,1448.9690745044109,67872.74170968731,67.8727417096873,1381096.3327947236,1381.0963327947236,0.0,197.28111494136314,False,1840878.2044686412,1840.8782044686411,C*,-391909.12996423035,112029276250.50989,31.119243402919412,21.918485623264615,,,234.32704805683034,148.87266682812964,164.47859191996852,1381096.3327947236,1381.0963327947236,391909.12996423035,391.9091299642304,0.0,3.713858380448073e-06,-7.331906408640461,-68.1520127027381,2273.5026608487387,2270.1037864428363,2273.5026608487387,1381096.3327947236,-68155.41157714394,-3.3988744058297016,0.0
2026-07-15 04:20:00+00:00,194.164,602479.2421599999,602479.2421599999,228644.41195959167,373834.83020040824,602.4792421599999,602.4792421599999,602479.2421599999,0.0017576234786270783,0.0017576234786270783,0.012535331479767646,0.0,0.021,0.0067070450416052765,0.021,163.11285802564228,204.38381950513747,182.0,310.0,163.11285802564228,135.36333815398712,1414101.7177778191,1414.1017177778192,226375.21512418851,226.37521512418851,1187726.5026536307,1187.7265026536306,0.0,197.2727585277886,False,1840878.2044686412,1840.8782044686411,C*,-426776.48669082206,111277186222.11523,30.91032950614312,21.77133949301642,,,233.02029860244517,148.98697399460585,164.3853068721423,1187726.5026536307,1187.7265026536306,426776.48669082206,426.7764866908221,0.0,3.713858380448073e-06,-7.34324352237654,-68.02268241647609,2269.1968354031414,2265.8044123512373,2269.1968354031414,1187726.5026536307,-68026.07483952795,-3.3924230518605327,0.0
2026-07-15 04:30:00+00:00,331.12,1027445.4927999999,1027445.4927999999,514804.83000233275,512640.66279766714,1027.4454927999998,1027.4454927999998,1027445.4927999999,0.0030017788827547028,0.0030017788827547028,0.007779662590796188,0.0,0.021,0.01021855852644911,0.021,161.27098680348072,202.61353172093084,182.0,310.0,161.27098680348072,135.54087112351135,1430442.5464864052,1430.4425464864053,512539.00820716424,512.5390082071642,917903.538279241,917.9035382792409,0.0,197.34434508267827,False,1840878.2044686412,1840.8782044686411,C*,-410435.657982236,110687048836.45378,30.746402454570493,21.65587933620484,,,232.03756584347468,149.05258590827353,164.2216025806115,917903.538279241,917.9035382792409,410435.657982236,410.435657982236,0.0,3.713858380448073e-06,-7.354563723308294,-67.92120559052414,2265.821795168493,2262.4344340097305,2265.821795168493,917903.538279241,-67924.59295168286,-3.3873611587187042,0.0
2026-07-15 04:40:00+00:00,452.5,1404080.3499999999,1404080.3499999999,962962.2818705647,441118.0681294352,1404.08035,1404.08035,1404080.3499999999,0.00405150998763024,0.00405150998763024,0.0037119389429837403,0.0,0.021,0.01323655106938602,0.021,156.87187105897294,198.38826501275025,182.0,310.0,156.87187105897294,137.19999101381916,1583154.4287198093,1583.1544287198092,960698.8463599867,960.6988463599866,622455.5823598226,622.4555823598225,0.0,197.51820168885857,False,1840878.2044686412,1840.8782044686411,C*,-257723.77574883192,110274221402.23854,30.631728167288482,21.575109804484377,,,231.42227674726846,149.0699515588056,163.88673482486632,622455.5823598226,622.4555823598225,257723.77574883192,257.72377574883194,0.0,3.713858380448073e-06,-7.3658720888122735,-67.85019302388008,2263.435510577954,2260.0516916352353,2263.435510577954,622455.5823598226,-67853.57684282283,-3.3838189427478937,0.0
2026-07-15 04:50:00+00:00,553.703,1718107.18682,1718107.18682,1552592.3670801832,165514.8197398167,1718.10718682,1718.10718682,1718107.18682,0.0048157764588176695,0.0048157764588176695,0.0,0.0,0.021,0.016184223541182333,0.021,146.2409271914671,188.19446207964097,182.0,310.0,146.2409271914671,137.55589238745,1615912.9828026833,1615.9129828026832,1550329.3830295815,1550.3293830295815,65583.5997731018,65.5835997731018,0.0,197.9553616575432,False,1840878.2044686412,1840.8782044686411,B*,-224965.22166595794,110195525007.05478,30.609868057515218,21.55971288446339,,,231.38207852280726,149.04617942576547,163.86000740962533,65583.5997731018,65.5835997731018,224965.22166595794,224.96522166595796,0.0,3.713858380448073e-06,-7.377178198774468,-67.83665977316828,2262.9840506016626,2259.6009066674305,2262.9840506016626,65583.5997731018,-67840.04291710252,-3.3831439342320664,0.0
2026-07-15 05:00:00+00:00,636.875,1976184.9125,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849125,1976184.9125,0.005181702442476705,0.004826918284853209,0.0,0.0003547841576234962,0.021,0.013558238474051517,0.018385156758904727,136.50769040591652,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.24025053726436,True,1840878.2044686412,1840.8782044686411,B,0.0,110042088446.3298,30.567246790647168,21.52969307925807,310.0,162.81655312484457,232.67420658345407,149.04617717673807,163.69679907234342,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.388480051830418,-67.8111183357006,0.0,0.0,0.0,0.0,-255727.60120829265,-187916.48287259205,0.0
2026-07-15 05:10:00+00:00,705.375,2188736.3025,2188736.3025,1882565.501340136,306170.8011598643,2188.7363025000004,2188.7363025000004,2188736.3025,0.00541999274004291,0.004877993466038619,0.0,0.0005419992740042911,0.021,0.014315558201808055,0.019193551667846673,136.75941850742092,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.2084654036282,True,1840878.2044686412,1840.8782044686411,B,0.0,110026414564.54713,30.562892934596427,21.526626490201956,310.0,163.6523297322183,235.1480759231141,149.0374655971692,163.66269393874072,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.399781676499782,-67.80974801618596,41687.29687149482,41686.61171173751,41687.29687149482,0.0,-67810.43317594327,-0.6851597573113395,0.0
2026-07-15 05:20:00+00:00,762.242,2365191.1914799996,2365191.1914799996,1951413.7729155032,413777.4185644963,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.005865366750310335,0.005278830075279302,0.0,0.0005865366750310332,0.021,0.0157211699247207,0.021,152.29592912404084,193.6887385274357,182.0,310.0,151.97395967447716,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7165952262501,True,1840878.2044686412,1840.8782044686411,B,0.0,110052048338.87953,30.570013427466538,21.53164172847698,310.0,163.82352616727692,237.78815849540408,149.02796124341393,163.65578196901544,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.411084255572485,-67.81547443621331,110535.56844686207,110538.43165687573,110535.56844686207,0.0,-67812.61122619963,2.8632100136746885,0.0
2026-07-15 05:30:00+00:00,809.914,2513114.5471599996,2513114.5471599996,1979906.021093347,533208.5260666525,2513.11454716,2513.11454716,2513114.5471599996,0.006840811272084932,0.006156730144876439,0.0,0.0006840811272084933,0.021,0.014843269855123561,0.021,174.93060983503275,216.10590003473226,182.0,310.0,175.290601886979,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.81707535524373,True,1840878.2044686412,1840.8782044686411,B,0.0,110094773151.48944,30.58188143096929,21.540000821941558,310.0,163.87953301067915,240.47406451317462,149.01858806677546,163.65523086023384,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.422388275035845,-67.82411678016831,139027.8166247059,139032.1377966834,139027.8166247059,0.0,-67819.79560819082,4.321171977484482,0.0
2026-07-15 05:40:00+00:00,850.269,2638333.69086,2638333.69086,2008446.2850556094,629887.4058043906,2638.33369086,2638.33369086,2638333.69086,0.008381578626148172,0.007543420763533355,0.0,0.0008381578626148172,0.021,0.013456579236466646,0.021,199.38290951537815,240.75485245007405,182.0,310.0,200.7980316383976,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.95856063876252,True,1840878.2044686412,1840.8782044686411,B,0.0,110154616057.33124,30.59850446036979,21.5517090638873,310.0,163.92710111826017,243.2345822425384,149.0096296854835,163.65777400233827,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.433694223633808,-67.83569158777868,167568.08058696828,167573.86799077346,167568.08058696828,0.0,-67829.90418397349,5.787403805195936,0.0
2026-07-15 05:50:00+00:00,884.748,2745319.9591200002,2745319.9591200002,2047967.873776799,697352.0853432012,2745.31995912,2745.31995912,2745319.9591200002,0.010654660498921643,0.009589194449029479,0.0,0.0010654660498921643,0.021,0.011410805550970522,0.021,221.77843047128184,263.97476613567306,182.0,310.0,224.71039460887064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.26608120279045,True,1840878.2044686412,1840.8782044686411,B,0.0,110238163757.25813,30.621712154793926,21.568055139850603,310.0,163.9903414978264,246.07797548067668,149.00137105223752,163.66364142816792,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.445002775956956,-67.85131393888668,207089.66930815793,207097.48048371193,207089.66930815793,0.0,-67843.50276333268,7.811175553986686,0.0
2026-07-15 06:00:00+00:00,914.456,2837502.10064,2837502.10064,2103733.1532664946,733768.9473735052,2837.5021006399998,2837.5021006399998,2837502.10064,0.013826408019678639,0.012443767217710776,0.0,0.0013826408019678629,0.021,0.008556232782289225,0.021,239.76013562616575,283.5070063833378,182.0,310.0,244.74313710391908,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.76555716219724,True,1840878.2044686412,1840.8782044686411,B,0.0,110355159546.832,30.65421098523111,21.59094532193143,310.0,164.07668198883223,248.98807786335857,148.99423985761806,163.67387345629348,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.456314879025388,-67.87261841059409,262854.9487978534,262865.6010337071,262854.9487978534,0.0,-67861.96617474037,10.652235853718594,0.0
2026-07-15 06:10:00+00:00,940.249,2917536.23206,2917536.2320600003,2177933.904788641,739602.3272713595,2917.53623206,2917.5362320599997,2917536.2320600003,0.017885919823565376,0.01609732784120884,0.0,0.0017885919823565355,0.021,0.004902672158791161,0.021,252.36914617964268,298.3118747033488,182.0,310.0,259.879829486492,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.43371865112618,True,1840878.2044686412,1840.8782044686411,B,0.0,110516660746.86328,30.699072429684247,21.62254297077377,310.0,164.18561913731125,251.9262866287374,148.98884695436723,163.68959746822313,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.467631787157355,-67.90144879180312,337055.7003199995,337070.115510604,337055.7003199995,0.0,-67887.03360119864,14.41519060448627,0.0
2026-07-15 06:20:00+00:00,962.795,2806345.5759089054,2987495.1172999996,2251232.2506303303,736262.8666696693,2987.4951172999995,2806.345575908905,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0863320105445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110722121440.73326,30.756144844648126,21.662741277997192,310.0,164.2777808265234,254.81256236814434,148.98533185656365,163.710329104785,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.478954731151518,-67.93766396497591,410354.0461616893,410372.15374827565,410354.0461616893,0.0,-67919.55637838953,18.10758658638224,0.0
2026-07-15 06:30:00+00:00,982.623,2525993.6166873747,3049020.21162,2285020.9094207827,763999.3021992175,3049.0202116200003,2525.9936166873745,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0889256021377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110947832600.86176,30.818842389128264,21.70690158130241,310.0,164.30631033404882,257.56121295119254,148.9826548645197,163.73291829977856,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.490284266514461,-67.97721217765925,444142.7049521414,444162.47905848303,444142.7049521414,0.0,-67957.43807131762,19.774106341632432,0.0
2026-07-15 06:40:00+00:00,1000.153,2525866.501404475,3103414.74982,2291869.8706644643,811544.8791555357,3103.41474982,2525.866501404475,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0906856246637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111177629223.58755,30.882674784329875,21.75186120382311,310.0,164.32567058183454,260.17131381634647,148.98040848862323,163.75550921606705,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.501620496146904,-68.01737779465527,450991.6661958232,451011.74900432123,450991.6661958232,0.0,-67997.29498615727,20.082808498002123,0.0
2026-07-15 06:50:00+00:00,1015.726,2525780.2404569443,3151736.83444,2293742.713973789,857994.1204662109,3151.7368344399997,2525.7802404569443,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0922833480916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111408525417.51772,30.946812615977144,21.797035957035014,310.0,164.34324553954139,262.65014450197424,148.97847104406915,163.77783332540506,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.512963439721644,-68.05766144843851,452864.50950514775,452884.6513320394,452864.50950514775,0.0,-68037.5196215469,20.14182689160225,0.0
2026-07-15 07:00:00+00:00,1029.617,2525701.9340201947,3194839.7739799996,2294576.5724651623,900263.2015148373,3194.83977398,2525.7019340201946,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0938331193197,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111639897751.81636,31.01108270883788,21.842303866930337,310.0,164.36029302305064,265.00430727523803,148.97680613470456,163.79984766844598,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.524313099757608,-68.09796021578661,453698.36799652094,453718.517380195,453698.36799652094,0.0,-68077.81083211256,20.14938367405557,0.0
2026-07-15 07:10:00+00:00,1042.052,2525625.9778039497,3233424.8328799997,2295191.704092449,938233.1287875506,3233.4248328799995,2525.62597780395,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0953537790396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111871614986.97246,31.075448607492348,21.887639256548262,310.0,164.3770202799698,267.24007211610876,148.97540591659813,163.8215472512479,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.535669475620637,-68.13825517817078,454313.49962380773,454333.64710499975,454313.49962380773,0.0,-68118.10769697872,20.147481192048872,0.0
2026-07-15 07:20:00+00:00,1053.219,2525551.4484007894,3268075.36386,2295740.0959208943,972335.2679391056,3268.07536386,2525.5514484007895,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0968478159583,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112103637082.32033,31.139899189533423,21.933034291947674,310.0,164.39345468607544,269.36339365112855,148.9742701091104,163.84293290699716,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.547032566159542,-68.17854323343553,454861.891452253,454882.03547988535,454861.891452253,0.0,-68158.39920580317,20.144027632355574,0.0
2026-07-15 07:30:00+00:00,1063.274,2525478.223834933,3299275.4255599994,2296248.579519044,1003026.8460409553,3299.2754255599993,2525.4782238349326,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0983154663622,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112335940097.2123,31.204427804781194,21.978484289149876,310.0,164.40959884051847,271.3799270249067,148.97339982775233,163.86400605555923,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.558402370141899,-68.21882389414479,455370.3750504031,455390.51538075774,455370.3750504031,0.0,-68198.68356379017,20.140330354624894,0.0
2026-07-15 07:40:00+00:00,1072.347,2525406.2925245874,3327428.40018,2296723.5526760127,1030704.8475039871,3327.4284001799997,2525.4062925245876,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.099756798882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112568503929.82338,31.269028869395385,22.023985315240406,310.0,164.4254534982366,273.2950429638817,148.97279640962583,163.8847681062574,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.569778886333619,-68.25909715031827,455845.3482073715,455865.4848354582,455845.3482073715,0.0,-68238.96052223153,20.13662808673689,0.0
2026-07-15 07:50:00+00:00,1080.548,2525335.651104989,3352875.61112,2297167.583215577,1055708.027904423,3352.87561112,2525.335651104989,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1011718881848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112801310019.0,31.3336972275,22.06953373873656,310.0,164.44101948056684,275.11384208104334,148.9724611991954,163.90522042912636,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.581162113514978,-68.29936308815198,456289.3787469359,456309.5117158528,456289.3787469359,0.0,-68279.23011923512,20.13296891686332,0.0
2026-07-15 08:00:00+00:00,1087.972,2525266.295915559,3375911.83768,2297582.3879583306,1078329.4497216693,3375.9118376799997,2525.266295915559,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10256081768847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113034340833.6241,31.398428009340027,22.115126129681713,310.0,164.45629770510723,276.84116846105206,148.97239549736636,163.925364364063,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.59255205048346,-68.33962181089389,456704.1834896892,456724.3128510601,456704.1834896892,0.0,-68319.49244952295,20.129361370942206,0.0
2026-07-15 08:10:00+00:00,1094.697,2525198.2228668467,3396779.1091799997,2297969.4618440736,1098809.647335926,3396.7791091799995,2525.1982228668467,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1039236726821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113267579739.47914,31.463216594299762,22.16075923359768,310.0,164.4712891100368,278.48162256209224,148.97260055119085,163.94520122601793,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.603948696053987,-68.37987342316616,457091.2573754325,457111.3831815687,457091.2573754325,0.0,-68359.74761702999,20.125806136173196,0.0
2026-07-15 08:20:00+00:00,1100.792,2525131.4277777164,3415691.5284799994,2298330.2055269266,1117361.3229530728,3415.6915284799993,2525.1314277777165,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1052605375998,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113501010942.67871,31.52805859518853,22.206429960416536,310.0,164.48599462413208,280.039573468834,148.9730775540583,163.96473230664643,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.615352049058682,-68.42011802817217,457452.00105828536,457472.12336078833,457452.00105828536,0.0,-68399.9957256692,20.1223025029758,0.0
2026-07-15 08:30:00+00:00,1106.316,2525065.9065089566,3432832.16904,2298665.9507132014,1134166.2183267986,3432.8321690400003,2525.0659065089567,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10657149543744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113734619448.29883,31.592949846749676,22.252135376387063,310.0,164.50041516034597,281.5191705291383,148.97382764793176,163.98395887490642,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.626762108346552,-68.46035572722384,457787.74624456,457807.8650940858,457787.74624456,0.0,-68440.23687769804,20.118849525795667,0.0
2026-07-15 08:40:00+00:00,1111.319,2525001.6549918773,3448356.17786,2298977.9674431635,1149378.2104168367,3448.35617786,2525.0016549918773,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1078566276479,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113968391023.37946,31.657886395383183,22.297872696836006,310.0,164.51455161466072,282.9243544054993,148.97485192584114,164.002882177434,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.638178872783174,-68.50058661972953,458099.7629745224,458119.87842077523,458099.7629745224,0.0,-68480.47117347672,20.115446252806578,0.0
2026-07-15 08:50:00+00:00,1115.845,2524938.6692334265,3462400.0842999998,2299267.4673430617,1163132.616956938,3462.4000843,2524.9386692334265,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10911601413204,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114202312161.87724,31.722864489410345,22.343639279311077,310.0,164.52840486598663,284.2588675706601,148.97615143432475,164.02150343886612,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.6496023412503655,-68.54081080315285,458389.2628744203,458409.374966132,458389.2628744203,0.0,-68520.69871144119,20.112091711664107,0.0
2026-07-15 09:00:00+00:00,1119.931,2524876.945316645,3475078.69714,2299535.6067741606,1175543.0903658392,3475.07869714,2524.8769453166447,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1103497332541,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114436370051.50769,31.787880569863248,22.38943261709365,310.0,164.54197577632974,285.52626427535677,148.97772717576322,164.03982386214722,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.6610325126458765,-68.58102837306194,458657.4023055197,458677.5110904742,458657.4023055197,0.0,-68560.91958810738,20.10878495455836,0.0
2026-07-15 09:10:00+00:00,1123.611,2524816.4793999055,3486497.51634,2299783.4895262737,1186714.0268137264,3486.49751634,2524.8164793999053,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1115578618633,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114670552542.2034,31.852931261723167,22.435250333027618,310.0,164.5552651910303,286.7299200147399,148.97958011059688,164.05784462882997,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.672469385883072,-68.62123942317193,458905.2850576323,458925.3905826873,458905.2850576323,0.0,-68601.13389811694,20.105525054983445,0.0
2026-07-15 09:20:00+00:00,1126.912,2524757.267715861,3496740.32128,2300012.1693054656,1196728.1519745342,3496.74032128,2524.757267715861,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11274047531657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114904848116.06493,31.91801336557359,22.481090173640307,310.0,164.56827393901614,287.87304051868784,148.98171115943023,164.0755668993731,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.683912959890637,-68.66144404538859,459133.96483682445,459154.0671479328,459133.96483682445,0.0,-68641.34173428029,20.102311108305003,0.0
2026-07-15 09:30:00+00:00,1129.861,2524699.306570313,3505890.89134,2300222.6520982734,1205668.2392417267,3505.89089134,2524.6993065703127,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11389764750237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115139245858.73013,31.98312384964726,22.526950003540886,310.0,164.58100283306035,288.95867028995843,148.98412120502786,164.09299181343627,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.695363233612279,-68.70164232985293,459344.44762963225,459364.5467718644,459344.44762963225,0.0,-68681.54318762076,20.09914223216765,0.0
