timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 09:40:00+00:00,1132.477,2524642.5923410705,3514008.18238,2300415.8984195464,1213592.2839604537,3514.00818238,2524.6425923410707,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1150294508642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115373735432.09222,32.04825984224784,22.572827800082653,310.0,164.59345267004014,289.9897007129185,148.98681109420684,164.11012049017296,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.7068202060064435,-68.7418343649874,459537.6939509053,459557.7899684725,459537.6939509053,0.0,-68721.73834742018,20.09601756722259,0.0
2026-07-15 09:50:00+00:00,1134.78,2524587.121476772,3521154.2531999997,2300592.8254411714,1220561.4277588283,3521.1542532,2524.5871214767717,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11613595642393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115608307048.29498,32.11341862452638,22.61872164827524,310.0,164.60562423119717,290.9688777544513,148.98978163963136,164.1269540285211,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.7182838760460335,-68.78202023754343,459714.62097253004,459734.7139088081,459714.62097253004,0.0,-68761.92730126542,20.09293627801526,0.0
2026-07-15 10:00:00+00:00,1136.784,2524532.8904957576,3527372.5449600006,2300754.3090126636,1226618.235947337,3527.3725449600006,2524.532890495758,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1172172338059,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115842951444.94034,32.17859762359454,22.664629735933953,310.0,164.61751828239852,291.89880927755166,148.99303362151363,164.14349350749208,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.729754242718141,-68.82220003265014,459876.1045440221,459896.1944415755,459876.1045440221,0.0,-68802.11013509677,20.08989755337825,0.0
2026-07-15 10:10:00+00:00,1138.505,2524479.895984882,3532712.7047,2300901.185575559,1231811.5191244413,3532.7127047,2524.479895984882,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1182733512604,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116077659861.44453,32.24379440595681,22.710550349053893,310.0,164.62913557439913,292.78197198708955,148.99656778922622,164.15973998645777,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.741231305023786,-68.86237383386398,460022.9811069174,460043.0680075243,460022.9811069174,0.0,-68842.28693325707,20.086900606911513,0.0
2026-07-15 10:20:00+00:00,1139.952,2524428.134598362,3537202.6588799995,2301034.2539808354,1236168.404899164,3537.2026588799995,2524.428134598362,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1193043756882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116312424016.48473,32.309006671245754,22.756481867397365,310.0,164.64047684310432,293.62071802624143,149.0003848628297,164.1756945054363,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.752715061977655,-68.9025417232192,460156.04951219435,460176.13345687196,460156.04951219435,0.0,-68882.4577785416,20.083944677593536,0.0
2026-07-15 10:30:00+00:00,1141.136,2524377.603056581,3540876.5398399993,2301154.277201561,1239722.2626384385,3540.876539839999,2524.3776030565814,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1203103726636,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116547236086.47313,32.374232246242535,22.802422760282376,310.0,164.6515428098338,294.41728124115946,149.00448553451966,164.19135808537632,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.764205512607868,-68.9427037812757,460276.07273291965,460296.1537619479,460276.07273291965,0.0,-68922.62275224744,20.081029028253397,0.0
2026-07-15 10:40:00+00:00,1142.063,2524328.2981449515,3543752.9652200006,2301261.984004798,1242490.9812152027,3543.7529652200005,2524.3282981449515,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12129140645925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116782088685.03429,32.43946907917619,22.84837158256735,310.0,164.6623341815859,295.17378313056423,149.00887046999918,164.20673172844,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.775702655955731,-68.98286008718061,460383.77953615686,460403.85768910934,460383.77953615686,0.0,-68962.78193422814,20.078152952468372,0.0
2026-07-15 10:50:00+00:00,1142.74,2524280.216712696,3545853.6556,2301358.070466502,1244495.585133498,3545.8536556000004,2524.280216712696,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12224754006985,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117016974843.39124,32.504715234275345,22.894326970813708,310.0,164.67285165130244,295.8922384961079,149.0135403097663,164.22181641828482,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.7872064910755165,-69.02301071871173,460479.8659978609,460499.9413136265,460479.8659978609,0.0,-69002.93540294614,20.0753157655854,0.0
2026-07-15 11:00:00+00:00,1143.171,2524233.3556716996,3547191.0227399995,2301443.2014497886,1245747.8212902108,3547.1910227399994,2524.2333556716994,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1231788352364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117251887991.63861,32.56996888656628,22.940287639621943,310.0,164.6830958981345,296.57456080855707,149.01849567036962,164.23661312034446,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.798717017034239,-69.06315575233158,460564.99698114744,460585.0694979574,460564.99698114744,0.0,-69043.08323552163,20.07251680995978,0.0
2026-07-15 11:10:00+00:00,1143.359,2524187.711995307,3547774.3754599993,2301518.012015612,1246256.3634443874,3547.774375459999,2524.187711995307,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1240853524704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117486821940.86212,32.635228316906144,22.986252378133308,310.0,164.69306758770804,297.22256730408867,149.02373714555065,164.25112278210884,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.810234232911446,-69.10329526324041,460639.80754697055,460659.877302425,460639.80754697055,0.0,-69083.22550778597,20.069755454431288,0.0
2026-07-15 11:20:00+00:00,1143.304,2524143.282717142,3547603.71376,2301583.108749136,1246020.6050108643,3547.60371376,2524.1432827171416,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12496715107784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117721770866.05382,32.70049190723717,23.0322200466872,310.0,164.7027673723907,297.8379838242723,149.02926530735326,164.2653463334028,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.8217581377990175,-69.14342932542851,460704.9042804947,460724.9713115888,460704.9042804947,0.0,-69123.36229433445,20.06703109406226,0.0
2026-07-15 11:30:00+00:00,1143.007,2524100.0649299305,3546682.1405800004,2301639.0710217413,1245043.069558259,3546.6821405800006,2524.1000649299303,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.125824289184,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117956729289.78453,32.76575813605126,23.078189573626666,310.0,164.71219589155788,298.4224494126301,149.03508070716495,164.27928468666454,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.833288730800972,-69.18355801172882,460760.8665531002,460780.9308962503,460760.8665531002,0.0,-69163.49366857868,20.064343150137574,0.0
2026-07-15 11:40:00+00:00,1142.465,2524058.055784287,3545000.3470999994,2301686.452191612,1243313.8949083872,3545.0003470999995,2524.058055784287,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1266568237569,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118191692066.59663,32.83102557405462,23.12415995224486,310.0,164.7213537718601,298.97752068001734,149.0411838767032,164.2929387372233,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.844826011033284,-69.22368139386893,460808.247722971,460828.30941404105,460808.247722971,0.0,-69203.6197027989,20.061691070033703,0.0
2026-07-15 11:50:00+00:00,1141.675,2524017.2524875603,3542549.0244999994,2301725.780744256,1240823.2437557434,3542.549024499999,2524.01725248756,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1274648106323,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118426654368.08109,32.89629288002252,23.17013023786538,310.0,164.73024162748968,299.504675950451,149.04757532894848,164.30630936357574,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.856369977623705,-69.2637995425229,460847.57627561473,460867.6353499417,460847.57627561473,0.0,-69243.74046819593,20.059074326971313,0.0
2026-07-15 12:00:00+00:00,1140.633,2523977.652302614,3539315.7610199996,2301757.561378345,1237558.1996416547,3539.3157610199996,2523.977652302614,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12824830453764,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118661611668.60594,32.961558796834986,23.216099545050042,310.0,164.7388600604479,300.0053191984277,149.05425555902676,164.3193974276626,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.867920629711598,-69.30391252736278,460879.3569097038,460899.4134021237,460879.3569097038,0.0,-69283.85603494284,20.056492419942515,0.0
2026-07-15 12:10:00+00:00,1139.331,2523939.2525466518,3535275.7331399997,2301782.276036499,1233493.4571035006,3535.27573314,2523.939252546652,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12900735911614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118896559731.66331,33.02682214768426,23.26206704492768,310.0,164.74720966081202,300.48078378821884,149.06122504504356,164.33220377514402,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.879477966447784,-69.34402041710938,460904.0715678578,460924.1255127311,460904.0715678578,0.0,-69323.96647223609,20.053944873288856,0.0
2026-07-15 12:20:00+00:00,1137.761,2523902.050590027,3530404.11734,2301800.3848894513,1228603.7324505486,3530.40411734,2523.902050590027,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1297420269516,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119131494596.8068,33.09208183244633,23.308031962638438,310.0,164.75529100700203,300.932336025102,149.06848424887244,164.34472923567478,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.891041986994381,-69.38412327958271,460922.18042081,460942.2318520467,460922.18042081,0.0,-69364.07184834604,20.051431236672215,0.0
2026-07-15 12:30:00+00:00,1135.913,2523866.0438550436,3524669.88422,2301812.327269275,1222857.5569507247,3524.66988422,2523.8660438550437,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13045235959214,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119366412567.14877,33.157336824207995,23.353993574887667,310.0,164.7631046660477,301.36117852798697,149.07603361690002,164.35697462317873,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.9026126905246725,-69.42422118175172,460934.12280063384,460954.1717517184,460934.12280063384,0.0,-69404.1722306672,20.048951084521832,0.0
2026-07-15 12:40:00+00:00,1133.775,2523831.2298147744,3518035.7984999996,2301818.522560801,1216217.2759391987,3518.0357984999996,2523.8312298147744,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1311384075746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119601310197.39261,33.22258616594239,23.399951207604364,310.0,164.77065119385455,301.7684534324194,149.08387358073006,164.3689407361229,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.91419007622297,-69.46431418978317,460940.31809215987,460960.3645961756,460940.31809215987,0.0,-69444.26768576744,20.046504015728715,0.0
2026-07-15 12:50:00+00:00,1131.332,2523797.605991881,3510455.3160800003,2301819.371049113,1208635.9450308871,3510.45531608,2523.797605991881,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1318002204488,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119836184282.37323,33.2878289673259,23.4459042336992,310.0,164.77793113547037,302.1552454324938,149.09200455784816,164.38062835779107,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.925774143284485,-69.50440236908989,460941.1665804721,460961.21067012544,460941.1665804721,0.0,-69484.35827943654,20.044089653354604,0.0
2026-07-15 13:00:00+00:00,1128.567,2523765.1699574157,3501875.6869799998,2301815.2547280584,1200060.4322519414,3501.87568698,2523.7651699574158,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13243784680145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120071031846.08284,33.35306440168968,23.491852070917368,310.0,164.78494502535048,302.5225846697765,149.10042695224948,164.39203825655665,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.937364890915215,-69.54448578437818,460937.0502594174,460957.0919670615,460937.0502594174,0.0,-69524.44407673407,20.0417076441081,0.0
2026-07-15 13:10:00+00:00,1125.46,2523733.9193296474,3492234.8523999997,2301806.538070633,1190428.3143293667,3492.2348524,2523.7339193296475,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1330513342808,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120305850131.15881,33.41829170309967,23.537794179781915,310.0,164.7916933876232,302.87144947693406,149.10914115503152,164.40317118615525,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.948962318331831,-69.58456449969422,460928.33360199205,460948.37295965006,460928.33360199205,0.0,-69564.5251420362,20.039357658024528,0.0
2026-07-15 13:20:00+00:00,1121.989,2523703.8517728634,3481464.54766,2301793.5687637147,1179670.9788962854,3481.4645476600003,2523.7038517728633,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13364072961997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120540636588.81241,33.483510163559004,23.583730061623285,310.0,164.79817673635398,303.20276898337437,149.11814754495322,164.41402788595693,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.960566424761576,-69.62463857846969,460915.36429507355,460935.4013344613,460915.36429507355,0.0,-69604.60153908195,20.037039387738332,0.0
2026-07-15 13:30:00+00:00,1118.128,2523674.964996219,3469484.0963199995,2301776.678409146,1167707.4179108534,3469.4840963199995,2523.674964996219,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1342060786614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120775388869.1781,33.54871913032725,23.629659256691173,310.0,164.80439557580942,303.51742558984057,149.12744648896282,164.42460908123755,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.972177209442171,-69.66470808356631,460898.4739405049,460918.50869305315,460898.4739405049,0.0,-69644.67333101801,20.03475254829391,0.0
2026-07-15 13:40:00+00:00,1113.845,2523647.256752533,3456194.2043000003,2301756.183192496,1154438.0211075041,3456.1942043000004,2523.647256752533,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13474742638056,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121010104812.06415,33.61391800335115,23.67558134234488,310.0,164.8103504007204,303.8162573185482,149.13703834269555,164.4349154834498,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.983794671621723,-69.70477307731927,460877.9787238551,460898.01122073154,460877.9787238551,0.0,-69684.74058044283,20.032496876447112,0.0
2026-07-15 13:50:00+00:00,1109.106,2523620.72483714,3441489.37164,2301732.384524812,1139756.987115188,3441.48937164,2523.62072483714,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13526481690997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121244782438.08818,33.67910623280227,23.721495931318994,310.0,164.81604169654398,304.10006004512576,149.14692345094292,164.44494779049376,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-7.995418810558653,-69.7448336215807,460854.18005617097,460874.21032830165,460854.18005617097,0.0,-69724.80334945,20.030272130694357,0.0
2026-07-15 14:00:00+00:00,1103.87,2523595.3670867025,3425242.377799999,2301705.569648485,1123536.8081515138,3425.242377799999,2523.5953670867025,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1357582935628,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121479419940.17628,33.74428331671564,23.767402670060186,310.0,164.8214699397249,304.3695896183021,149.1571021480954,164.45470668698667,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.007049625521613,-69.78488977776007,460827.36517984414,460847.39325793384,460827.36517984414,0.0,-69764.86169967038,20.02807808968646,0.0
2026-07-15 14:10:00+00:00,1098.091,2523571.1813780563,3407310.4875399997,2301676.012215218,1105634.4753247816,3407.3104875399995,2523.5711813780563,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1362278988565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121714015675.40884,33.80944879872468,23.81330123713185,310.0,164.82663559795566,304.6255638729881,149.16757475855923,164.4641928445325,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.018687115789424,-69.82494160686274,460797.8077465767,460817.83366112807,460797.8077465767,0.0,-69804.91569231136,20.02591455137008,0.0
2026-07-15 14:20:00+00:00,1091.714,2523548.165627056,3387523.039159999,2301643.972856335,1085879.0663036644,3387.5230391599994,2523.548165627056,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13667367453655,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121948568157.20854,33.87460226589126,23.859191341685698,310.0,164.83153913043589,304.8686645421125,149.1783415971497,164.47340692199055,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.030331280651014,-69.86498916953188,460765.7683876938,460785.7921690283,460765.7683876938,0.0,-69844.96538819734,20.023781334544765,0.0
2026-07-15 14:30:00+00:00,1084.676,2523526.3177874004,3365684.5474399994,2301609.6997114643,1064074.847728535,3365.6845474399993,2523.5263177874003,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13709566159963,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122183076047.84555,33.939743346623764,23.905072721995392,310.0,164.8361809881301,305.0995390723052,149.18940296946118,164.4823495657434,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.041982119405361,-69.9050325260858,460731.4952428233,460751.51692110026,460731.4952428233,0.0,-69885.01084780885,20.021678276956663,0.0
2026-07-15 14:40:00+00:00,1076.904,2523505.6358495164,3341568.4977599997,2301573.4289358784,1039995.0688241213,3341.56849776,2523.5056358495162,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13749390031734,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122417538151.2471,34.00487170867975,23.950945144049747,310.0,164.84056161402472,305.31880234826275,149.2007591722156,164.49102140996453,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.053639631361452,-69.94507173655462,460695.22446723736,460715.24407247175,460695.22446723736,0.0,-69925.05213132023,20.019605234396295,0.0
2026-07-15 14:50:00+00:00,1068.313,2523486.1178393727,3314911.1402200004,2301535.3851904892,1013375.7550295112,3314.9111402200006,2523.4861178393726,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.137868430259,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122651953406.10103,34.06998705725029,23.996808400203438,310.0,164.84468144338314,305.52703833039027,149.21241049359088,164.49942307688494,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.065303815838238,-69.98510686071621,460657.1807218481,460677.1982839289,460657.1807218481,0.0,-69965.08929863543,20.017562080785865,0.0
2026-07-15 15:00:00+00:00,1058.8,2523467.7618173803,3285392.872,2301495.7821125416,983897.0898874584,3285.392872,2523.4677618173805,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1382192903151,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122886320879.24171,34.1350891331227,24.04266230788296,310.0,164.84854090399986,305.72480161008,149.2243572135297,164.50755517705898,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.076974672164594,-70.02513795813158,460617.57764390064,460637.5931926083,460617.57764390064,0.0,-70005.12240942393,20.015548707655398,0.0
2026-07-15 15:10:00+00:00,1048.248,2523450.5658772364,3252650.64912,2301454.8227473684,951195.8263726318,3252.6506491200003,2523.4505658772364,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1385465187199,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123120639759.29506,34.20017771091529,24.08850670834329,310.0,164.85214041645324,305.91261888676985,149.23659960403023,164.5154183096296,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.08865219967929,-70.06516508817366,460576.61827872717,460596.6318437482,460576.61827872717,0.0,-70045.1515231526,20.01356502105773,0.0
2026-07-15 15:20:00+00:00,1036.513,2523434.5281448094,3216237.64822,2301412.6999970293,914824.9482229706,3216.2376482199998,2523.4345281448095,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13885015307477,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123354909350.59262,34.26525259738684,24.134341465477142,310.0,164.8554803943564,306.0909903707154,149.24913792941962,164.52301306259267,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.100336397730967,-70.10518831006372,460534.49552838807,460554.5071393331,460534.49552838807,0.0,-70085.17669911869,20.01161094503186,0.0
2026-07-15 15:30:00+00:00,1023.426,2523419.646777016,3175629.47244,2301369.597028646,874259.875411354,3175.62947244,2523.419646777016,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1391302303702,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123589129067.33073,34.33031362981409,24.18016646467226,310.0,164.85856124460653,306.26039111521203,149.26197244661125,164.53034001306023,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.112027265678117,-70.14520768290137,460491.3925600049,460511.4022464237,460491.3925600049,0.0,-70125.19799648254,20.00968641882355,0.0
2026-07-15 15:40:00+00:00,1008.783,2523405.9199607163,3130193.1220199997,2301325.6876638355,828867.4343561642,3130.1931220199995,2523.4059199607163,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.139386787009,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123823298427.96327,34.395360674434244,24.225981611714328,310.0,164.86138336763287,306.42127228181437,149.2751034053465,164.53739972752317,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.123724802889067,-70.18522326569386,460447.48319519404,460467.4909865903,460447.48319519404,0.0,-70165.21547429764,20.007791396215907,0.0
2026-07-15 15:50:00+00:00,992.334,2523393.345911593,3079152.8619599994,2301281.1367586553,777871.7252013441,3079.1528619599994,2523.3933459115933,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13961985882804,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124057417049.82236,34.460393624950655,24.271786831734516,310.0,164.86394715764246,306.5740623419244,149.28853104842221,164.5441927621126,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.135429008741964,-70.22523511738454,460402.93229001435,460422.93821585964,460402.93229001435,0.0,-70205.22919153923,20.00592584531114,0.0
2026-07-15 16:00:00+00:00,973.776,2523381.9228730863,3021568.50144,2301236.1005678126,720332.4008721872,3021.5685014399996,2523.3819228730863,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13982948112096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124291484643.95758,34.52541240109933,24.317582068199783,310.0,164.86625300286437,306.71916821794724,149.30225561190423,164.5507196628604,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.147139882624776,-70.26524329688006,460357.8960991713,460377.90018891904,460357.8960991713,0.0,-70245.23920713231,20.00408974774473,0.0
2026-07-15 16:10:00+00:00,952.733,2523371.6491152695,2956273.3350199996,2301190.727093577,655082.6079264227,2956.2733350199996,2523.3716491152695,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1400156886598,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124525501010.18456,34.59041694727349,24.363367281944136,310.0,164.868301285792,306.85697636705453,149.3162773253284,164.55698096595856,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.15885742393529,-70.30524786307643,460312.5226249357,460332.52490803396,460312.5226249357,0.0,-70285.24557997822,20.002283098219777,0.0
2026-07-15 16:20:00+00:00,928.736,2523362.5229338,2881812.0838399995,2301145.1564215804,580666.9274184192,2881.8120838399996,2523.3625229338,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1401785157172,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124759466032.33493,34.655407231204144,24.409142450239273,310.0,164.87009238342358,306.98785381044144,149.33059641188913,164.56297719801762,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.170581632081104,-70.3452488748839,460266.95195293915,460286.9524588429,460266.95195293915,0.0,-70325.24836898019,20.000505903706653,0.0
2026-07-15 16:30:00+00:00,901.195,2523354.5426488235,2796354.0132999998,2301099.521043054,495254.49225694593,2796.3540132999997,2523.3545426488236,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14031799608784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124993379673.69974,34.720383242694375,24.454907565903106,310.0,164.8716266675002,307.11214911081964,149.34521308861673,164.56870887632357,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.182312506479645,-70.38524639125046,460221.3165744124,460241.31533259567,460221.3165744124,0.0,-70365.24763306719,19.998758183268365,0.0
2026-07-15 16:40:00+00:00,869.358,2523347.706603931,2697565.7125199996,2301053.946163739,396511.7663562605,2697.5657125199996,2523.347706603931,2697565.7125199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14043416310983,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125227241972.65807,34.785344992405015,24.50066263644449,310.0,164.8729045047424,307.23019330074817,149.36012756654364,164.57417650909383,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.194050046558177,-70.42524047118465,460175.741695098,460195.7387350651,460175.741695098,0.0,-70405.24343121756,19.997039967085584,0.0
2026-07-15 16:50:00+00:00,832.259,2523342.0131651037,2582449.7414599997,2301008.550003163,281441.19145683665,2582.4497414599996,2523.3420131651037,2582449.7414599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14052704968634,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125461053038.48529,34.85029251069036,24.5464076832431,310.0,164.8739262570841,307.342300764276,149.37534005086093,164.57938059573183,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.205794251753806,-70.46523117377671,460130.3455345219,460150.34088581795,460130.3455345219,0.0,-70445.2358224807,19.99535129602009,0.0
2026-07-15 17:00:00+00:00,788.644,2447115.0133599997,2447115.0133599997,2293975.0292735985,153139.9840864013,2447.11501336,2447.11501336,2447115.0133599997,0.020365653060888562,0.018329087754799706,0.0,0.0020365653060888562,0.021,0.002670912245200295,0.021,257.16267215374097,304.41999823620563,182.0,310.0,266.1132725606751,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3083936530511,True,1840878.2044686412,1840.8782044686411,B,0.0,125690620215.11568,34.914061170865466,24.591322414721812,310.0,164.86874571609962,307.4481296459275,149.39019034872854,164.58408619947915,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.217545001142948,-70.50449633484988,453096.82480495726,453116.4573854938,453096.82480495726,0.0,-70484.86375431332,19.63258053654863,0.0
2026-07-15 17:10:00+00:00,736.873,2286472.70662,2286472.70662,2270118.4657477317,16354.2408722681,2286.47270662,2286.47270662,2286472.70662,0.01867403123291538,0.016806628109623842,0.0,0.0018674031232915368,0.021,0.0041933718903761595,0.021,254.10693122616843,300.4315842256801,182.0,310.0,262.0437861481119,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38946958519853,True,1840878.2044686412,1840.8782044686411,B,0.0,125905850632.08337,34.97384739780094,24.633432164582615,310.0,164.8525269243115,307.5468051249313,149.40336744352567,164.58775776300027,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.229301884975893,-70.54130299767446,429240.2612790907,429258.664610503,429240.2612790907,0.0,-70522.89966626215,18.403331412308034,0.0
2026-07-15 17:20:00+00:00,674.811,2093898.0443400005,2093898.0443400003,2093898.0443400005,0.0,2093.89804434,2093.8980443400005,2093898.0443400003,0.01615958512995165,0.014543626616956486,0.0,0.0016159585129951644,0.021,0.006456373383043515,0.021,247.98855277654374,292.9358466074536,182.0,310.0,254.38794220281858,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.54958288372399,True,1840878.2044686412,1840.8782044686411,B,0.0,126095609714.22502,35.02655825395139,24.670558457396517,310.0,164.826035378318,307.637391101676,149.41364650248954,164.5898237801019,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.241064175536573,-70.57374336408212,386822.66008362384,386838.8802668277,386822.66008362384,0.0,-70557.52318087826,16.220183203869965,0.0
2026-07-15 17:30:00+00:00,599.72,1860895.1768,1860895.1768,1860895.1768,0.0,1860.8951768,1860.8951768,1860895.1768,0.01293428797430912,0.012795158544701599,0.0,0.00013912942960752142,0.021,0.008204841455298402,0.021,246.04237179297232,285.3030147409885,182.0,310.0,246.58154818312403,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.72315259431483,True,1840878.2044686412,1840.8782044686411,B,0.0,126177140289.91931,35.0492056360887,24.686509883764884,310.0,164.65984744045062,307.6795216143102,149.41285879871398,164.58490822203754,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-8.25282878328639,-70.58764649889925,206464.98775530764,206471.9393227162,206464.98775530764,0.0,-70580.6949314907,6.951567408556002,0.0
2026-07-15 17:40:00+00:00,508.316,1577274.04904,1577274.04904,1561700.9796554567,15573.069384543225,1577.27404904,1577.27404904,1577274.04904,0.010626858629130813,0.010626858629130813,0.0019186521496720942,0.0,0.021,0.008454489221197094,0.021,245.03267778365495,283.78982997094937,182.0,310.0,245.03267778365495,138.26564697654396,1681241.5704819143,1681.2415704819143,1559342.8420140494,1559.3428420140494,121898.72846786499,121.89872846786498,0.0,194.75883977759275,False,1840878.2044686412,1840.8782044686411,C*,-159636.63398672687,126063072022.9447,35.01752000637353,24.66419247037588,,,307.4421271540496,149.38305531886436,168.0367833805786,121898.72846786499,121.89872846786498,159636.63398672687,159.63663398672688,0.0,3.713858380448073e-06,-8.264590394615988,-70.56966797759344,2358.1376414074184,2354.618154442811,2358.1376414074184,121898.72846786499,-70573.18746455805,-3.519486964607495,0.0
2026-07-15 17:50:00+00:00,397.457,1233285.22358,1233285.22358,1157338.4076217394,75946.81595826056,1233.28522358,1233.28522358,1233285.22358,0.008179121140955817,0.008179121140955817,0.0048572615394918035,0.0,0.021,0.00796361731955238,0.021,244.63776028165827,283.404077823064,182.0,310.0,244.63776028165825,136.23352463667499,1494197.084267985,1494.197084267985,1154980.3506978098,1154.9803506978099,339216.7335701752,339.21673357017517,0.0,194.76800553078814,False,1840878.2044686412,1840.8782044686411,C*,-346681.1202006561,125818637336.74214,34.94962148242837,24.61636891625974,,,306.48535626268836,149.33549392503647,172.26937434422075,339216.7335701752,339.21673357017517,346681.1202006561,346.6811202006561,0.0,3.713858380448073e-06,-8.27634521954422,-70.52894956938859,2358.0569239295874,2354.5394686297514,2358.0569239295874,339216.7335701752,-70532.46702468843,-3.5174552998505533,0.0
2026-07-15 18:00:00+00:00,267.062,828677.36228,828677.36228,612380.101600644,216297.26067935606,828.67736228,828.67736228,828677.36228,0.005462311823365478,0.005462311823365478,0.011021412254816775,0.0,0.021,0.004516275921817747,0.021,244.83298172309125,283.5947651286645,182.0,310.0,244.83298172309125,130.5699520638957,972899.7188351958,972.8997188351958,610022.9980768848,610.0229980768847,362876.7207583109,362.8767207583109,0.0,194.76347119752725,False,1840878.2044686412,1840.8782044686411,C*,-867978.4856334454,125560032458.85382,34.87778679412606,24.56577296948752,,,304.10493602000815,149.28623269077409,176.4879287305796,362876.7207583109,362.8767207583109,867978.4856334454,867.9784856334454,0.0,3.713858380448073e-06,-8.288092719097188,-70.48499731781133,2357.103523759244,2353.588262254052,2357.103523759244,362876.7207583109,-70488.5125793165,-3.5152615051774774,0.0
2026-07-15 18:10:00+00:00,129.499,401827.6270599999,401827.62705999997,0.0,401827.62705999997,401.82762706,401.8276270599999,401827.62705999997,0.002656683528399966,0.0,0.021,0.002656683528399966,0.021,0.0,0.021,215.09855482971,258.3705738328061,182.0,310.0,218.9489863977941,125.24766073202174,483015.213301239,483.015213301239,0.0,0.0,483015.213301239,483.015213301239,0.0,195.42330395660207,False,1840878.2044686412,1840.8782044686411,D*,-1357862.9911674021,125225797315.2732,34.784943698686995,24.500379989772288,310.0,184.66246333993234,300.16165140229947,149.42072027621842,180.11503708180322,483015.213301239,483.015213301239,1357862.9911674021,1357.862991167402,0.0,3.713858380448073e-06,-8.299830785131075,-70.42839620332225,0.0,0.0,0.0,483015.213301239,-74043.35933314002,-3614.96312981777,0.0
2026-07-15 18:20:00+00:00,27.292,84685.43847999998,84685.43848,79571.35745231877,5114.081027681226,84.68543848,84.68543847999999,84685.43848,0.0003834182952859132,0.0003834182952859132,0.008757444017326402,0.0,0.021,0.011859137687387685,0.021,218.9379735225149,258.3598672487137,182.0,310.0,218.9379735225149,125.58993889600721,514519.8338985591,514.5198338985591,77216.60811064608,77.21660811064608,437303.225787913,437.303225787913,0.0,195.42361026112565,False,1840878.2044686412,1840.8782044686411,C*,-1326358.3705700822,124922600131.60988,34.70072225878052,24.441059575202452,,,298.8008485790097,149.40374655255206,182.31438272769026,437303.225787913,437.303225787913,1326358.3705700822,1326.3583705700821,0.0,3.713858380448073e-06,-8.31156022732097,-70.3766531393601,2354.749341672694,2351.2394884151,2354.749341672694,437303.225787913,-70380.1629926177,-3.5098532575939316,0.0
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008472423061973879,0.0,0.021,0.012527576938026122,0.021,161.2904446434222,202.6322296367723,182.0,,161.2904446434222,130.86781991615837,1000316.6406873068,1000.3166406873067,0.0,0.0,1000316.6406873068,1000.3166406873067,0.0,197.34358512548914,False,1840878.2044686412,1840.8782044686411,D*,-840561.5637813344,124322410147.1975,34.53400281866597,24.323632631238684,162.51550774302,258.46550702364993,296.37967788594005,149.3954502833872,181.26200527097328,1000316.6406873068,1000.3166406873067,840561.5637813344,840.5615637813345,0.0,3.713858380448073e-06,-8.323272362663639,-70.27281205601942,0.0,70272.81205601942,0.0,1000316.6406873068,0.0,70272.81205601942,0.0
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009303665602956998,0.0,0.021,0.011696334397043004,0.021,166.84970126068652,207.97759932952877,182.0,,166.84970126068652,134.4479903571503,1329849.5273425546,1329.8495273425547,0.0,0.0,1329849.5273425546,1329.8495273425547,0.0,197.12968888777127,False,1840878.2044686412,1840.8782044686411,D*,-511028.67712608655,123524500430.79196,34.312361230775544,24.16752189632159,167.8177856448401,252.52980179622736,293.8277239004804,149.39469747567833,180.454402063702,1329849.5273425546,1329.8495273425547,511028.67712608655,511.02867712608656,0.0,3.713858380448073e-06,-8.334961590031794,-70.13536420893443,0.0,70135.36420893444,0.0,1329849.5273425546,0.0,70135.36420893444,0.0
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009811755288311248,0.0,0.021,0.011188244711688753,0.021,165.3683574757304,206.5526220520262,182.0,,165.3683574757304,135.13234818324193,1392840.4976480356,1392.8404976480356,0.0,0.0,1392840.4976480356,1392.8404976480356,0.0,197.18605784957364,False,1840878.2044686412,1840.8782044686411,D*,-448037.70682060556,122688796132.20314,34.08022114783421,24.004016665662416,166.23201340235084,249.09428840924656,291.1685868521165,149.40739845278463,179.61115474977356,1392840.4976480356,1392.8404976480356,448037.70682060556,448.03770682060554,0.0,3.713858380448073e-06,-8.346626821653519,-69.99138973034583,0.0,69991.38973034584,0.0,1392840.4976480356,0.0,69991.38973034584,0.0
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010191333516456248,0.0,0.021,0.010808666483543753,0.021,165.04016312978334,206.23697721843766,182.0,,165.04016312978334,135.37049469344353,1414760.433653056,1414.760433653056,0.0,0.0,1414760.433653056,1414.760433653056,0.0,197.19860790837157,False,1840878.2044686412,1840.8782044686411,D*,-426117.7708155853,121839939872.0113,33.84442774222536,23.837938258678616,165.82744542012784,246.06663163295252,288.48006435069533,149.43008088307812,178.79044475297292,1414760.433653056,1414.760433653056,426117.7708155853,426.1177708155853,0.0,3.713858380448073e-06,-8.35826768313151,-69.84516886794759,0.0,69845.16886794759,0.0,1414760.433653056,0.0,69845.16886794759,0.0
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010537947426526974,0.0,0.021,0.010462052573473027,0.021,164.65798013422432,205.8694362848898,182.0,,164.65798013422432,135.4616414742278,1423149.9397607169,1423.149939760717,0.0,0.0,1423149.9397607169,1423.149939760717,0.0,197.21325060793737,False,1840878.2044686412,1840.8782044686411,D*,-417728.26470792433,120986049908.15488,33.60723608559858,23.670875009472343,165.3806384799767,243.24337651457114,285.77952247132487,149.4621045156765,177.99072957311563,1423149.9397607169,1423.149939760717,417728.26470792433,417.7282647079243,0.0,3.713858380448073e-06,-8.369884031520787,-69.69809033565316,0.0,69698.09033565316,0.0,1423149.9397607169,0.0,69698.09033565316,0.0
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010883810266274831,0.0,0.021,0.01011618973372517,0.021,164.31724577933858,205.54178157060448,182.0,,164.31724577933858,135.51448832252188,1428014.170320689,1428.014170320689,0.0,0.0,1428014.170320689,1428.014170320689,0.0,197.2263308180604,False,1840878.2044686412,1840.8782044686411,D*,-412864.0341479522,120129241405.96246,33.36923372387846,23.503240749341973,164.97937448781667,240.48984197881288,283.07451663859183,149.50344639160184,177.21343834582052,1428014.170320689,1428.014170320689,412864.0341479522,412.8640341479522,0.0,3.713858380448073e-06,-8.381475784518761,-69.55051798784828,0.0,69550.51798784827,0.0,1428014.170320689,0.0,69550.51798784827,0.0
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011242986513281213,0.0,0.021,0.009757013486718789,0.021,163.98939156520785,205.2265353247256,182.0,,163.98939156520785,135.55205393148196,1431471.8558592987,1431.4718558592988,0.0,0.0,1431471.8558592987,1431.4718558592988,0.0,197.23893933529698,False,1840878.2044686412,1840.8782044686411,D*,-409406.3486093425,119270358292.44688,33.13065508123525,23.335200592289095,164.5926998108904,237.76711745299133,280.36782433068146,149.55443322317066,176.45823729825543,1431471.8558592987,1431.4718558592988,409406.3486093425,409.40634860934244,0.0,3.713858380448073e-06,-8.393042883911756,-69.40259635796558,0.0,69402.59635796558,0.0,1431471.8558592987,0.0,69402.59635796558,0.0
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011621815168755097,0.0,0.021,0.009378184831244904,0.021,163.67187238011576,204.9212479526316,182.0,,163.67187238011576,135.58321315541752,1434339.8726698558,1434.3398726698558,0.0,0.0,1434339.8726698558,1434.3398726698558,0.0,197.251171680901,False,1840878.2044686412,1840.8782044686411,D*,-406538.33179878537,118409754368.84497,32.89159843579027,23.166823759392187,164.2173557539577,235.06002302921362,277.66066295794906,149.61551046351804,175.72456060303352,1434339.8726698558,1434.3398726698558,406538.33179878537,406.53833179878535,0.0,3.713858380448073e-06,-8.404585281550814,-69.25438583434601,0.0,69254.38583434602,0.0,1434339.8726698558,0.0,69254.38583434602,0.0
