timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01202422660621513,0.0,0.021,0.008975773393784872,0.021,163.362916118248,204.6242137587428,182.0,,163.362916118248,135.61062275097515,1436862.7590226238,1436.8627590226238,0.0,0.0,1436862.7590226238,1436.8627590226238,0.0,197.26309426799875,False,1840878.2044686412,1840.8782044686411,D*,-404015.44544601743,117547636713.4314,32.6521213092865,22.998150765437543,163.85145228672388,232.3625924881514,274.9536172327709,149.68717283513868,175.0117543044256,1436862.7590226238,1436.8627590226238,404015.44544601743,404.01544544601745,0.0,3.713858380448073e-06,-8.416102935150704,-69.10592159934271,0.0,69105.9215993427,0.0,1436862.7590226238,0.0,69105.9215993427,0.0
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012453479652938436,0.0,0.021,0.008546520347061565,0.021,163.06191772945365,204.33484946313575,182.0,,163.06191772945365,135.63504151569092,1439110.3576098888,1439.1103576098888,0.0,0.0,1439110.3576098888,1439.1103576098888,0.0,197.27472886776565,False,1840878.2044686412,1840.8782044686411,D*,-401767.8468587524,116684170498.86546,32.41226958301819,22.829213926393635,163.4944941716601,229.67114042920653,272.2469784375764,149.76993514789794,174.31916706300527,1439110.3576098888,1439.1103576098888,401767.8468587524,401.7678468587524,0.0,3.713858380448073e-06,-8.427595807093601,-68.9572316573758,0.0,68957.2316573758,0.0,1439110.3576098888,0.0,68957.2316573758,0.0
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012913008101112863,0.0,0.021,0.008086991898887138,0.021,162.76846036060698,204.05275288218124,182.0,,162.76846036060698,135.6565945949085,1441094.1872984313,1441.0941872984313,0.0,0.0,1441094.1872984313,1441.0941872984313,0.0,197.28609015033697,False,1840878.2044686412,1840.8782044686411,D*,-399784.0171702099,115819513986.4864,32.17208721846845,22.660044206031753,163.1462637860676,226.98302593661543,269.5408483228577,149.8643217525564,173.64616904900512,1441094.1872984313,1441.0941872984313,399784.0171702099,399.7840171702099,0.0,3.713858380448073e-06,-8.43906386423493,-68.80834284798155,0.0,68808.34284798155,0.0,1441094.1872984313,0.0,68808.34284798155,0.0
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013406644305649477,0.0,0.021,0.0075933556943505245,0.021,162.48222660971206,203.7776175609068,182.0,,162.48222660971206,135.6751808642206,1442804.9402023824,1442.8049402023823,0.0,0.0,1442804.9402023824,1442.8049402023823,0.0,197.29718906321284,False,1840878.2044686412,1840.8782044686411,D*,-398073.2642662588,114953831022.36497,31.931619728434715,22.49067366077382,162.8067123928625,224.29576762272643,266.83517492927984,149.97085750044118,172.99216138860064,1442804.9402023824,1442.8049402023823,398073.2642662588,398.07326426625883,0.0,3.713858380448073e-06,-8.450507078066742,-68.6592829908718,0.0,68659.2829908718,0.0,1442804.9402023824,0.0,68659.2829908718,0.0
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013938854239114009,0.0,0.021,0.007061145760885993,0.021,162.20288489097064,203.5091235191188,182.0,,162.20288489097064,135.6905334914861,1444218.0560481008,1444.2180560481008,0.0,0.0,1444218.0560481008,1444.2180560481008,0.0,197.30803721250317,False,1840878.2044686412,1840.8782044686411,D*,-396660.1484205404,114087300188.73611,31.690916719093366,22.321137230166705,162.4758391071892,221.6068082297627,264.12976539476614,150.09005966103348,172.35657763418658,1444218.0560481008,1444.2180560481008,396660.1484205404,396.6601484205404,0.0,3.713858380448073e-06,-8.461925425143757,-68.51008246208666,0.0,68510.08246208666,0.0,1444218.0560481008,0.0,68510.08246208666,0.0
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014514927687512207,0.0,0.021,0.006485072312487794,0.021,161.930059418842,203.24690840327762,182.0,,161.930059418842,135.70234154462423,1445304.9154310608,1445.3049154310609,0.0,0.0,1445304.9154310608,1445.3049154310609,0.0,197.318648030794,False,1840878.2044686412,1840.8782044686411,D*,-395573.28903758037,113220117239.47748,31.45003256652152,22.151473213382708,162.15367065815101,218.91378058563618,261.4242915923403,150.22243057280212,171.73888373250756,1445304.9154310608,1445.3049154310609,395573.28903758037,395.57328903758037,0.0,3.713858380448073e-06,-8.473318887577777,-68.36077460412248,0.0,68360.77460412249,0.0,1445304.9154310608,0.0,68360.77460412249,0.0
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015141111237832421,0.0,0.021,0.00585888876216758,0.021,161.66334509403214,202.99058180021234,182.0,,161.66334509403214,135.7101253216989,1446021.36470932,1446.02136470932,0.0,0.0,1446021.36470932,1446.02136470932,0.0,197.32903620484785,False,1840878.2044686412,1840.8782044686411,D*,-394856.8397593212,112352504420.65189,31.209029005736635,21.981725092780152,161.84029991928045,216.21441375626796,258.7183031791421,150.36844732479733,171.13858027048315,1446021.36470932,1446.02136470932,394856.8397593212,394.8568397593212,0.0,3.713858380448073e-06,-8.484687453799879,-68.21139733260745,0.0,68211.39733260745,0.0,1446021.36470932,0.0,68211.39733260745,0.0
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015824858764491617,0.0,0.021,0.005175141235508385,0.021,161.40227207350034,202.73969119321686,182.0,,161.40227207350034,135.7133819963357,1446321.1217772167,1446.3211217772166,0.0,0.0,1446321.1217772167,1446.3211217772166,0.0,197.33921906175374,False,1840878.2044686412,1840.8782044686411,D*,-394557.0826914245,111484711747.58556,30.967975485440434,21.81194178376326,161.5358724475736,213.50654282167514,256.0112405437842,150.52854811436129,170.55520382971116,1446321.1217772167,1446.3211217772166,394557.0826914245,394.5570826914245,0.0,3.713858380448073e-06,-8.496031119357799,-68.06199334752547,0.0,68061.99334752547,0.0,1446321.1217772167,0.0,68061.99334752547,0.0
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016575134935423858,0.0,0.021,0.004424865064576143,0.021,161.1462785521669,202.49369582009618,182.0,,161.1462785521669,135.71145378552018,1446143.6417140197,1446.1436417140196,0.0,0.0,1446143.6417140197,1446.1436417140196,0.0,197.34921764531265,False,1840878.2044686412,1840.8782044686411,D*,-394734.5627546215,110617025562.55714,30.726951545154762,21.64217930909081,161.24059037837483,210.78843413881899,253.3024549975741,150.70311365010784,169.9883284718455,1446143.6417140197,1446.1436417140196,394734.5627546215,394.7345627546215,0.0,3.713858380448073e-06,-8.507349887958789,-67.91261160594566,0.0,67912.61160594565,0.0,1446143.6417140197,0.0,67912.61160594565,0.0
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017402714899610264,0.0,0.021,0.003597285100389737,0.021,160.894703046558,202.25195927793075,182.0,,160.894703046558,135.7034774716005,1445409.470591685,1445.409470591685,0.0,0.0,1445409.470591685,1445.409470591685,0.0,197.35905703717097,False,1840878.2044686412,1840.8782044686411,D*,-395468.73387695616,109749779880.20213,30.486049966722813,21.47250301860018,160.95474926929592,208.05881356328774,250.59123959684896,150.89244679163934,169.4375693717484,1445409.470591685,1445.409470591685,395468.73387695616,395.46873387695615,0.0,3.713858380448073e-06,-8.51864377283727,-67.76330927088222,0.0,67763.30927088222,0.0,1445409.470591685,0.0,67763.30927088222,0.0
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018320657522508693,0.0,0.021,0.002679342477491308,0.021,160.646729049147,202.01369636677032,182.0,,160.646729049147,135.68846815109336,1444027.9540424093,1444.0279540424094,0.0,0.0,1444027.9540424093,1444.0279540424094,0.0,197.36876854626826,False,1840878.2044686412,1840.8782044686411,D*,-396850.2504262319,108883363107.77669,30.24537864104908,21.30298890402447,160.67873349016196,205.31699111305338,247.8768669349921,151.0967485195744,168.9025860159651,1444027.9540424093,1444.0279540424094,396850.2504262319,396.85025042623187,0.0,3.713858380448073e-06,-8.529912798314333,-67.61415286238609,0.0,67614.1528623861,0.0,1444027.9540424093,0.0,67614.1528623861,0.0
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019344898693340207,0.0,0.021,0.0016551013066597939,0.021,160.4013235713598,201.77791407859434,182.0,,160.4013235713598,135.66527854372893,1441893.4919040427,1441.8934919040425,0.0,0.0,1441893.4919040427,1441.8934919040425,0.0,197.37839215489896,False,1840878.2044686412,1840.8782044686411,D*,-398984.71256459854,108018227012.63426,30.005063059065073,21.133725353475914,160.41302213871415,202.56314477375773,245.15863920899537,151.3160863671128,168.38308558072615,1441893.4919040427,1441.8934919040425,398984.71256459854,398.9847125645985,0.0,3.713858380448073e-06,-8.541157001614101,-67.46521979860408,0.0,67465.21979860408,0.0,1441893.4919040427,0.0,67465.21979860408,0.0
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020494967994967177,0.0,0.021,0.0005050320050328239,0.021,160.15716496715652,201.5433423069123,182.0,,160.15716496715652,138.99856313777508,1748702.0398275757,1748.7020398275756,0.0,0.0,1748702.0398275757,1748.7020398275756,0.0,197.3879794048566,False,1840878.2044686412,1840.8782044686411,D*,-92176.16464106552,106969005788.73772,29.71361271909381,20.928445616952615,160.15820490789363,207.27227319767096,241.8429720161277,151.57260451756454,167.68360350442293,1748702.0398275757,1748.7020398275756,92176.16464106552,92.17616464106553,0.0,3.713858380448073e-06,-8.552371099347626,-67.28458640114196,0.0,67284.58640114196,0.0,1748702.0398275757,0.0,67284.58640114196,0.0
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018617997962857805,0.0,0.021,0.0023820020371421967,0.021,160.61455430254642,201.98278258293473,182.0,,160.61455430254642,134.05102322217553,1293311.1200092824,1293.3111200092824,0.0,0.0,1293311.1200092824,1293.3111200092824,0.0,197.37002956393897,False,1840878.2044686412,1840.8782044686411,D*,-547567.0844593588,106193019116.73215,29.49806086575893,20.776624117399532,160.63952428418645,200.29461727637252,239.4209147240853,151.7700956436816,167.25014706083925,1293311.1200092824,1293.3111200092824,547567.0844593588,547.5670844593589,0.0,3.713858380448073e-06,-8.56356293414446,-67.15100878101391,0.0,67151.00878101391,0.0,1293311.1200092824,0.0,67151.00878101391,0.0
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,158.85718566443433,200.29461727637252,182.0,,158.85718566443433,139.52008845168774,1796705.2690006,1796.7052690006,0.0,0.0,1796705.2690006,1796.7052690006,0.0,197.4392359087874,False,1840878.2044686412,1840.8782044686411,D*,-44172.935468041105,105114995955.33179,29.198609987592164,20.565709292672253,158.85718566443433,206.0895119578268,236.0603491158089,152.04019846505506,166.43821966674074,1796705.2690006,1796.7052690006,44172.935468041105,44.1729354680411,0.0,3.713858380448073e-06,-8.574723834863816,-66.96540431612428,0.0,66965.40431612427,0.0,1796705.2690006,0.0,66965.40431612427,3.469446951953614e-18
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019087181103394146,0.0,0.021,0.0019128188966058557,0.021,160.57546891208946,201.94522928273983,182.0,,160.57546891208946,133.104277741654,1206168.9639957175,1206.1689639957174,0.0,0.0,1206168.9639957175,1206.1689639957174,0.0,197.37156172091233,False,1840878.2044686412,1840.8782044686411,D*,-634709.2404729237,104391294576.93436,28.99758182692621,20.42411739108333,160.59124950796607,196.69557718894865,233.80613956670118,152.23719630518377,166.07499058372792,1206168.9639957175,1206.1689639957174,634709.2404729237,634.7092404729237,0.0,3.713858380448073e-06,-8.585863974611554,-66.84083848643215,0.0,66840.83848643214,0.0,1206168.9639957175,0.0,66840.83848643214,0.0
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.108342128765,196.69557718894868,182.0,,155.108342128765,139.35753831811388,1781743.519099121,1781.743519099121,0.0,0.0,1781743.519099121,1781.743519099121,0.0,197.5890458798766,False,1840878.2044686412,1840.8782044686411,D*,-59134.685369520215,103322248465.47488,28.700624573743024,20.21495892278942,155.108342128765,202.6433331404323,230.65230663086544,152.51369143596187,165.0218764416529,1781743.519099121,1781.743519099121,59134.685369520215,59.13468536952021,0.0,3.713858380448073e-06,-8.59697343314602,-66.6567512068032,0.0,66656.7512068032,0.0,1781743.519099121,0.0,66656.7512068032,0.0
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01960970537599307,0.0,0.021,0.0013902946240069297,0.021,158.242562076737,199.7043503084276,182.0,,158.242562076737,133.43965825796963,1237038.6981301627,1237.0386981301626,0.0,0.0,1237038.6981301627,1237.0386981301626,0.0,197.46359358909234,False,1840878.2044686412,1840.8782044686411,D*,-603839.5063384785,102580025246.59679,28.494451457387996,20.069743230099817,158.2508436591583,194.02012861773133,228.46242845062207,152.7185631614717,164.5858833703412,1237038.6981301627,1237.0386981301626,603839.5063384785,603.8395063384785,0.0,3.713858380448073e-06,-8.608061601185915,-66.52900823936339,0.0,66529.0082393634,0.0,1237038.6981301627,0.0,66529.0082393634,0.0
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.31951409443306,194.02012861773136,182.0,,152.31951409443306,139.2305324569622,1770053.4030174254,1770.0534030174254,0.0,0.0,1770053.4030174254,1770.0534030174254,0.0,197.70243027983696,False,1840878.2044686412,1840.8782044686411,D*,-70824.80145121575,101517993204.78633,28.199442556885092,19.861957061885928,152.31951409443306,199.49727420474488,225.50314344905632,152.99526595222707,163.3979492344594,1770053.4030174254,1770.0534030174254,70824.80145121575,70.82480145121575,0.0,3.713858380448073e-06,-8.619119289688316,-66.34613101440303,0.0,66346.13101440303,0.0,1770053.4030174254,0.0,66346.13101440303,0.0
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,158.02692157961388,199.4972742047449,182.0,,158.02692157961388,136.80865278894862,1547134.1282828266,1547.1341282828266,0.0,0.0,1547134.1282828266,1547.1341282828266,0.0,197.4721583554494,False,1840878.2044686412,1840.8782044686411,D*,-293744.07618581457,100589712727.81664,27.941586868837955,19.680339336860904,158.02692157961388,198.0805026331683,222.76656084353314,153.24395624011717,162.84790055163043,1547134.1282828266,1547.1341282828266,293744.07618581457,293.74407618581455,0.0,3.713858380448073e-06,-8.630150353792226,-66.18638462346425,0.0,66186.38462346426,0.0,1547134.1282828266,0.0,66186.38462346426,0.0
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.55127956622513,198.0805026331683,182.0,,156.55127956622513,135.98567718878164,1471384.2360249837,1471.3842360249837,0.0,0.0,1471384.2360249837,1471.3842360249837,0.0,197.5310313606384,False,1840878.2044686412,1840.8782044686411,D*,-369493.9684436575,99706882186.20164,27.69635616283379,19.50761387453713,156.55127956622513,196.08780950386597,220.1768763926832,153.49067289730516,162.22964573463653,1471384.2360249837,1471.3842360249837,369493.9684436575,369.4939684436575,0.0,3.713858380448073e-06,-8.641156089538326,-66.03441447659128,0.0,66034.41447659128,0.0,1471384.2360249837,0.0,66034.41447659128,0.0
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.47497049816158,196.08780950386597,182.0,,154.47497049816158,136.1990611213193,1491024.927554601,1491.0249275546012,0.0,0.0,1491024.927554601,1491.0249275546012,0.0,197.61465094026173,False,1840878.2044686412,1840.8782044686411,D*,-349853.2769140401,98812267229.66888,27.447852008241355,19.33258279588164,154.47497049816158,194.55188559126384,217.66641851303422,153.74009543960202,161.4669632599212,1491024.927554601,1491.0249275546012,349853.2769140401,349.85327691404007,0.0,3.713858380448073e-06,-8.652136157593993,-65.88040833401607,0.0,65880.40833401607,0.0,1491024.927554601,0.0,65880.40833401607,0.0
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.87394374245306,194.55188559126384,182.0,,152.87394374245306,136.30904464652005,1501148.241274236,1501.148241274236,0.0,0.0,1501148.241274236,1501.148241274236,0.0,197.67975661812042,False,1840878.2044686412,1840.8782044686411,D*,-339729.9631944052,97911578284.90434,27.19766063469565,19.156363343720667,152.87394374245306,193.0908656509775,215.2377179822892,153.99000544283948,160.61533227098718,1501148.241274236,1501.148241274236,339729.9631944052,339.7299631944052,0.0,3.713858380448073e-06,-8.663090384200357,-65.72535963818068,0.0,65725.35963818067,0.0,1501148.241274236,0.0,65725.35963818067,0.0
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.35046479370098,193.0908656509775,182.0,,151.35046479370098,136.3587041415041,1505719.095372289,1505.7190953722888,0.0,0.0,1505719.095372289,1505.7190953722888,0.0,197.7422183462188,False,1840878.2044686412,1840.8782044686411,D*,-335159.10909635224,97008146827.68097,26.9467074521336,18.979607320032034,151.35046479370098,191.64918792320324,212.89191837876507,154.23941237181168,159.6920767221869,1505719.095372289,1505.7190953722888,335159.10909635224,335.15910909635227,0.0,3.713858380448073e-06,-8.67401869103465,-65.56984100574988,0.0,65569.84100574988,0.0,1505719.095372289,0.0,65569.84100574988,0.0
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.84664467089948,191.64918792320324,182.0,,149.84664467089948,136.41382808051796,1510792.9182660421,1510.792918266042,0.0,0.0,1510792.9182660421,1510.792918266042,0.0,197.80436344709253,False,1840878.2044686412,1840.8782044686411,D*,-330085.28620259906,96101671076.72134,26.694908632422596,18.802255681422693,149.84664467089948,190.24780841802877,210.62632373785073,154.48772534914013,158.7058026963435,1510792.9182660421,1510.792918266042,330085.28620259906,330.08528620259904,0.0,3.713858380448073e-06,-8.684920991232973,-65.41380118994438,0.0,65413.80118994437,0.0,1510792.9182660421,0.0,65413.80118994437,0.0
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.38437147676723,190.24780841802877,182.0,,148.38437147676723,136.47116865773796,1516070.7692078399,1516.07076920784,0.0,0.0,1516070.7692078399,1516.07076920784,0.0,197.86525978752474,False,1840878.2044686412,1840.8782044686411,D*,-324807.43526080134,95192028615.19664,26.442230170887957,18.624284477086274,148.38437147676723,188.88881146761037,208.43842106177604,154.73428033281832,157.6663259027368,1516070.7692078399,1516.07076920784,324807.43526080134,324.80743526080136,0.0,3.713858380448073e-06,-8.695797194604062,-65.25722022653144,0.0,65257.22022653145,0.0,1516070.7692078399,0.0,65257.22022653145,0.0
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.9658603742532,188.88881146761037,182.0,,146.9658603742532,136.5271740136409,1521225.7211586,1521.2257211586,0.0,0.0,1521225.7211586,1521.2257211586,0.0,197.92477653102608,False,1840878.2044686412,1840.8782044686411,D*,-319652.48331004125,94279293182.50148,26.188692550694856,18.44570813410752,146.9658603742532,187.5705339938174,206.3259388852084,154.97839109512103,156.58301241744917,1521225.7211586,1521.2257211586,319652.48331004125,319.65248331004125,0.0,3.713858380448073e-06,-8.706647213210488,-65.10011163855543,0.0,65100.111638555434,0.0,1521225.7211586,0.0,65100.111638555434,0.0
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.58941506647653,187.5705339938174,182.0,,145.58941506647653,136.58200851716555,1526272.9032781727,1526.2729032781726,0.0,0.0,1526272.9032781727,1526.2729032781726,0.0,197.9829468977932,False,1840878.2044686412,1840.8782044686411,D*,-314605.3011904685,93363529440.53458,25.934313733481826,18.266539303562503,145.58941506647653,186.29225714109853,204.2866452952592,155.2193750363341,155.46431101882973,1526272.9032781727,1526.2729032781726,314605.3011904685,314.6053011904685,0.0,3.713858380448073e-06,-8.717470961077273,-64.9424872007099,0.0,64942.487200709904,0.0,1526272.9032781727,0.0,64942.487200709904,0.0
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.25432253389977,186.29225714109853,182.0,,144.25432253389977,136.63580352718378,1531224.4063507589,1531.224406350759,0.0,0.0,1531224.4063507589,1531.224406350759,0.0,198.03976505155808,False,1840878.2044686412,1840.8782044686411,D*,-309653.79811788234,92444794796.72412,25.6791096657567,18.086789217192887,144.25432253389977,185.05340411434176,202.31835080850965,155.45655207877059,154.31788898522242,1531224.4063507589,1531.224406350759,309653.79811788234,309.65379811788233,0.0,3.713858380448073e-06,-8.728268353961333,-64.78435730436263,0.0,64784.35730436263,0.0,1531224.4063507589,0.0,64784.35730436263,0.0
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.9600164238036,185.05340411434176,182.0,,142.9600164238036,136.68850409605247,1536075.172780431,1536.075172780431,0.0,0.0,1536075.172780431,1536.075172780431,0.0,198.09522054947337,False,1840878.2044686412,1840.8782044686411,D*,-304803.0316882101,91523149693.05586,25.42309713695996,17.90646970045038,142.9600164238036,183.85333498876392,200.41891935289848,155.68924605232493,153.15070302189008,1536075.172780431,1536.075172780431,304803.0316882101,304.80303168821007,0.0,3.713858380448073e-06,-8.739039309417981,-64.62573273988818,0.0,64625.73273988818,0.0,1536075.172780431,0.0,64625.73273988818,0.0
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.70586283427616,183.85333498876392,182.0,,141.70586283427616,136.74008235601846,1540822.6375102233,1540.8226375102233,0.0,0.0,1540822.6375102233,1540.8226375102233,0.0,198.14930736840554,False,1840878.2044686412,1840.8782044686411,D*,-300055.5669584179,90598656110.54973,25.166293364041593,17.725592879898134,141.70586283427616,182.6913886438071,198.5862692629805,155.91678523195753,151.96904122415376,1540822.6375102233,1540.8226375102233,300055.5669584179,300.0555669584179,0.0,3.713858380448073e-06,-8.749783746826523,-64.46662445125574,0.0,64466.624451255746,0.0,1540822.6375102233,0.0,64466.624451255746,0.0
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.4912040908754,182.6913886438071,182.0,,140.4912040908754,136.79052253827788,1545465.3491177622,1545.4653491177621,0.0,0.0,1545465.3491177622,1545.4653491177621,0.0,198.2020220620886,False,1840878.2044686412,1840.8782044686411,D*,-295412.855350879,89671376901.07907,24.908715805855298,17.54417105248146,140.4912040908754,181.56689161625036,196.81837352708465,156.13850360107477,150.77856726692912,1545465.3491177622,1545.4653491177621,295412.855350879,295.412855350879,0.0,3.713858380448073e-06,-8.760501587399078,-64.30704343532983,0.0,64307.04343532983,0.0,1545465.3491177622,0.0,64307.04343532983,0.0
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,154.10340127080912,181.56689161625036,182.0,,154.10340127080912,132.0345598035318,1107707.9421348064,1107.7079421348064,0.0,0.0,1107707.9421348064,1107.7079421348064,0.0,176.4646861794293,False,1840878.2044686412,1840.8782044686411,D*,-733170.2623338348,89006752135.79819,24.724097815499498,17.414137467955754,154.10340127080912,180.47917862609722,195.11326125081297,156.35474790326793,151.09321489677907,1107707.9421348064,1107.7079421348064,733170.2623338348,733.1702623338348,0.0,3.713858380448073e-06,-8.771200395965948,-64.19285140121353,0.0,64192.85140121353,0.0,1107707.9421348064,0.0,64192.85140121353,3.469446951953614e-18
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.98321061492322,180.47917862609722,182.0,,152.98321061492322,130.75306391899167,989754.049986496,989.7540499864959,0.0,0.0,989754.049986496,989.7540499864959,0.0,176.49716525932666,False,1840878.2044686412,1840.8782044686411,D*,-851124.1544821452,88412899705.80629,24.559138807168413,17.297950464122824,152.98321061492322,179.00148552708075,193.52520710666943,156.5578565760277,151.2683874272489,989754.049986496,989.7540499864959,851124.1544821452,851.1241544821452,0.0,3.713858380448073e-06,-8.781882182782072,-64.0907208967442,0.0,64090.7208967442,0.0,989754.049986496,0.0,64090.7208967442,0.0
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.4610808107621,179.00148552708075,182.0,,151.4610808107621,130.9869383035109,1011280.7628387451,1011.2807628387451,0.0,0.0,1011280.7628387451,1011.2807628387451,0.0,176.5416038993646,False,1840878.2044686412,1840.8782044686411,D*,-829597.441629896,87806131248.10304,24.390592013361957,17.179236444342138,151.4610808107621,178.03521742702458,191.9820178632973,156.755789023596,151.27774821408204,1011280.7628387451,1011.2807628387451,829597.441629896,829.597441629896,0.0,3.713858380448073e-06,-8.792546574215969,-63.986348603375724,0.0,63986.34860337572,0.0,1011280.7628387451,0.0,63986.34860337572,0.0
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.46555847579103,178.03521742702458,182.0,,150.46555847579103,131.05874646857234,1017890.267136968,1017.890267136968,0.0,0.0,1017890.267136968,1017.890267136968,0.0,176.57085940808727,False,1840878.2044686412,1840.8782044686411,D*,-822987.9373316732,87195397087.82086,24.220943635505794,17.05974653634837,150.46555847579103,177.1128110434745,190.49115696092622,156.94670661338768,151.18702310994007,1017890.267136968,1017.890267136968,822987.9373316732,822.9879373316733,0.0,3.713858380448073e-06,-8.803193455272437,-63.88128633880678,0.0,63881.28633880678,0.0,1017890.267136968,0.0,63881.28633880678,0.0
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.5150798992177,177.1128110434745,182.0,,149.5150798992177,131.07998829018948,1019845.4474588776,1019.8454474588776,0.0,0.0,1019845.4474588776,1019.8454474588776,0.0,176.59893282344905,False,1840878.2044686412,1840.8782044686411,D*,-821032.7570097636,86583489819.34554,24.050969394262648,16.940027110179297,149.5150798992177,176.20646535606022,189.05324499011877,157.12996863687417,151.01042505849156,1019845.4474588776,1019.8454474588776,821032.7570097636,821.0327570097636,0.0,3.713858380448073e-06,-8.813822790924904,-63.77601391481272,0.0,63776.01391481272,0.0,1019845.4474588776,0.0,63776.01391481272,0.0
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.58101151391745,176.20646535606022,182.0,,148.58101151391745,131.1064879620827,1022284.5808795674,1022.2845808795674,0.0,0.0,1022284.5808795674,1022.2845808795674,0.0,176.6266567284556,False,1840878.2044686412,1840.8782044686411,D*,-818593.6235890738,85970119070.8178,23.88058863078272,16.82002135469023,148.58101151391745,175.33072802607373,187.6664361890223,157.30526037448513,150.7575853654633,1022284.5808795674,1022.2845808795674,818593.6235890738,818.5936235890738,0.0,3.713858380448073e-06,-8.824434538101524,-63.670483059711856,0.0,63670.483059711856,0.0,1022284.5808795674,0.0,63670.483059711856,0.0
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.67835611659171,175.33072802607373,182.0,,147.67835611659171,131.13407750686505,1024824.030462621,1024.824030462621,0.0,0.0,1024824.030462621,1024.824030462621,0.0,176.65357596787968,False,1840878.2044686412,1840.8782044686411,D*,-816054.1740060202,85355224652.54022,23.709784625705616,16.69971749378957,147.67835611659171,174.48573343525075,186.32916930179806,157.47225167773593,150.43874000665946,1024824.030462621,1024.824030462621,816054.1740060202,816.0541740060202,0.0,3.713858380448073e-06,-8.835028652302835,-63.56468520786914,0.0,63564.68520786914,0.0,1024824.030462621,0.0,63564.68520786914,0.0
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.80726540448683,174.48573343525075,182.0,,146.80726540448683,131.16098348368735,1027300.5617777252,1027.3005617777253,0.0,0.0,1027300.5617777252,1027.3005617777253,0.0,176.67967322545667,False,1840878.2044686412,1840.8782044686411,D*,-813577.642690916,84738844315.47359,23.53856786540933,16.579122913438557,146.80726540448683,173.67042647897622,185.03999763655375,157.6306218232884,150.06328134453193,1027300.5617777252,1027.3005617777253,813577.642690916,813.5776426909159,0.0,3.713858380448073e-06,-8.84560509035571,-63.45862831724348,0.0,63458.62831724348,0.0,1027300.5617777252,0.0,63458.62831724348,0.0
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.96666428679038,173.67042647897622,182.0,,145.96666428679038,131.18731339681813,1029724.0699381256,1029.7240699381255,0.0,0.0,1029724.0699381256,1029.7240699381255,0.0,176.70496848825417,False,1840878.2044686412,1840.8782044686411,D*,-811154.1345305156,84121009873.51071,23.366947187086307,16.458243838013313,145.96666428679038,172.88417817219303,183.79750755325696,157.78006898130843,149.63967072040683,1029724.0699381256,1029.7240699381255,811154.1345305156,811.1541345305156,0.0,3.713858380448073e-06,-8.856163810205533,-63.35231909894196,0.0,63352.31909894196,0.0,1029724.0699381256,0.0,63352.31909894196,0.0
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.15591613215616,172.88417817219303,182.0,,145.15591613215616,131.21308564665435,1032096.2485883076,1032.0962485883076,0.0,0.0,1032096.2485883076,1032.0962485883076,0.0,176.72946940289424,False,1840878.2044686412,1840.8782044686411,D*,-808781.9558803336,83501752124.35773,23.194931145654923,16.33708629307342,145.15591613215616,172.12638533605872,182.60032307770393,157.92030999035796,149.17555160541457,1032096.2485883076,1032.0962485883076,808781.9558803336,808.7819558803335,0.0,3.713858380448073e-06,-8.866704770855682,-63.24576390088891,0.0,63245.76390088891,0.0,1032096.2485883076,0.0,63245.76390088891,0.0
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.37441022075686,172.12638533605872,182.0,,144.37441022075686,131.23827383216155,1034414.6676738231,1034.414667673823,0.0,0.0,1034414.6676738231,1034.414667673823,0.0,176.7531835106901,False,1840878.2044686412,1840.8782044686411,D*,-806463.5367948181,82881103323.75343,23.02252870104262,16.215656589442002,144.37441022075686,171.39643138364923,181.44710685447527,158.05107997555945,148.67781786162578,1034414.6676738231,1034.414667673823,806463.5367948181,806.4635367948181,0.0,3.713858380448073e-06,-8.877227932381114,-63.1389691526041,0.0,63138.9691526041,0.0,1034414.6676738231,0.0,63138.9691526041,0.0
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,143.62152133418095,171.39643138364923,182.0,,143.62152133418095,131.2628619671595,1036677.8557641347,1036.6778557641346,0.0,0.0,1036677.8557641347,1036.6778557641346,0.0,176.77611944350502,False,1840878.2044686412,1840.8782044686411,D*,-804200.3487045065,82259096610.29495,22.849749058415263,16.09396121067308,143.62152133418095,170.69369026369537,180.33655859922993,158.17213241551366,148.1526726493585,1036677.8557641347,1036.6778557641346,804200.3487045065,804.2003487045065,0.0,3.713858380448073e-06,-8.88773325592877,-63.031941285925946,0.0,63031.94128592595,0.0,1036677.8557641347,0.0,63031.94128592595,3.469446951953614e-18
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.89661383714724,170.69369026369537,182.0,,142.89661383714724,131.2868296632056,1038883.9362272643,1038.8839362272643,0.0,0.0,1038883.9362272643,1038.8839362272643,0.0,176.79828678576834,False,1840878.2044686412,1840.8782044686411,D*,-801994.2682413768,81635766248.5586,22.67660173571072,15.972006860618082,142.89661383714724,170.017542603369,179.26741386571973,158.2832391887605,147.605683889063,1038883.9362272643,1038.8839362272643,801994.2682413768,801.9942682413769,0.0,3.713858380448073e-06,-8.898220703728018,-62.924686795495184,0.0,62924.68679549518,0.0,1038883.9362272643,0.0,62924.68679549518,0.0
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,142.1990583488119,170.017542603369,182.0,,142.1990583488119,131.3101638071186,1041031.7020747375,1041.0317020747375,0.0,0.0,1041031.7020747375,1041.0317020747375,0.0,176.81969554593155,False,1840878.2044686412,1840.8782044686411,D*,-799846.5023939037,81011147227.31375,22.5030964520316,15.849800384816536,142.1990583488119,169.3673675847947,178.23844286747268,158.3841904414739,147.04183775589186,1041031.7020747375,1041.0317020747375,799846.5023939037,799.8465023939036,0.0,3.713858380448073e-06,-8.908690239092286,-62.81721218559647,0.0,62817.212185596465,0.0,1041031.7020747375,0.0,62817.212185596465,3.469446951953614e-18
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.5282233867605,169.3673675847947,182.0,,141.5282233867605,131.3328618153592,1043120.9155074819,1043.1209155074819,0.0,0.0,1043120.9155074819,1043.1209155074819,0.0,176.84035638899795,False,1840878.2044686412,1840.8782044686411,D*,-797757.2889611593,80385274678.00926,22.329242966113682,15.72734865672315,141.5282233867605,168.742539248055,177.24844896798473,158.47479457868286,146.46558769261185,1043120.9155074819,1043.1209155074819,797757.2889611593,797.7572889611592,0.0,3.713858380448073e-06,-8.91914182640644,-62.70952388492303,0.0,62709.52388492303,0.0,1043120.9155074819,0.0,62709.52388492303,0.0
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.8834715730695,168.742539248055,182.0,,140.8834715730695,131.35490380560603,1045149.7464789073,1045.1497464789072,0.0,0.0,1045149.7464789073,1045.1497464789072,0.0,176.86028073347086,False,1840878.2044686412,1840.8782044686411,D*,-795728.4579897339,79758184830.12192,22.15505134170053,15.604658764621385,140.8834715730695,168.14243396250305,176.29626740962522,158.55487820818527,145.88089954140926,1045149.7464789073,1045.1497464789072,795728.4579897339,795.7284579897339,0.0,3.713858380448073e-06,-8.929575431143949,-62.6016284250546,0.0,62601.6284250546,0.0,1045149.7464789073,0.0,62601.6284250546,0.0
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.26416736419722,168.14243396250305,182.0,,140.26416736419722,131.37628768481846,1047118.0023373667,1047.1180023373668,0.0,0.0,1047118.0023373667,1047.1180023373668,0.0,176.87948049276378,False,1840878.2044686412,1840.8782044686411,D*,-793760.2021312745,79129914028.7195,21.980531674644304,15.481737819410036,140.26416736419722,167.56642821813597,175.38076412214306,158.62428594746794,145.2912941733576,1047118.0023373667,1047.1180023373668,793760.2021312745,793.7602021312745,0.0,3.713858380448073e-06,-8.939991019857699,-62.49353228249977,0.0,62493.53228249977,0.0,1047118.0023373667,0.0,62493.53228249977,0.0
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.66967479440584,167.56642821813597,182.0,,139.66967479440584,131.39701252215517,1049025.5974045817,1049.0255974045817,0.0,0.0,1049025.5974045817,1049.0255974045817,0.0,176.89796812315402,False,1840878.2044686412,1840.8782044686411,D*,-791852.6070640595,78500498670.27675,21.805694075076875,15.358592942045654,139.66967479440584,167.013896036292,174.5008342687763,158.68288043830114,144.69988672486753,1049025.5974045817,1049.0255974045817,791852.6070640595,791.8526070640595,0.0,3.713858380448073e-06,-8.950388560170811,-62.38524187866534,0.0,62385.24187866534,0.0,1049025.5974045817,0.0,62385.24187866534,0.0
2026-07-16 04:10:00+00:00,60.817,188711.50198,188711.50198,0.0,188711.50198,188.71150198,188.71150198,188711.50198,0.00047589157851236745,0.0,0.021,0.00047589157851236745,0.021,0.0,0.021,139.1866706329055,167.013896036292,182.0,310.0,139.09935482461384,131.4170808522927,1050872.7649820964,1050.8727649820964,0.0,0.0,1050872.7649820964,1050.8727649820964,0.0,176.91575668563001,False,1840878.2044686412,1840.8782044686411,D*,-790005.4394865448,77698685986.72273,21.582968329645205,15.201718593078773,310.0,143.03971627800217,176.63099692685583,158.7287087818352,143.9476828309363,1050872.7649820964,1050.8727649820964,790005.4394865448,790.0054394865448,0.0,3.713858380448073e-06,-8.960763413539397,-62.24912021150938,0.0,0.0,0.0,1050872.7649820964,-285481.7076079305,-223232.58739642115,0.0
2026-07-16 04:20:00+00:00,184.902,573739.8118799999,573739.8118799999,305774.2385851046,267965.57329489535,573.7398118799999,573.7398118799999,573739.8118799999,0.0014428035433021746,0.0014428035433021746,0.007302827602407677,0.0,0.021,0.012254368854290149,0.021,156.8112107247863,198.3300304536739,182.0,310.0,156.8112107247863,125.45471834087024,502073.6052611694,502.07360526116935,303697.41782421357,303.6974178242136,198376.18743695578,198.37618743695577,0.0,197.52062756959361,False,1840878.2044686412,1840.8782044686411,C*,-1338804.5992074718,77543570891.14417,21.539880803095603,15.171370383162753,,,176.46727984024258,158.72359412255736,144.70502100399577,198376.18743695578,198.37618743695577,1338804.5992074718,1338.8045992074717,0.0,3.713858380448073e-06,-8.971133861789006,-62.22268949766531,2076.820760891045,2073.717637008587,2076.820760891045,198376.18743695578,-62225.792621547764,-3.1031238824580214,0.0
2026-07-16 04:30:00+00:00,322.562,1000890.53228,1000890.53228,99281.87468569179,901608.6575943083,1000.89053228,1000.89053228,1000890.53228,0.0028043449323308903,4.336808689942018e-19,0.021,0.00280434493233089,0.021,0.0,0.021,141.32878670007534,168.8129313417327,182.0,310.0,140.9561115946444,129.03216201476275,831355.5096103159,831.355509610316,2.4710946601294762e-11,2.4710946601294763e-14,831355.5096103159,831.355509610316,0.0,176.85803270769284,False,1840878.2044686412,1840.8782044686411,D*,-1009522.6948583253,77067042689.75156,21.40751185826432,15.078137820382034,310.0,144.11951943905578,181.8966713593291,158.7410831113671,144.25592519254866,831355.5096103159,831.355509610316,1009522.6948583253,1009.5226948583253,0.0,3.713858380448073e-06,-8.98149110423337,-62.1434546661831,99281.87468569176,99285.29528881796,99281.87468569176,831355.5096103159,-62140.034063056926,3.420603126178321,0.0
2026-07-16 04:40:00+00:00,445.414,1382092.91716,1382092.91716,1245799.7490577435,136293.1681022565,1382.0929171599998,1382.0929171599998,1382092.91716,0.0035193037903173807,0.0035193037903173807,0.0016897461717495811,0.0,0.021,0.01579095003793304,0.021,143.6490694227454,185.71288961179812,182.0,310.0,143.6490694227454,133.51226736524106,1243721.9242812593,1243.7219242812594,1243721.9242812593,1243.7219242812594,0.0,0.0,0.0,198.06565176053965,False,1840878.2044686412,1840.8782044686411,C*,-597156.2801873819,77070474070.4747,21.408465019576305,15.078809168725659,,,184.38416133386485,158.71677271232156,144.32822000880213,0.0,0.0,597156.2801873819,597.1562801873819,0.0,3.713858380448073e-06,-8.991848612808068,-62.14505144817689,2077.824776484238,67864.01932008444,2077.824776484238,0.0,3641.1430954233138,65786.1945436002,0.0
2026-07-16 04:50:00+00:00,548.013,1700451.4582200001,1700451.45822,1236733.9597576219,463717.49846237805,1700.45145822,1700.4514582200002,1700451.45822,0.004389805385241261,0.004389805385241261,0.0021554108275214784,0.0,0.021,0.013535113876844553,0.020080330089607294,137.83409497065065,181.99999999999997,182.0,310.0,137.83409497065065,134.99876924296862,1380545.3696617784,1380.5453696617785,1234657.0064090623,1234.6570064090622,145888.36325271605,145.88836325271606,0.0,200.16782813124505,False,1840878.2044686412,1840.8782044686411,C*,-460332.83480686275,76946911181.45161,21.37414199484767,15.054634136115741,,,184.08015379153386,158.7001715450035,144.09198333446633,145888.36325271605,145.88836325271606,460332.83480686275,460.33283480686276,0.0,3.713858380448073e-06,-9.002202552855364,-62.12364028378108,2076.9533485595457,2073.855164686225,2076.9533485595457,145888.36325271605,-62126.73846765439,-3.0981838733059703,0.0
2026-07-16 05:00:00+00:00,632.323,1962060.3296199995,1962060.3296199997,1840878.2044686412,121182.12515135854,1962.0603296199997,1962.0603296199995,1962060.3296199997,0.0048956982870575665,0.004593326788297178,0.0,0.0003023714987603881,0.021,0.011518557440810642,0.01611188422910782,136.13460846396936,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.046607560285,True,1840878.2044686412,1840.8782044686411,B,0.0,76895964638.45607,21.35999017734891,15.044666464203749,310.0,143.30722888826048,185.97577682566958,158.69175677346252,143.963682827121,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.012555207997734,-62.11593085421854,0.0,0.0,0.0,0.0,-84910.90499257405,-22794.974138355516,0.0
2026-07-16 05:10:00+00:00,701.711,2177367.13034,2177367.13034,1918439.2957800399,258927.8345599603,2177.36713034,2177.36713034,2177367.13034,0.005380397720060528,0.0048423579480544755,0.0,0.0005380397720060525,0.021,0.013781562824734663,0.01862392077278914,136.22430988725048,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.6217966687376,True,1840878.2044686412,1840.8782044686411,B,0.0,76905230653.22437,21.362564070340103,15.046479356496562,310.0,143.9886607513706,189.86374477525692,158.67848078362422,143.93937706821342,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.022908463976778,-62.11953587426098,77561.09131139857,77562.8938214198,77561.09131139857,0.0,-62117.73336423976,1.8025100212253164,0.0
2026-07-16 05:20:00+00:00,759.267,2355959.9449799997,2355959.94498,1966176.9637522828,389782.98122771736,2355.9599449800003,2355.95994498,2355959.94498,0.005824682255836085,0.005242214030252477,0.0,0.0005824682255836083,0.021,0.015757785969747525,0.021,150.6447158432072,192.5877111556729,182.0,310.0,150.82567993145946,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7638496549999,True,1840878.2044686412,1840.8782044686411,B,0.0,76943135604.78685,21.3730932235519,15.053895445966022,310.0,144.12033273288347,194.1025836276192,158.66409147502407,143.93651325414015,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.03326315466868,-62.1281441514064,125298.75928364159,125303.0634222143,125298.75928364159,0.0,-62123.84001283369,4.304138572719239,0.0
2026-07-16 05:30:00+00:00,807.474,2505543.3735600007,2505543.37356,1991748.051892527,513795.3216674733,2505.5433735600004,2505.543373560001,2505543.37356,0.006749966620749909,0.0060749699586749185,0.0,0.0006749966620749909,0.021,0.014925030041325083,0.021,172.50160951002766,214.29594573313898,182.0,310.0,173.4123428782229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.88538303657666,True,1840878.2044686412,1840.8782044686411,B,0.0,76996377262.44405,21.387882572901123,15.064312156195486,310.0,144.1675423854495,198.41149224912076,158.6491382743023,143.93849592252303,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.04361971441963,-62.1393585057113,150869.8474238856,150875.45460103804,150869.8474238856,0.0,-62133.751328558865,5.607177152436634,0.0
2026-07-16 05:40:00+00:00,848.25,2632068.8549999995,2632068.8549999995,2021498.1907448212,610570.6642551783,2632.0688549999995,2632.0688549999995,2632068.8549999995,0.008214002956097196,0.007392602660487476,0.0,0.0008214002956097198,0.021,0.013607397339512526,0.021,196.45540172186907,238.52778643231008,182.0,310.0,198.49875577600776,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.0307736275986,True,1840878.2044686412,1840.8782044686411,B,0.0,77067461360.81555,21.4076281557821,15.078219733217715,310.0,144.21481285641227,202.83202650056646,158.63352071856534,143.9431943633954,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.053978650998792,-62.15361947496298,180619.98627618002,180627.1167608059,180619.98627618002,0.0,-62146.48899033712,7.130484625857207,0.0
2026-07-16 05:50:00+00:00,883.063,2740091.5052199997,2740091.5052199997,2063798.225170166,676293.2800498337,2740.09150522,2740.09150522,2740091.5052199997,0.010359022535338018,0.009323120281804216,0.0,0.0010359022535338016,0.021,0.011676879718195785,0.021,218.54219322350372,261.5374129894852,182.0,310.0,222.2054258023294,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.33369980731092,True,1840878.2044686412,1840.8782044686411,B,0.0,77163915629.51468,21.434421008198523,15.097090974490907,310.0,144.2804722040604,207.37843092304013,158.61695111376855,143.95115965145547,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.064340683153958,-62.17219293099601,222920.02070152483,222929.30742954134,222920.02070152483,0.0,-62162.9062029795,9.286728016508278,0.0
2026-07-16 06:00:00+00:00,913.039,2833105.23466,2833105.2346599996,2123187.111793668,709918.1228663316,2833.1052346599995,2833.10523466,2833105.2346599996,0.013313233860907428,0.011981910474816684,0.0,0.0013313233860907433,0.021,0.009018089525183317,0.021,236.33001679674103,280.9843183229459,182.0,310.0,242.15987465900508,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.82613418429042,True,1840878.2044686412,1840.8782044686411,B,0.0,77295990282.63104,21.471108411841957,15.122931330533692,310.0,144.37113108450535,212.0263205222638,158.59903285707708,143.96355980906728,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.074706812820265,-62.196777997845345,282308.9073250266,282321.19985845126,282308.9073250266,0.0,-62184.48546442069,12.292533424653811,0.0
2026-07-16 06:10:00+00:00,939.05,2913815.8069999996,2913815.8069999996,2201113.2584072165,712702.548592783,2913.8158069999995,2913.8158069999995,2913815.8069999996,0.0170252095812243,0.015322688623101871,0.0,0.0017025209581224294,0.021,0.00567731137689813,0.021,248.82452007191026,295.76954099831664,182.0,310.0,257.28335851837744,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48785827149015,True,1840878.2044686412,1840.8782044686411,B,0.0,77474803521.89647,21.520778756082354,15.157916073319361,310.0,144.48770910442,216.71589658304316,158.5793417040277,143.98166946154652,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.085078345986023,-62.22919899455034,360235.05393857555,360251.26443692803,360235.05393857555,0.0,-62212.98849619785,16.210498352484137,0.0
2026-07-16 06:20:00+00:00,961.775,2980295.7058585812,2984330.1185,2291777.313994781,692552.8045052188,2984.3301185,2980.295705858581,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.299297468057,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77707993021.344,21.58555361704,15.203539510890337,310.0,144.62040085916118,221.3657687245236,158.5576226190636,144.00633271941524,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.095456794080352,-62.270688565980024,450899.1095261402,450919.85431185504,450899.1095261402,0.0,-62249.94378026517,20.744785714858153,0.0
2026-07-16 06:30:00+00:00,981.75,2613593.2188669606,3046311.3449999997,2338981.4968786016,707329.8481213981,3046.3113449999996,2613.593218866961,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3036086425461,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77969478753.8766,21.6581885427435,15.2546990957866,310.0,144.66782377854156,225.7981735678384,158.5353295308816,144.0342963904376,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.105842925382339,-62.31678781191366,498103.29240996024,498126.34203292703,498103.29240996024,0.0,-62293.73818894685,23.04962296681333,0.0
