timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 06:40:00+00:00,999.404,2613381.852276471,3101090.64776,2348917.6827599187,752172.9650000813,3101.09064776,2613.381852276471,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30652588572445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78236898274.82486,21.732471743006904,15.30701962414722,310.0,144.69991345350297,230.00694293170096,158.5128698077277,144.0628612118661,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.116236886317303,-62.36376560978349,508039.47829127766,508062.96719021257,508039.47829127766,0.0,-62340.27671084856,23.488898934934696,0.0
2026-07-16 06:50:00+00:00,1015.081,2613238.8269035593,3149735.4381399998,2351763.779753124,797971.6583868759,3149.7354381399996,2613.238826903559,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30912524622914,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78505997215.24197,21.807221448678327,15.35966873029318,310.0,144.72850641905455,234.0039785176403,158.49032660206643,144.09150443081236,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.126638705800993,-62.410916902134424,510885.57528448274,510909.1509306582,510885.57528448274,0.0,-62387.34125595895,23.57564617547905,0.0
2026-07-16 07:00:00+00:00,1029.06,2613111.3866127436,3193111.4363999995,2353076.7845612303,840034.6518387692,3193.1114363999995,2613.1113866127434,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31165498586364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78775855660.97583,21.882182128048843,15.412466433367758,310.0,144.756333555034,237.79993275845618,158.4677207174865,144.1201125615312,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.137048387607134,-62.45809083685668,512198.5800925892,512222.16705995036,512198.5800925892,0.0,-62434.50386949553,23.58696736114507,0.0
2026-07-16 07:10:00+00:00,1041.571,2612987.359720839,3231932.3187399996,2354062.780547593,877869.5381924068,3231.9323187399996,2612.9873597208393,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3141699316243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79046277401.51546,21.95729927819874,15.465374344858517,310.0,144.78399795840153,241.4049217152881,158.445058075891,144.14866415822505,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.14746593086085,-62.505259522289926,513184.57607895177,513208.1604216684,513184.57607895177,0.0,-62481.6751795733,23.584342716625542,0.0
2026-07-16 07:20:00+00:00,1052.802,2612864.05819263,3266781.4378799996,2354945.7013726206,911835.736507379,3266.7814378799994,2612.8640581926297,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31668046062856,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79317200596.25893,22.032555721183034,15.518380365675032,310.0,144.81161377744874,244.82855247388474,158.42234147941917,144.17715729255616,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.157891333939867,-62.55241847410462,514067.49690397934,514091.07637988665,514067.49690397934,0.0,-62528.83899819729,23.57947590733238,0.0
2026-07-16 07:30:00+00:00,1062.913,2612740.9732632446,3298155.26422,2355763.6136732255,942391.6505467743,3298.15526422,2612.7409732632445,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31918818238796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79588586246.16931,22.10794062393592,15.571476865670444,310.0,144.83919871680163,248.07994879337883,158.39957316574151,144.2055932652783,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.168324595089942,-62.59956690044708,514885.40920458443,514908.98341775563,514885.40920458443,0.0,-62575.992687275866,23.57421317121043,0.0
2026-07-16 07:40:00+00:00,1072.034,2612618.02602214,3326457.1799600003,2356525.788195886,969931.3917641141,3326.4571799600003,2612.61802602214,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32169342469916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79860400914.93513,22.183444698593092,15.624657303043026,310.0,144.86675638222468,251.16777543026296,158.37675522097706,144.2339738184607,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.178765712534602,-62.64670466796491,515647.5837272449,515671.15261100384,515647.5837272449,0.0,-62623.13578420598,23.568883758933225,0.0
2026-07-16 07:50:00+00:00,1080.278,2612495.200398101,3352037.81732,2357236.199811825,994801.6175081749,3352.0378173199997,2612.495200398101,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32419627513093,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80132613551.2069,22.25905931977969,15.677915602607973,310.0,144.89428773697463,254.10026123156294,158.35388964537225,144.2623007065413,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.189214684497802,-62.693831779205844,516357.99534318375,516381.5588988042,516357.99534318375,0.0,-62670.268223585386,23.56355562045792,0.0
2026-07-16 08:00:00+00:00,1087.738,2612372.492097697,3375185.7497199997,2357897.6007743734,1017288.1489456263,3375.18574972,2612.3724920976974,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32669676836565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80405194754.9783,22.334776320827306,15.73124601226514,310.0,144.9217931625564,256.8852210650867,158.33097836828023,144.2905756133849,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.199671509207953,-62.740948260898016,517019.396305732,517042.9545465781,517019.396305732,0.0,-62717.39002005191,23.558240846105036,0.0
2026-07-16 08:10:00+00:00,1094.496,2612249.8994203843,3396155.4182400005,2358512.4125085566,1037643.0057314439,3396.1554182400005,2612.2498994203843,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32919492768025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80678116579.08156,22.410587938633768,15.784643064161699,310.0,144.94927291501642,259.5300766462092,158.3080232534616,144.31880013859822,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.210136184898188,-62.788054141412225,517634.2080399155,517657.76098017255,517634.2080399155,0.0,-62764.50120115513,23.55294025709736,0.0
2026-07-16 08:20:00+00:00,1100.62,2612127.4212248027,3415157.8227999997,2359082.910496251,1056074.9123037485,3415.1578228,2612.1274212248027,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3316907733729,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80951352441.62164,22.486486789339345,15.83810155755992,310.0,144.9767272176359,262.04187631684846,158.28502610238814,144.3469757986418,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.220608709805997,-62.83514944685815,518204.7060276099,518228.25368033285,518204.7060276099,0.0,-62811.601794135175,23.547652722976636,0.0
2026-07-16 08:30:00+00:00,1106.169,2612005.0565156355,3432376.0368600003,2359611.2605533917,1072764.7763066087,3432.3760368600006,2612.0050565156353,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33418432428863,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81224877060.1783,22.562465850049527,15.891616545963815,310.0,145.00415627770937,264.4273138293728,158.26198865709463,144.37510403055614,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.23108908217274,-62.88223420045625,518733.05608475034,518756.5984615494,518733.05608475034,0.0,-62858.691823657195,23.54237679905782,0.0
2026-07-16 08:40:00+00:00,1111.194,2611882.8043688084,3447968.31036,2360099.5291195894,1087868.7812404106,3447.96831036,2611.8828043688086,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33667559819514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81498666392.18199,22.638518442272776,15.945183325453732,310.0,145.03156029068052,266.6927461855083,158.23891260284614,144.40318619598034,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.24157730024315,-62.92930842246418,519221.32465094794,519244.8617619519,519221.32465094794,0.0,-62905.77131146024,23.53711100394139,0.0
2026-07-16 08:50:00+00:00,1115.739,2611760.663913072,3462071.17266,2360549.688990738,1101521.4836692624,3462.0711726600002,2611.760663913072,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33916461196645,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81772697578.72945,22.714638216313734,15.998797423693873,310.0,145.05893944216464,268.8442105777874,158.21579957066464,144.43122358509558,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.252073362264852,-62.976372130212475,519671.4845220964,519695.01637597056,519671.4845220964,0.0,-62952.840276338335,23.531853874141234,0.0
2026-07-16 09:00:00+00:00,1119.843,2611638.6343209893,3474805.63842,2360963.6239719996,1113842.0144480006,3474.8056384200004,2611.6386343209892,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34165138172165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82046948891.19095,22.79081913644193,16.05245458948603,310.0,145.08629390947232,270.8874404786911,158.1926511397272,144.45921742043348,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.262577266487881,-63.023425338164465,520085.4195033586,520108.9461073346,520085.4195033586,0.0,-62999.898734188464,23.52660397600266,0.0
2026-07-16 09:10:00+00:00,1123.539,2611516.7148021413,3486274.1046599997,2361343.1331279525,1124930.9715320473,3486.27410466,2611.5167148021415,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34413592294544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82321399680.36769,22.867055466768804,16.106150782822247,310.0,145.11362386293416,272.8278809203633,158.16946883964394,144.4871688605378,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.273089011164211,-63.07046805798322,520464.92865931144,520488.4500192208,520464.92865931144,0.0,-63046.94669807382,23.521359909398598,0.0
2026-07-16 09:20:00+00:00,1126.855,2611394.904597208,3496563.4537,2361689.93478028,1134873.5189197198,3496.5634537,2611.394904597208,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3466182505961,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82596030328.0477,22.94334175779103,16.159882165406756,310.0,145.14092946709133,274.6707030056188,158.14625415262228,144.51507900347937,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.28360859454731,-63.117500298601755,520811.7303116391,520835.2464319483,520811.7303116391,0.0,-63093.98417829251,23.516120309250255,0.0
2026-07-16 09:30:00+00:00,1129.815,2611273.2029726813,3505748.1561000003,2362005.670291898,1143742.4858081024,3505.7481561000004,2611.2732029726812,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34909837920304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82870822200.83218,23.019672833564496,16.213645091622123,310.0,145.1682108817679,276.4208176889186,158.1230085155235,144.54294889022557,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.294136014891693,-63.164522066295795,521127.4658232569,521150.9767071039,521127.4658232569,0.0,-63141.01118244877,23.51088384702598,0.0
2026-07-16 09:40:00+00:00,1132.443,2611151.6092160866,3513902.68242,2362291.9076526896,1151610.7747673104,3513.90268242,2611.1516092160864,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3515763229544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83145757606.1133,23.096043779475917,16.26743609991629,310.0,145.19546826303247,278.08288886403903,158.09973332181832,144.57077950786575,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.304671270452486,-63.21153336475869,521413.70318404835,521437.20883327984,521413.70318404835,0.0,-63188.02771552722,23.50564923146885,0.0
2026-07-16 09:50:00+00:00,1134.755,2611030.122631674,3521076.6797000007,2362550.144879647,1158526.5348203536,3521.0766797000006,2611.030122631674,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3540520957746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83420819750.09192,23.172449930581088,16.32125190458879,310.0,145.22270176405465,279.6613457933159,158.07642992344643,144.59857179269588,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.315214359485017,-63.25853419517843,521671.940411006,521695.44082621584,521671.940411006,0.0,-63235.033779968566,23.500415209862695,0.0
2026-07-16 10:00:00+00:00,1136.769,2610908.742536626,3527326.00086,2362781.8132407763,1164544.1876192237,3527.32600086,2610.908742536626,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3565257113935,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83695992697.72975,23.248886860480486,16.375089387955413,310.0,145.2499115358627,281.1603949115867,158.05309963258597,144.62632663316356,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.325765280244404,-63.30552455631617,521903.60877213505,521927.1039527039,521903.60877213505,0.0,-63282.02937574731,23.495180568861542,0.0
2026-07-16 10:10:00+00:00,1138.497,2610787.4682576694,3532687.8811799996,2362988.2803052524,1169699.6008747471,3532.6878811799997,2610.7874682576694,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3589971834066,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83971261334.53145,23.32535037070318,16.428945592870832,310.0,145.2770977280068,282.5840310362914,158.02974372333733,144.65404487267682,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.336324030985168,-63.352504444583964,522110.07583661133,522133.56578074524,522110.07583661133,0.0,-63329.01450045005,23.489944133914832,0.0
2026-07-16 10:20:00+00:00,1139.951,2610666.2991281166,3537199.55594,2363170.8528276384,1174028.7031123615,3537.1995559399998,2610.6662991281164,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3614665253273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84246611330.05724,23.401836480571454,16.48281771558992,310.0,145.30426048913395,283.9360480136052,158.0063634333267,144.6817273122794,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.346890609960855,-63.39947385411936,522292.64835899725,522316.13306376495,522292.64835899725,0.0,-63375.98914935166,23.484704767695803,0.0
2026-07-16 10:30:00+00:00,1141.141,2610545.234485308,3540892.05454,2363330.7796104997,1177561.2749295002,3540.89205454,2610.5452344853084,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3639337506314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84522029103.15305,23.478341417542513,16.536703098965006,310.0,145.33139996747929,285.22004882897846,157.9829599652333,144.70937471319502,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.35746501542367,-63.446432776898504,522452.5751418588,522476.05460324837,522452.5751418588,0.0,-63422.9533155089,23.479461389601056,0.0
2026-07-16 10:40:00+00:00,1142.073,2610424.2736684224,3543783.99462,2363469.253986307,1180314.740633693,3543.78399462,2610.4242736684223,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36639887279495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84797501788.66974,23.554861607963815,16.590599225934515,310.0,145.35851631127883,286.43945520902696,157.95953448824497,144.7369877992441,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.368047245624135,-63.49338120278939,522591.0495176658,522614.52373061125,522591.0495176658,0.0,-63469.906989843934,23.474212945453473,0.0
2026-07-16 10:50:00+00:00,1142.755,2610303.416016641,3545900.1997,2363587.4163197167,1182312.7833802835,3545.9001997,2610.303416016641,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36886190532493,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85073017205.68365,23.631393668245458,16.64450371330533,310.0,145.3856096691086,287.59751674036335,157.93608813944556,144.76456725913596,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.378637298810743,-63.5403191196421,522709.21185107576,522732.6808095021,522709.21185107576,0.0,-63516.850161215756,23.468958426339668,0.0
2026-07-16 11:00:00+00:00,1143.189,2610182.6608676165,3547246.87566,2363686.3563998854,1183560.5192601145,3547.24687566,2610.1826608676165,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37132286178365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85348563827.1525,23.70793439643125,16.69841430581598,310.0,145.41268019015453,288.697319529672,157.91262202513857,144.7921137486395,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.389235173229638,-63.5872465133741,522808.151931244,522831.61562811,522808.151931244,0.0,-63563.78281650809,23.46369686601247,0.0
2026-07-16 11:10:00+00:00,1143.38,2610062.007556297,3547839.5372,2363767.115668689,1184072.4215313112,3547.8395372,2610.062007556297,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3737817558076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85624130750.9081,23.784480764141136,16.75232887046137,310.0,145.43972802441823,289.7417944281064,157.8891372221099,144.81962789263628,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.399840867124313,-63.63416336805492,522888.9112000478,522912.3696273882,522888.9112000478,0.0,-63610.704940714524,23.458427340396156,0.0
2026-07-16 11:20:00+00:00,1143.327,2609941.4554139925,3547675.0813800003,2363830.6893442506,1183844.3920357497,3547.6750813800004,2609.9414554139926,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37623860112075,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85899707671.92325,23.861029908867568,16.806245391066817,310.0,145.46675332286244,290.7337248419281,157.8656347788334,144.84711028705857,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.410454378735313,-63.68106966599043,522952.4848756093,522975.93802457704,522952.4848756093,0.0,-63657.61651702266,23.453148967768357,0.0
2026-07-16 11:30:00+00:00,1143.031,2609821.0037677283,3546756.6111399997,2363878.028441107,1182878.5826988928,3546.7566111399997,2609.821003767728,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37869341154243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86175284855.79059,23.937579126608497,16.860161963099195,310.0,145.49375623750083,291.67575415020286,157.84211571662235,144.87456150071682,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.421075706299947,-63.727965387806925,522999.82397246547,523023.27183337376,522999.82397246547,0.0,-63704.51752689865,23.44786090827256,0.0
2026-07-16 11:40:00+00:00,1142.49,2609700.6519398517,3545077.9206,2363910.041692341,1181167.8789076586,3545.0779205999997,2609.700651939852,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38114620099105,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86450853113.3547,24.014125864820752,16.91407678870372,310.0,145.52073692143605,292.57039274932214,157.81858103072963,144.9019820770191,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.431704848052037,-63.774850512535,523031.8372237,523055.27978606406,523031.8372237,0.0,-63751.40795017098,23.442562364019977,0.0
2026-07-16 11:50:00+00:00,1141.701,2609580.3992478563,3542629.70094,2363927.597376552,1178702.103563448,3542.62970094,2609.5803992478563,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38359698348324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86726403776.44038,24.090667715677885,16.967988171955177,310.0,145.54769552885008,293.420024743125,157.79503169139954,144.92937253558685,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.442341802221652,-63.821725017692906,523049.39290791075,523072.8301604897,523049.39290791075,0.0,-63798.28776511393,23.437252578980406,0.0
2026-07-16 12:00:00+00:00,1140.658,2609460.2450044244,3539393.3345199996,2363931.5250566476,1175461.809463352,3539.3933345199994,2609.4602450044245,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3860457731288,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87001928674.62407,24.167202409617797,17.021894514313278,310.0,145.57463221495055,294.2269142964489,157.77146864487364,144.95673337376962,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.45298656703488,-63.868588879369106,523053.3205880065,523076.7525188446,523053.3205880065,0.0,-63845.15694853099,23.431930838116386,0.0
2026-07-16 12:10:00+00:00,1139.355,2609340.1885176646,3535350.2037,2363922.6172347204,1171427.5864652796,3535.3502037,2609.3401885176645,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3884925841221,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87277420112.99821,24.24372780916617,17.075794310272276,310.0,145.60154713587707,294.9932116690425,157.7478928143534,144.98406506806367,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.463639140713598,-63.91544207230448,523044.4127660793,523067.839362547,523044.4127660793,0.0,-63892.015475836815,23.42659646766697,0.0
2026-07-16 12:20:00+00:00,1137.783,2609220.229091546,3530472.3820199994,2363901.6309233764,1166570.751096623,3530.4723820199993,2609.220229091546,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3909374307306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87552870850.87837,24.32024190302177,17.129686143194977,310.0,145.62844044857056,295.72095894592076,157.72430510092173,145.01136807543648,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.47429952147526,-63.96228456997454,523023.42645473534,523046.8477035703,523023.42645473534,0.0,-63938.863321139535,23.421248835009465,0.0
2026-07-16 12:30:00+00:00,1135.932,2609100.3660264555,3524728.8400799995,2363869.2891623364,1160859.5509176631,3524.7288400799994,2609.1003660264555,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39338032727954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87828274081.4202,24.3967428003945,17.18356868132486,310.0,145.6553123106092,296.41209547943436,157.7007063844254,145.03864283456178,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.484967707532705,-64.00911634466769,522991.084693695,523014.50058104156,522991.084693695,0.0,-63985.70045732113,23.4158873465567,0.0
2026-07-16 12:40:00+00:00,1133.791,2608980.598619947,3518085.4455399998,2363826.2824353417,1154259.163104658,3518.08544554,2608.980598619947,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3958212881346,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88103623412.08655,24.473228725579595,17.237440673964453,310.0,145.6821628800145,297.06846305755676,157.67709752432103,145.06588976696835,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.495643697093964,-64.05593736756222,522948.0779667005,522971.4884781477,522948.0779667005,0.0,-64032.52685611497,23.410511447254976,0.0
2026-07-16 12:50:00+00:00,1131.343,2608860.9261675933,3510489.4484200003,2363773.2700172565,1146716.1784027438,3510.4894484200004,2608.8609261675933,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39826032768144,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88378912845.9228,24.549698012756334,17.291300947811834,310.0,145.70899231503006,297.69181081216243,157.6534793604856,145.09310927810603,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.5063274883621,-64.10274760880817,522895.0655486151,522918.4706692381,522895.0655486151,0.0,-64079.34248818521,23.40512062295602,0.0
2026-07-16 13:00:00+00:00,1128.573,2608741.3479639874,3501894.30462,2363710.8813068713,1138183.4233131288,3501.89430462,2608.741347963987,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40069746030383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88654136763.63182,24.62614910100884,17.34514840345365,310.0,145.7358007738764,298.28379988037653,157.62985271399424,145.12030175833246,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.517019079535032,-64.14954703760257,522832.67683823017,522856.0765526274,522832.67683823017,0.0,-64126.14732320537,23.3997143972083,0.0
2026-07-16 13:10:00+00:00,1125.461,2608621.863303819,3492237.9553400003,2363639.7170489053,1128598.238291095,3492.2379553400006,2608.6218633038193,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4031327003591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88929289906.38202,24.70258052955056,17.398982012001476,310.0,145.7625884144842,298.8460078314201,157.60621838786628,145.14746758382407,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.52771846880541,-64.19633562226446,522761.5125802641,522784.9068725951,522761.5125802641,0.0,-64172.94132993353,23.394292330929602,0.0
2026-07-16 13:20:00+00:00,1121.982,2608502.4714830774,3481442.8270799993,2363560.3505199654,1117882.4765600339,3481.4428270799995,2608.5024714830774,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4055660621523,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89204367359.32704,24.7789909331464,17.45280081186748,310.0,145.78935539420937,299.3799328707469,157.58257716778158,145.1746071174147,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.538425654360461,-64.24311333030847,522682.1460513241,522705.5349053461,522682.1460513241,0.0,-64219.72447628644,23.388854022035957,0.0
2026-07-16 13:30:00+00:00,1118.112,2608383.1718003103,3469434.4492800003,2363473.328658661,1105961.1206213394,3469.43444928,2608.3831718003103,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40799755990884,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89479364535.8034,24.855379037723168,17.506603905672687,310.0,145.81610186953148,299.8869978326771,157.5589298227684,145.20172070936522,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.549140634381882,-64.28988012851708,522595.1241900197,522618.507589124,522595.1241900197,0.0,-64266.49672941276,23.383399104321143,0.0
2026-07-16 13:40:00+00:00,1113.819,2608263.963557974,3456113.52786,2363379.173138623,1092734.3547213767,3456.11352786,2608.263963557974,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4104272077459,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89754277162.17194,24.931743656158872,17.5603904572812,310.0,145.8428279957389,300.3685539721675,157.53527710586428,145.22880869806733,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.559863407045716,-64.33663598301281,522500.96866998204,522524.3465972299,522500.96866998204,0.0,-64313.25805576495,23.377927247864136,0.0
2026-07-16 13:50:00+00:00,1109.068,2608144.846063834,3441371.4599199994,2363278.381406225,1078093.0785137746,3441.3714599199993,2608.144846063834,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4128550196426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90029101263.28178,25.00808368424494,17.61415968895626,310.0,145.86953392660257,300.8258845658248,157.51161975475142,145.25587141068496,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.57059397052227,-64.3833808593273,522400.1769375834,522423.5493757407,522400.1769375834,0.0,-64360.00842117006,23.37243815723923,0.0
2026-07-16 14:00:00+00:00,1103.819,2608025.8186324234,3425084.1278599994,2363171.4277076856,1061912.7001523138,3425.0841278599996,2608.0258186324236,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4152810094096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90303833148.55067,25.084398096819633,17.66791087863683,310.0,145.8962198140401,301.26020833175676,157.48795849236734,145.28290916373635,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.581332322976012,-64.43011472246,522293.2232390443,522316.59017061064,522293.2232390443,0.0,-64406.747790893656,23.366931566350104,0.0
2026-07-16 14:10:00+00:00,1098.024,2607906.880586538,3407102.5905599995,2363058.763926468,1044043.8266335316,3407.1025905599995,2607.906880586538,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.41770519065807,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90578469398.54755,25.160685944040985,17.721643357312526,310.0,145.9228858077731,301.67268267737694,157.46429402749257,145.30992226362008,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.592078462565505,-64.47683753695351,522180.55945782666,522203.9208650734,522180.55945782666,0.0,-64453.476129706774,23.361407246738963,0.0
2026-07-16 14:20:00+00:00,1091.629,2607788.0312587544,3387259.2892599995,2362940.8205871177,1024318.4686728818,3387.2592892599996,2607.7880312587545,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4201275767677,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90853006852.17746,25.23694634782707,17.775356506516303,310.0,145.94953205497893,302.0644067838178,157.44062705531596,145.33691100708768,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.60283238744333,-64.52354926695516,522062.61611847655,522085.9719834774,522062.61611847655,0.0,-64500.19340195431,23.35586500084173,0.0
2026-07-16 14:30:00+00:00,1084.57,2607669.2699929955,3365355.6358,2362818.0076785386,1002537.6281214613,3365.3556357999996,2607.6692699929954,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.422548180855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91127442594.36043,25.31317849843345,17.82904975591387,310.0,145.97615869993913,302.436424535172,157.416958257979,145.36387568166654,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.613594095756044,-64.57024987627861,521939.80320989713,521963.15351455886,521939.80320989713,0.0,-64546.8995716169,23.350304661704286,0.0
2026-07-16 14:40:00+00:00,1076.774,2607550.5961460914,3341165.1155599994,2362690.7154847137,978474.4000752857,3341.1651155599993,2607.5505961460913,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42496701574106,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91401773944.20865,25.389381651169067,17.882722580990535,310.0,146.0027658836861,302.78972730036895,157.39328830509982,145.39081656603514,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.62436358564412,-64.61693932846399,521812.51101607265,521835.85574216535,521812.51101607265,0.0,-64593.594602371275,23.344726092713245,0.0
2026-07-16 14:50:00+00:00,1068.155,2607432.009089358,3314420.8756999997,2362559.3153783535,951861.5603216463,3314.4208756999997,2607.432009089358,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42738409391956,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91675998443.67989,25.465555123244414,17.936374500831263,310.0,146.0293537436491,303.12525657509923,157.36961785427806,145.41773393035388,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.635140855241925,-64.66361758683625,521681.1109097121,521704.45003889827,521681.1109097121,0.0,-64640.2784576501,23.339129186148057,0.0
2026-07-16 15:00:00+00:00,1058.609,2607313.508210163,3284800.2104599993,2362424.160580886,922376.0498791132,3284.800210459999,2607.313508210163,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42979942752436,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91950113846.68681,25.541698290746336,17.990005075989917,310.0,146.05592241330206,303.4439064908297,157.34594755158116,145.44462803655466,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.645925902677687,-64.71028461456173,521545.9561122448,521569.28962610755,521545.9561122448,0.0,-64686.95110069896,23.33351386275899,0.0
2026-07-16 15:10:00+00:00,1048.019,2607195.092913515,3251940.0758599997,2362285.5868910993,889654.4889689004,3251.9400758599995,2607.195092913515,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4322130282982,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92224118108.64351,25.617810585734308,18.043613906444037,310.0,146.08247202181374,303.7465261975932,157.32227803201317,145.47149913859087,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.656718726073471,-64.75694037470276,521407.3824224582,521430.7103025287,521407.3824224582,0.0,-64733.61249463225,23.327880070515675,0.0
2026-07-16 15:20:00+00:00,1036.239,2607076.7626236007,3215387.44266,2362143.91338463,853243.5292753703,3215.38744266,2607.0767626236006,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4346249075607,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92498009376.43161,25.693891493453226,18.097200629631708,310.0,146.10900269370188,304.0339221269054,157.29860991996657,145.49834748265127,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.667519323545182,-64.80358483027068,521265.7089159887,521289.03114377265,521265.7089159887,0.0,-64780.262602486706,23.322227783974085,0.0
2026-07-16 15:30:00+00:00,1023.099,2606958.516785347,3174614.81106,2361999.443083978,812615.3679760224,3174.61481106,2606.958516785347,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.437035076178,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92771785978.76845,25.769940549657903,18.15076491856711,310.0,146.1355145484921,304.30686014083795,157.27494382965804,145.52517330733983,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.678327693202561,-64.8502179442765,521121.23861533654,521144.55517233943,521121.23861533654,0.0,-64826.90138727357,23.31655700292322,0.0
2026-07-16 15:40:00+00:00,1008.393,2606840.3548659226,3128982.97542,2361852.463603724,767130.5118162762,3128.98297542,2606.8403548659226,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43944354453174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93045446416.96228,25.84595733804508,18.204306480031764,310.0,146.16200770038347,304.56606757297567,157.2512803655487,145.551976843824,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.689143833149192,-64.89683967978017,520974.25913508236,520997.5700028342,520974.25913508236,0.0,-64873.52881202835,23.310867751817568,0.0
2026-07-16 15:50:00+00:00,991.869,2606722.2763562435,3077709.99486,2361703.2477684305,716006.7470915695,3077.70999486,2606.7222763562436,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4418503224897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93318989356.03824,25.9219414877884,18.25782505283835,310.0,146.1884822579209,304.8122351666974,157.22762012274936,145.5787583159538,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.699967741482514,-64.94344999993777,520825.0432997894,520848.3484598682,520825.0432997894,0.0,-64920.144839858986,23.305160078787594,0.0
2026-07-16 16:00:00+00:00,973.221,2606604.280772423,3019846.36974,2361552.054207148,658294.315532852,3019.84636974,2606.604280772423,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44425541937653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93592413616.22095,25.997892671172487,18.311320406164256,310.0,146.2149383236756,305.04601891594507,157.20396368741174,145.60551794035388,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.710799416293856,-64.99004886804678,520673.84973850683,520697.14917256136,520673.84973850683,0.0,-64966.749433992256,23.299434054533776,0.0
2026-07-16 16:10:00+00:00,952.068,2606486.3676572023,2954209.8799199997,2361399.127925431,592810.7519945689,2954.20987992,2606.486367657202,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4466588439455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93865718164.76033,26.073810601322315,18.364792337952316,310.0,146.2413759939346,305.26804181338764,157.18031163710575,145.63225592649096,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.721638855668454,-65.03663624758963,520520.92345678975,520544.21714656113,520520.92345678975,0.0,-65013.34255781822,23.293689771409845,0.0
2026-07-16 16:20:00+00:00,927.937,2606368.5365813347,2879332.8347799997,2361244.700853835,518088.1339261648,2879.3328347799998,2606.368536581335,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4490606043514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94138902108.08649,26.149695030024024,18.418240673375923,310.0,146.26779535839975,305.47889551063787,157.15666454118372,145.65897247671836,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.7324860576855,-65.08321210227528,520366.4963851935,520389.7843125363,520366.4963851935,0.0,-65059.92417493247,23.2879273428116,0.0
2026-07-16 16:30:00+00:00,900.231,2606250.787144916,2793362.7791399998,2361088.992377308,432273.78676269157,2793.36277914,2606.250787144916,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.45146070812393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94411964684.28218,26.22554574563394,18.471665263366255,310.0,146.2941964998972,305.67914189494735,157.1330229611318,145.68566778629986,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.74334102041818,-65.12977639607911,520210.7879086671,520234.07005556906,520210.7879086671,0.0,-65106.494249177165,23.28214690194727,0.0
2026-07-16 16:40:00+00:00,868.188,2606133.1189786918,2693935.27272,2360932.2098430465,333003.0628769533,2693.93527272,2606.1331189786915,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4538591621421,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94684905255.86002,26.301362571072225,18.52506598319914,310.0,146.32057949409761,305.8693145865806,157.10938745090928,145.71234204341468,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.754203741933727,-65.17632909328097,520054.0053744052,520077.28172300616,520054.0053744052,0.0,-65153.052744680026,23.27634860094986,0.0
