timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 16:50:00+00:00,830.828,2578009.4343199995,2578009.43432,2357967.098663638,220042.33565636212,2578.00943432,2578.0094343199994,2578009.43432,0.02077431905575118,0.018696887150176065,0.0,0.002077431905575116,0.021,0.0023031128498239364,0.021,256.13393850682405,305.28469207388764,182.0,310.0,266.99516888279345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2911904195725,True,1840878.2044686412,1840.8782044686411,B,0.0,94956038919.4261,26.37667747761836,18.578113182161378,310.0,146.34172953802286,306.0495718758409,157.08584878763068,145.73879907136046,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.765074172057576,-65.2225807430929,517088.8941949966,517112.0200199026,517088.8941949966,0.0,-65199.45491818694,23.12582490596833,0.0
2026-07-16 17:00:00+00:00,786.88,2441641.4271999993,2441641.4272,2340605.621505387,101035.80569461267,2441.6414271999997,2441.6414271999993,2441641.4272,0.019557714542858925,0.017601943088573033,0.0,0.001955771454285892,0.021,0.0033980569114269686,0.021,254.21260114105587,302.6024333226885,182.0,310.0,264.2591144577674,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3449884358073,True,1840878.2044686412,1840.8782044686411,B,0.0,95216728480.73927,26.449091244649797,18.629116996459,310.0,146.33865749155356,306.2188469860431,157.06282582018468,145.76402066445746,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.77595201354977,-65.26704895316084,499727.4170367458,499749.6511417798,499727.4170367458,0.0,-65244.81484812684,22.234105033996457,0.0
2026-07-16 17:10:00+00:00,734.681,2279671.0621399996,2279671.06214,2279671.0621399996,4.656612873077393e-10,2279.6710621400002,2279.67106214,2279671.06214,0.01762685462456038,0.01586416916210434,0.0,0.0017626854624560387,0.021,0.00513583083789566,0.021,250.38952374475454,297.5731187929635,182.0,310.0,259.1254625984893,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4493303084874,True,1840878.2044686412,1840.8782044686411,B,0.0,95455929174.31514,26.515535881754204,18.675916521892812,310.0,146.31269334257175,306.376247794235,157.04071117857225,145.7866672423232,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.786836654240014,-65.30784414147979,463955.26917376486,463975.6667679243,463955.26917376486,0.0,-65287.446547320345,20.39759415944718,0.0
2026-07-16 17:20:00+00:00,672.062,2085368.0622800004,2085368.0622800002,2085368.0622800004,0.0,2085.3680622800002,2085.3680622800002,2085368.0622800002,0.015082828195781215,0.013574545376203095,0.0,0.0015082828195781203,0.021,0.007425454623796906,0.021,243.34164414169013,288.9511331531226,182.0,310.0,250.3139573358868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.63885818344136,True,1840878.2044686412,1840.8782044686411,B,0.0,95664148030.25874,26.573374452849652,18.71665446248512,310.0,146.26530330059757,306.5206499197268,157.0198401768497,145.80556591380548,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.797727211281323,-65.34334224784412,412357.01976733445,412374.7688205166,412357.01976733445,0.0,-65325.59319466195,17.749053182160424,0.0
2026-07-16 17:30:00+00:00,596.246,1850115.5632399996,1850115.5632399998,1850115.5632399996,2.3283064365386963e-10,1850.1155632399998,1850.1155632399996,1850115.5632399998,0.011956302895503848,0.0118966068086111,0.0,5.969608689274791e-05,0.021,0.0091033931913889,0.021,241.38906487580056,280.49671352437895,182.0,310.0,241.6604242802233,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.83798028029355,True,1840878.2044686412,1840.8782044686411,B,0.0,95751204271.22902,26.59755674200806,18.733686983179584,310.0,145.929751049813,306.58650733438395,157.00349619820415,145.80961720491146,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-9.808620236616273,-65.35815200969193,210444.4820792278,210451.88696015172,210444.4820792278,0.0,-65350.74712876801,7.404880923932069,0.0
2026-07-16 17:40:00+00:00,503.916,1563621.11304,1563621.11304,1542717.2857537372,20903.827286262764,1563.62111304,1563.62111304,1563621.11304,0.009815102095312262,0.009815102095312262,0.0019135901055986422,0.0,0.021,0.009271307799089096,0.021,240.2129336560536,279.0837994388745,182.0,310.0,240.21293365605362,138.10327035944633,1666295.7917153966,1666.2957917153965,1540530.4540681492,1540.5304540681493,125765.33764724732,125.76533764724732,0.0,194.87255832451396,False,1840878.2044686412,1840.8782044686411,C*,-174582.41275324463,95637850818.01962,26.566069671672118,18.711509422834002,,,306.2213896301666,156.98264465407973,149.87217454960785,125765.33764724732,125.76533764724732,174582.41275324463,174.58241275324463,0.0,3.713858380448073e-06,-9.819510346181772,-65.34065739299352,2186.831685588004,2183.573024580226,2186.831685588004,125765.33764724732,-65343.91605400131,-3.258661007785122,0.0
2026-07-16 17:50:00+00:00,391.959,1216225.25946,1216225.25946,1105218.7980698806,111006.46139011951,1216.2252594600002,1216.2252594600002,1216225.25946,0.007504801912906595,0.007504801912906595,0.0050201572742480174,0.0,0.021,0.008475040812845388,0.021,239.74035906445363,278.62259268704327,182.0,310.0,239.74035906445363,135.4442475529167,1421548.9352291257,1421.5489352291256,1103031.6397751768,1103.0316397751767,318517.29545394896,318.517295453949,0.0,194.88392665926895,False,1840878.2044686412,1840.8782044686411,C*,-419329.26923951553,95408869032.87856,26.502463620244043,18.666709222979268,,,304.6426047548094,156.97494878563003,154.8623868158142,318517.29545394896,318.517295453949,419329.26923951553,419.32926923951555,0.0,3.713858380448073e-06,-9.830394165287029,-65.30291463154381,2187.1582947038187,2183.901517046921,2187.1582947038187,318517.29545394896,-65306.1714092007,-3.2567776568903355,0.0
2026-07-16 18:00:00+00:00,260.572,808539.28168,808539.28168,454693.5599166258,353845.7217633742,808.53928168,808.53928168,808539.28168,0.004955334201174012,0.004955334201174012,0.01520390855597762,0.0,0.021,0.0008407572428483674,0.021,239.8712343574953,278.75031584421123,182.0,310.0,239.87123435749527,124.91619081219315,452505.42575876816,452.5054257587682,452505.42575876816,452.5054257587682,0.0,0.0,0.0,194.8807743861428,False,1840878.2044686412,1840.8782044686411,C*,-1388372.778709873,95498439296.50467,26.527344249029074,18.684233611257657,,,300.1577618376023,156.99442103687906,159.86403525006364,0.0,0.0,1388372.778709873,1388.372778709873,0.0,3.713858380448073e-06,-9.84128062642362,-65.31876681954849,2188.1341578576394,214602.53952973828,2188.1341578576394,0.0,147095.63855233218,212414.40537188065,0.0
2026-07-16 18:10:00+00:00,123.187,382241.86977999995,382241.86977999995,0.0,382241.86977999995,382.24186977999994,382.24186977999994,382241.86977999995,0.002347069781638857,0.0,0.021,0.002347069781638857,0.021,0.0,0.021,176.07379625631285,218.3688372935395,182.0,310.0,177.63790060322987,127.17495722510566,660411.1186845907,660.4111186845906,0.0,0.0,660411.1186845907,660.4111186845906,0.0,196.73271022447614,False,1840878.2044686412,1840.8782044686411,D*,-1180467.0857840506,94945224654.73447,26.37367351520402,18.57599737535531,310.0,162.07924375420444,294.5630774877881,157.029446298262,161.37651549928592,660411.1186845907,660.4111186845906,1180467.0857840506,1180.4670857840506,0.0,3.713858380448073e-06,-9.852151356794373,-65.22438222451318,0.0,0.0,0.0,660411.1186845907,-261613.28426574706,-196388.9020412339,0.0
2026-07-16 18:20:00+00:00,24.165,74982.5451,74982.5451,67642.80950458381,7339.73559541619,74.98254510000001,74.98254510000001,74982.5451,0.00024024154086972393,0.00024024154086972393,0.006516033917859639,0.0,0.021,0.014243724541270639,0.021,184.99732152214824,225.4708971246213,182.0,310.0,184.99732152214824,125.70388320962205,525007.7140713935,525.0077140713935,65458.46437087262,65.45846437087262,459549.2497005208,459.5492497005208,0.0,196.47533793044792,False,1840878.2044686412,1840.8782044686411,C*,-1315870.4903972477,94631701235.16647,26.286583676435132,18.514656636627414,,,293.0326585359744,157.0207203204772,162.73311205785336,459549.2497005208,459.5492497005208,1315870.4903972477,1315.8704903972477,0.0,3.713858380448073e-06,-9.863013169770998,-65.17087785975473,2184.345133711191,2181.0949469535844,2184.345133711191,459549.2497005208,-65174.12804651231,-3.2501867575920187,0.0
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009886092726637461,0.0,0.021,0.01111390727336254,0.021,163.19762543005564,204.4653094980092,182.0,,163.19762543005564,130.1886498369852,937803.170893453,937.803170893453,0.0,0.0,937803.170893453,937.803170893453,0.0,197.26948097353966,False,1840878.2044686412,1840.8782044686411,D*,-903075.0335751883,94069019332.6304,26.130283147952888,18.40456813472877,164.0580793740312,226.46783836343943,289.3785505463001,157.04347707048535,162.8333643523426,937803.170893453,937.803170893453,903075.0335751883,903.0750335751883,0.0,3.713858380448073e-06,-9.87385881310806,-65.07386002236524,0.0,65073.86002236524,0.0,937803.170893453,0.0,65073.86002236524,0.0
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013497852079519833,0.0,0.021,0.0075021479204801685,0.021,162.39002886103071,203.6889983270872,182.0,,162.39002886103071,132.47992862772136,1148701.4302048238,1148.7014302048237,0.0,0.0,1148701.4302048238,1148.7014302048237,0.0,197.3007677338927,False,1840878.2044686412,1840.8782044686411,D*,-692176.7742638174,93379798474.5075,25.938832909585418,18.269722333920054,162.705347163082,211.73673785349436,284.8798776843563,157.07000629581464,162.814533564872,1148701.4302048238,1148.7014302048237,692176.7742638174,692.1767742638174,0.0,3.713858380448073e-06,-9.884684655479118,-64.95505422635374,0.0,64955.05422635374,0.0,1148701.4302048238,0.0,64955.05422635374,0.0
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01708151839229785,0.0,0.021,0.0039184816077021505,0.021,160.90947226202633,202.2661505121956,182.0,,160.90947226202633,133.31506496166384,1225570.6439505513,1225.5706439505514,0.0,0.0,1225570.6439505513,1225.5706439505514,0.0,197.35847903080065,False,1840878.2044686412,1840.8782044686411,D*,-615307.5605180899,92644456088.13718,25.73457113559366,18.125852873514056,160.98178885070917,201.7610683049004,279.9532309187665,157.09296347902733,162.69432497313315,1225570.6439505513,1225.5706439505514,615307.5605180899,615.3075605180899,0.0,3.713858380448073e-06,-9.895489362915947,-64.82824462098321,0.0,64828.24462098321,0.0,1225570.6439505513,0.0,64828.24462098321,0.0
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02084162443805893,0.0,0.021,0.00015837556194107233,0.021,160.0564081229604,201.44654530443717,182.0,,160.0564081229604,138.9327190487817,1742641.4924115245,1742.6414924115245,0.0,0.0,1742641.4924115245,1742.6414924115245,0.0,197.3919394189997,False,1840878.2044686412,1840.8782044686411,D*,-98236.71205711667,91598871192.69026,25.444130886858407,17.921284583279732,160.05650903592903,206.83517574908996,273.05111673308954,157.1290530518921,162.44104040812633,1742641.4924115245,1742.6414924115245,98236.71205711667,98.23671205711668,0.0,3.713858380448073e-06,-9.906264019141691,-64.64793735445089,0.0,64647.937354450885,0.0,1742641.4924115245,0.0,64647.937354450885,0.0
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01878033162026935,0.0,0.021,0.0022196683797306507,0.021,160.57855770650474,201.94819698926608,182.0,,160.57855770650474,132.34299682416255,1136097.6915713246,1136.0976915713245,0.0,0.0,1136097.6915713246,1136.0976915713245,0.0,197.37144062775081,False,1840878.2044686412,1840.8782044686411,D*,-704780.5128973166,90917212577.74747,25.254781271596517,17.78791833249553,160.60009176381683,194.46703385645307,268.41628325570395,157.14505905851482,162.31804410254622,1136097.6915713246,1136.0976915713245,704780.5128973166,704.7805128973166,0.0,3.713858380448073e-06,-9.917019081167611,-64.53037215552415,0.0,64530.37215552414,0.0,1136097.6915713246,0.0,64530.37215552414,0.0
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.78547876324924,194.4670338564531,182.0,,152.78547876324924,139.83094118368982,1825317.3699577078,1825.3173699577078,0.0,0.0,1825317.3699577078,1825.3173699577078,0.0,197.68337001984384,False,1840878.2044686412,1840.8782044686411,D*,-15560.834510933375,89822022155.77284,24.9505617099369,17.5736447397151,152.78547876324924,202.6488155036735,261.8978320880249,157.1725888170137,161.40505270584626,1825317.3699577078,1825.3173699577078,15560.834510933375,15.560834510933375,0.0,3.713858380448073e-06,-9.927742656311702,-64.34145086454505,0.0,64341.45086454505,0.0,1825317.3699577078,0.0,64341.45086454505,0.0
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019663037227286486,0.0,0.021,0.0013369627727135153,0.021,158.37397465252297,199.83054850461227,182.0,,158.37397465252297,132.8258639948892,1180542.6740835316,1180.5426740835317,0.0,0.0,1180542.6740835316,1180.5426740835317,0.0,197.45837898244292,False,1840878.2044686412,1840.8782044686411,D*,-660335.5303851096,89113696551.32272,24.753804597589646,17.435061102496793,158.3816091250206,191.19995594153335,257.3681075846101,157.18330988325624,161.19182183233747,1180542.6740835316,1180.5426740835317,660335.5303851096,660.3355303851096,0.0,3.713858380448073e-06,-9.938445875560019,-64.21931548990189,0.0,64219.31548990189,0.0,1180542.6740835316,0.0,64219.31548990189,0.0
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.37794490097968,191.19995594153337,182.0,,149.37794490097968,139.25635831632877,1772430.5160984038,1772.4305160984038,0.0,0.0,1772430.5160984038,1772.4305160984038,0.0,197.82383208302213,False,1840878.2044686412,1840.8782044686411,D*,-68447.68837023736,88050238241.66368,24.458399511573244,17.22699588551654,149.37794490097968,197.90165631337496,251.42903595963801,157.20107302609216,160.0522351777353,1772430.5160984038,1772.4305160984038,68447.68837023736,68.44768837023736,0.0,3.713858380448073e-06,-9.949118519175455,-64.03586169261577,0.0,64035.86169261577,0.0,1772430.5160984038,0.0,64035.86169261577,0.0
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,156.3649675905944,197.90165631337496,182.0,,156.3649675905944,136.825754035983,1548708.1939295705,1548.7081939295706,0.0,0.0,1548708.1939295705,1548.7081939295706,0.0,197.53849734155045,False,1840878.2044686412,1840.8782044686411,D*,-292170.0105390707,87121013325.30594,24.20028147925165,17.04519338128164,156.3649675905944,195.98960778555536,245.81199925336787,157.21860425549127,159.66284770353604,1548708.1939295705,1548.7081939295706,292170.0105390707,292.1700105390707,0.0,3.713858380448073e-06,-9.95976446566497,-63.875678937086754,0.0,63875.678937086755,0.0,1548708.1939295705,0.0,63875.678937086755,3.469446951953614e-18
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.37262339351767,195.98960778555534,182.0,,154.37262339351767,135.6460688008478,1440125.3520548756,1440.1253520548755,0.0,0.0,1440125.3520548756,1440.1253520548755,0.0,197.61879650709625,False,1840878.2044686412,1840.8782044686411,D*,-400752.8524137656,86256938114.07301,23.960260587242505,16.87613739226964,154.37262339351767,192.9269779837235,240.61829754398335,157.2304860597007,159.139122069168,1440125.3520548756,1440.1253520548755,400752.8524137656,400.7528524137656,0.0,3.713858380448073e-06,-9.970385575256039,-63.72665754641354,0.0,63726.65754641354,0.0,1440125.3520548756,0.0,63726.65754641354,0.0
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.17953846071973,192.9269779837235,182.0,,151.17953846071973,135.98778544008755,1471578.2877189128,1471.5782877189129,0.0,0.0,1471578.2877189128,1471.5782877189129,0.0,197.74925731842845,False,1840878.2044686412,1840.8782044686411,D*,-369299.9167497284,85373991141.44167,23.714997539289353,16.70338915026145,151.17953846071973,190.7413686555797,235.6685337394844,157.23731278203184,158.35135786409901,1471578.2877189128,1471.5782877189129,369299.9167497284,369.29991674972837,0.0,3.713858380448073e-06,-9.980981304222063,-63.57437379614165,0.0,63574.37379614165,0.0,1471578.2877189128,0.0,63574.37379614165,0.0
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.89943329788915,190.74136865557972,182.0,,148.89943329788915,136.19052582156488,1490239.305190277,1490.239305190277,0.0,0.0,1490239.305190277,1490.239305190277,0.0,197.8437572677172,False,1840878.2044686412,1840.8782044686411,D*,-350638.89927836414,84479847558.3275,23.46662432175764,16.52845029563743,148.89943329788915,188.74124602404964,230.9498450165098,157.23948645268567,157.4045460190479,1490239.305190277,1490.239305190277,350638.89927836414,350.63889927836414,0.0,3.713858380448073e-06,-9.991551332710287,-63.42017092935269,0.0,63420.170929352695,0.0,1490239.305190277,0.0,63420.170929352695,0.0
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.81180515946082,188.74124602404964,182.0,,146.81180515946082,136.26527940660714,1497119.917460785,1497.119917460785,0.0,0.0,1497119.917460785,1497.119917460785,0.0,197.9312665848398,False,1840878.2044686412,1840.8782044686411,D*,-343758.2870078562,83581575607.85103,23.217104335514176,16.352703727496852,146.81180515946082,186.77498389248177,226.4682660289155,157.23693204401718,156.33501640981626,1497119.917460785,1497.119917460785,343758.2870078562,343.7582870078562,0.0,3.713858380448073e-06,-10.002095543627897,-63.265265505661,0.0,63265.265505661,0.0,1497119.917460785,0.0,63265.265505661,0.0
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.75855297155658,186.77498389248177,182.0,,144.75855297155658,136.3510859099869,1505017.8835544586,1505.0178835544586,0.0,0.0,1505017.8835544586,1505.0178835544586,0.0,198.01826042895638,False,1840878.2044686412,1840.8782044686411,D*,-335860.3209141826,82678564877.71835,22.96626802158843,16.176030018904747,144.75855297155658,184.8971620624233,222.21609093496718,157.229555621698,155.1577317461729,1505017.8835544586,1505.0178835544586,335860.3209141826,335.8603209141826,0.0,3.713858380448073e-06,-10.012613802574775,-63.10955368125361,0.0,63109.55368125361,0.0,1505017.8835544586,0.0,63109.55368125361,0.0
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.7967533954104,184.8971620624233,182.0,,142.7967533954104,136.4435729534955,1513530.7526839955,1513.5307526839956,0.0,0.0,1513530.7526839955,1513.5307526839956,0.0,198.10224183166025,False,1840878.2044686412,1840.8782044686411,D*,-327347.4517846457,81770446426.10796,22.7140128961411,15.998356986532968,142.7967533954104,183.1153686075772,218.1844338034077,157.21729352042064,153.8915154019094,1513530.7526839955,1513.5307526839956,327347.4517846457,327.34745178464567,0.0,3.713858380448073e-06,-10.023105964984161,-62.95297445631587,0.0,62952.974456315875,0.0,1513530.7526839955,0.0,62952.974456315875,0.0
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.93445770568695,183.1153686075772,182.0,,140.93445770568695,136.53240423249622,1521707.1309533692,1521.7071309533692,0.0,0.0,1521707.1309533692,1521.7071309533692,0.0,198.18274757182073,False,1840878.2044686412,1840.8782044686411,D*,-319171.073515272,80857422147.53593,22.460395040982203,15.8197241309674,140.93445770568695,181.42367635229172,214.36526113703437,157.2000709850336,152.55494222778157,1521707.1309533692,1521.7071309533692,319171.073515272,319.171073515272,0.0,3.713858380448073e-06,-10.033571892405341,-62.79556452707398,0.0,62795.56452707398,0.0,1521707.1309533692,0.0,62795.56452707398,0.0
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.9559209865099,181.42367635229172,182.0,,153.9559209865099,131.81433068817321,1087437.1932121532,1087.4371932121533,0.0,0.0,1087437.1932121532,1087.4371932121533,0.0,176.46895138548027,False,1840878.2044686412,1840.8782044686411,D*,-753441.011256488,80204959831.60864,22.27915550878018,15.692070125068124,153.9559209865099,179.81924115676028,210.7505399197036,157.17880750529858,152.67120121310063,1087437.1932121532,1087.4371932121533,753441.011256488,753.4410112564881,0.0,3.713858380448073e-06,-10.044019090949336,-62.683191263972766,0.0,62683.19126397277,0.0,1087437.1932121532,0.0,62683.19126397277,0.0
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.3034726261086,179.81924115676028,182.0,,152.3034726261086,130.5049784464636,966919.2930253856,966.9192930253856,0.0,0.0,966919.2930253856,966.9192930253856,0.0,176.51696664097204,False,1840878.2044686412,1840.8782044686411,D*,-873958.9114432556,79624808255.79341,22.118002293275946,15.578563688184733,152.3034726261086,177.69699513230822,207.46859503212255,157.15279299926715,152.62553341262637,966919.2930253856,966.9192930253856,873958.9114432556,873.9589114432556,0.0,3.713858380448073e-06,-10.0544496184191,-62.58316481858647,0.0,62583.16481858647,0.0,966919.2930253856,0.0,62583.16481858647,0.0
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.11705941562664,177.69699513230822,182.0,,150.11705941562664,130.82836354145292,996684.921676178,996.684921676178,0.0,0.0,996684.921676178,996.684921676178,0.0,176.58113662101323,False,1840878.2044686412,1840.8782044686411,D*,-844193.2827924632,79026797302.7877,21.95188813966325,15.461563070893405,150.11705941562664,176.36269471634137,204.34889859442794,157.12198260436017,152.3689257681492,996684.921676178,996.684921676178,844193.2827924632,844.1932827924632,0.0,3.713858380448073e-06,-10.064862960462586,-62.48005226090708,0.0,62480.05226090708,0.0,996684.921676178,0.0,62480.05226090708,0.0
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,148.74202938277628,176.36269471634137,182.0,,148.74202938277628,130.9446217641375,1007385.7830876922,1007.3857830876922,0.0,0.0,1007385.7830876922,1007.3857830876922,0.0,176.62186801137344,False,1840878.2044686412,1840.8782044686411,D*,-833492.421380949,78422365832.93509,21.783990509148637,15.343306281903812,148.74202938277628,175.1198791209273,201.39097870094074,157.08719983307773,151.9978056778785,1007385.7830876922,1007.3857830876922,833492.421380949,833.4924213809489,0.0,3.713858380448073e-06,-10.075258933701226,-62.375839431852334,0.0,62375.839431852335,0.0,1007385.7830876922,0.0,62375.839431852335,3.469446951953614e-18
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.46100685397423,175.1198791209273,182.0,,147.46100685397423,130.9807926753005,1010715.0951874796,1010.7150951874796,0.0,0.0,1010715.0951874796,1010.7150951874796,0.0,176.66007660839372,False,1840878.2044686412,1840.8782044686411,D*,-830163.1092811616,77815936775.8226,21.615537993284057,15.224658665720634,147.46100685397423,173.91319657131072,198.59500618439114,157.04848704807853,151.53355268774789,1010715.0951874796,1010.7150951874796,830163.1092811616,830.1631092811616,0.0,3.713858380448073e-06,-10.085637481367947,-62.27128600031042,0.0,62271.28600031042,0.0,1010715.0951874796,0.0,62271.28600031042,0.0
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.21697791985383,173.91319657131072,182.0,,146.21697791985383,131.0257686254095,1014854.8575015259,1014.8548575015259,0.0,0.0,1014854.8575015259,1014.8548575015259,0.0,176.69742461905923,False,1840878.2044686412,1840.8782044686411,D*,-826023.3469671153,77207023861.32169,21.446395517033803,15.10552508377671,146.21697791985383,172.77169433587306,195.95357432331673,157.00581248406195,150.9885745393059,1014854.8575015259,1014.8548575015259,826023.3469671153,826.0233469671153,0.0,3.713858380448073e-06,-10.09599853298916,-62.166309727287704,0.0,62166.309727287706,0.0,1014854.8575015259,0.0,62166.309727287706,0.0
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.03991862401293,172.77169433587306,182.0,,145.03991862401293,131.07230650915145,1019138.3862946574,1019.1383862946574,0.0,0.0,1019138.3862946574,1019.1383862946574,0.0,176.7329832277122,False,1840878.2044686412,1840.8782044686411,D*,-821739.8181739838,76595540829.54489,21.276539119318027,14.985888659357617,145.03991862401293,171.69460988788677,193.4595027775953,156.9591802634628,150.37709653643907,1019138.3862946574,1019.1383862946574,821739.8181739838,821.7398181739838,0.0,3.713858380448073e-06,-10.106342015928773,-62.06089763767032,0.0,62060.89763767032,0.0,1019138.3862946574,0.0,62060.89763767032,0.0
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.92907955976875,171.69460988788677,182.0,,143.92907955976875,131.11658671441927,1023214.1095330048,1023.2141095330048,0.0,0.0,1023214.1095330048,1023.2141095330048,0.0,176.76673931373654,False,1840878.2044686412,1840.8782044686411,D*,-817664.0949356364,75981612363.82509,21.10600343439586,14.865773786710376,143.92907955976875,170.67813654925203,191.10605656655406,156.90858888657277,149.7121773360651,1023214.1095330048,1023.2141095330048,817664.0949356364,817.6640949356364,0.0,3.713858380448073e-06,-10.116667861359074,-61.95507258181504,0.0,61955.07258181504,0.0,1023214.1095330048,0.0,61955.07258181504,0.0
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.88056855480593,170.67813654925203,182.0,,142.88056855480593,131.15891689861058,1027110.3452064514,1027.1103452064513,0.0,0.0,1027110.3452064514,1027.1103452064513,0.0,176.7987783750705,False,1840878.2044686412,1840.8782044686411,D*,-813767.8592621898,75365346156.70122,20.93481837686145,14.745201535839596,142.88056855480593,169.71963219242136,188.88665167392196,156.85402568854315,149.0053677416511,1027110.3452064514,1027.1103452064513,813767.8592621898,813.7678592621899,0.0,3.713858380448073e-06,-10.126976003721078,-61.84885417202127,0.0,61848.85417202127,0.0,1027110.3452064514,0.0,61848.85417202127,0.0
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89169061608513,169.71963219242136,182.0,,141.89169061608513,131.19943700756764,1030839.9744775391,1030.839974477539,0.0,0.0,1030839.9744775391,1030.839974477539,0.0,176.8291532795078,False,1840878.2044686412,1840.8782044686411,D*,-810038.2299911021,74746842172.0147,20.763011714448528,14.624191464633126,141.89169061608513,168.8165574518623,186.79486559492113,156.7954688415207,148.2669243672914,1030839.9744775391,1030.839974477539,810038.2299911021,810.0382299911021,0.0,3.713858380448073e-06,-10.137266380461524,-61.74226044266498,0.0,61742.26044266498,0.0,1030839.9744775391,0.0,61742.26044266498,0.0
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.95985347907268,168.8165574518623,182.0,,140.95985347907268,131.2381354678884,1034401.9320850881,1034.401932085088,0.0,0.0,1034401.9320850881,1034.401932085088,0.0,176.85791692835303,False,1840878.2044686412,1840.8782044686411,D*,-806476.2723835531,74126201012.76364,20.590611392434344,14.502763256029588,140.95985347907268,167.9663570240178,184.8244583767381,156.73288767051767,147.50591693049685,1034401.9320850881,1034.401932085088,806476.2723835531,806.4762723835531,0.0,3.713858380448073e-06,-10.147538932014037,-61.63530931507848,0.0,61635.30931507848,0.0,1034401.9320850881,0.0,61635.30931507848,0.0
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.0824453899932,167.9663570240178,182.0,,140.0824453899932,131.27501417585384,1037796.3925702159,1037.7963925702159,0.0,0.0,1037796.3925702159,1037.7963925702159,0.0,176.8851257742825,False,1840878.2044686412,1840.8782044686411,D*,-803081.8118984253,73503523177.22151,20.417645327005975,14.380936572478257,140.0824453899932,167.16650195189604,182.96938077607294,156.6662427645843,146.7303153693309,1037796.3925702159,1037.7963925702159,803081.8118984253,803.0818118984254,0.0,3.713858380448073e-06,-10.157793601763471,-61.52801849660209,0.0,61528.01849660209,0.0,1037796.3925702159,0.0,61528.01849660209,0.0
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.25687894105607,167.16650195189604,182.0,,139.25687894105607,131.31010162528247,1041025.978615392,1041.025978615392,0.0,0.0,1041025.978615392,1041.025978615392,0.0,176.91083827064017,False,1840878.2044686412,1840.8782044686411,D*,-799852.2258532492,72878907590.05228,20.244140997236745,14.258730768552304,139.25687894105607,166.41451376421034,181.22378021428258,156.59548631780734,145.94707788891162,1041025.978615392,1041.025978615392,799852.2258532492,799.8522258532493,0.0,3.713858380448073e-06,-10.168030335972436,-61.42040525379196,0.0,61420.40525379196,0.0,1041025.978615392,0.0,61420.40525379196,0.0
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.48061620299373,166.41451376421034,182.0,,138.48061620299373,131.34343239250424,1044093.8727612305,1044.0938727612304,0.0,0.0,1044093.8727612305,1044.0938727612304,0.0,176.9351138779958,False,1840878.2044686412,1840.8782044686411,D*,-796784.3317074107,72252451266.39554,20.07012535177654,14.136164825227194,138.48061620299373,165.7079699102547,179.5820055720485,156.52056257537015,145.1622377995647,1044093.8727612305,1044.0938727612304,796784.3317074107,796.7843317074107,0.0,3.713858380448073e-06,-10.178249083702292,-61.31248637913724,0.0,61312.48637913724,0.0,1044093.8727612305,0.0,61312.48637913724,0.0
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.75117455468916,165.7079699102547,182.0,,137.75117455468916,131.37504629460912,1047003.7399283854,1047.0037399283854,0.0,0.0,1047003.7399283854,1047.0037399283854,0.0,176.95801266937607,False,1840878.2044686412,1840.8782044686411,D*,-793874.4645402558,71624249022.4385,19.89562472845514,14.013257293254163,137.75117455468916,165.04450724293613,178.0386102643558,156.44140843711912,144.38098648343222,1047003.7399283854,1047.0037399283854,793874.4645402558,793.8744645402559,0.0,3.713858380448073e-06,-10.188449796729552,-61.20427816355519,0.0,61204.27816355519,0.0,1047003.7399283854,0.0,61204.27816355519,0.0
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.06613048906692,165.04450724293613,182.0,,137.06613048906692,131.4049667831043,1049757.7386852773,1049.7577386852772,0.0,0.0,1049757.7386852773,1049.7577386852772,0.0,176.97959500739168,False,1840878.2044686412,1840.8782044686411,D*,-791120.4657833639,70994394379.22734,19.720665105340927,13.89002646999061,137.06613048906692,164.4218389491591,176.58835440780996,156.357954094795,143.60775191573964,1049757.7386852773,1049.7577386852772,791120.4657833639,791.1204657833639,0.0,3.713858380448073e-06,-10.198632429491658,-61.095796572633574,0.0,61095.796572633575,0.0,1049757.7386852773,0.0,61095.796572633575,0.0
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.42313729579266,164.4218389491591,182.0,,136.42313729579266,131.43325259006596,1052361.274961853,1052.361274961853,0.0,0.0,1052361.274961853,1052.361274961853,0.0,176.9999207918895,False,1840878.2044686412,1840.8782044686411,D*,-788516.9295067883,70362977614.25023,19.545271559513953,13.766490018193029,136.42313729579266,163.8377374936933,175.22620469174623,156.2701237872977,142.84627402323054,1052361.274961853,1052.361274961853,788516.9295067883,788.5169295067883,0.0,3.713858380448073e-06,-10.208796938979647,-60.98705692793842,0.0,60987.05692793842,0.0,1052361.274961853,0.0,60987.05692793842,0.0
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,136.0,163.8377374936933,182.0,,136.0,131.40116706448885,1049407.9977261608,1049.4079977261608,0.0,0.0,1049407.9977261608,1049.4079977261608,0.0,177.0190498245322,False,1840878.2044686412,1840.8782044686411,D*,-791470.2067424804,69733332815.61453,19.370370226559594,13.64330025094148,136.0,163.290055095647,173.94733338931636,156.17784811290915,142.11832299821123,1049407.9977261608,1049.4079977261608,791470.2067424804,791.4702067424804,0.0,3.713858380448073e-06,-10.218943378141873,-60.8786349733567,0.0,60878.6349733567,0.0,1049407.9977261608,0.0,60878.6349733567,3.469446951953614e-18
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.290055095647,182.0,,136.0,131.22654496794573,1033335.0971489206,1033.3350971489206,0.0,0.0,1033335.0971489206,1033.3350971489206,0.0,177.03704096241387,False,1840878.2044686412,1840.8782044686411,D*,-807543.1073197206,69113331757.32518,19.198147710368104,13.521997277849549,136.0,162.7745988875747,172.74768474385084,156.0810905740874,141.46524769732585,1033335.0971489206,1033.3350971489206,807543.1073197206,807.5431073197205,0.0,3.713858380448073e-06,-10.229072026217393,-60.77188845311274,0.0,60771.88845311274,0.0,1033335.0971489206,0.0,60771.88845311274,0.0
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.7745988875747,182.0,,136.0,131.0308856679356,1015325.8501044082,1015.3258501044082,0.0,0.0,1015325.8501044082,1015.3258501044082,0.0,177.05402204489383,False,1840878.2044686412,1840.8782044686411,D*,-825552.354364233,68504136247.262535,19.028926735350705,13.402808406190614,136.0,162.28779482243772,171.6238326790523,155.9798115554805,140.88081337053666,1015325.8501044082,1015.3258501044082,825552.354364233,825.552354364233,0.0,3.713858380448073e-06,-10.239183195064433,-60.667013082232394,0.0,60667.01308223239,0.0,1015325.8501044082,0.0,60667.01308223239,0.0
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.28779482243772,182.0,,136.0,130.84956732647518,998636.6009611639,998.6366009611638,0.0,0.0,998636.6009611639,998.6366009611638,0.0,177.07010254062007,False,1840878.2044686412,1840.8782044686411,D*,-842241.6035074773,67904954286.68584,18.862487301857175,13.28557868170991,136.0,161.8332836323175,170.57108150446933,155.87392198959634,140.3578052410813,998636.6009611639,998.6366009611638,842241.6035074773,842.2416035074773,0.0,3.713858380448073e-06,-10.249277173584145,-60.563871118281575,0.0,60563.871118281575,0.0,998636.6009611639,0.0,60563.871118281575,0.0
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.8332836323175,182.0,,136.0,130.68010449427055,983038.5792475129,983.0385792475129,0.0,0.0,983038.5792475129,983.0385792475129,0.0,177.0851543749849,False,1840878.2044686412,1840.8782044686411,D*,-857839.6252211283,67315131139.13733,18.698647538649258,13.17018000546655,136.0,161.40887491517438,169.5850864544915,155.76337915053324,139.88976718968084,983038.5792475129,983.0385792475129,857839.6252211283,857.8396252211284,0.0,3.713858380448073e-06,-10.25935423168173,-60.462348585514626,0.0,60462.34858551463,0.0,983038.5792475129,0.0,60462.34858551463,0.0
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.40887491517438,182.0,,136.0,130.5217007088162,968458.4754401016,968.4584754401016,0.0,0.0,968458.4754401016,968.4584754401016,0.0,177.09924256480647,False,1840878.2044686412,1840.8782044686411,D*,-872419.7290285396,66734056053.87327,18.537237792742573,13.056492884307987,136.0,161.01251518581418,168.66174496307852,155.64814506129147,139.47092165894253,968458.4754401016,968.4584754401016,872419.7290285396,872.4197290285396,0.0,3.713858380448073e-06,-10.269414621557635,-60.36233925542684,0.0,60362.339255426836,0.0,968458.4754401016,0.0,60362.339255426836,0.0
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.01251518581418,182.0,,136.0,130.37360879779308,954827.5168770726,954.8275168770726,0.0,0.0,954827.5168770726,954.8275168770726,0.0,177.11242871440288,False,1840878.2044686412,1840.8782044686411,D*,-886050.6875915686,66161159543.747025,18.37809987326306,12.944405898288892,136.0,160.64227588585592,167.79718440381137,155.52818739675772,139.09609833400796,954827.5168770726,954.8275168770726,886050.6875915686,886.0506875915686,0.0,3.713858380448073e-06,-10.279458578916623,-60.263744153932706,0.0,60263.744153932705,0.0,954827.5168770726,0.0,60263.744153932705,0.0
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.64227588585592,182.0,,136.0,130.23512442626904,942080.8738171641,942.080873817164,0.0,0.0,942080.8738171641,942.080873817164,0.0,177.1247712634163,False,1840878.2044686412,1840.8782044686411,D*,-898797.3306514771,65595911019.456726,18.221086394293536,12.833815237812567,136.0,160.29634701157946,166.98775028622433,155.4034802807958,138.7606703191286,942080.8738171641,942.080873817164,898797.3306514771,898.7973306514771,0.0,3.713858380448073e-06,-10.289486324105587,-60.16647113378461,0.0,60166.47113378461,0.0,942080.8738171641,0.0,60166.47113378461,0.0
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.29634701157946,182.0,,136.0,130.10557957109972,930157.0587980525,930.1570587980525,0.0,0.0,930157.0587980525,930.1570587980525,0.0,177.1363255672172,False,1840878.2044686412,1840.8782044686411,D*,-910721.1456705887,65037816784.177895,18.066060217827193,12.724624311281607,136.0,159.97303013750192,166.22999504012836,155.2740050335368,138.46049702231818,930157.0587980525,930.1570587980525,910721.1456705887,910.7211456705887,0.0,3.713858380448073e-06,-10.299498063190839,-60.07043451151919,0.0,60070.43451151919,0.0,930157.0587980525,0.0,60070.43451151919,0.0
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.97303013750192,182.0,,136.0,129.98435464575954,918999.0426531982,918.9990426531982,0.0,0.0,918999.0426531982,918.9990426531982,0.0,177.14714401361485,False,1840878.2044686412,1840.8782044686411,D*,-921879.161815443,64486417358.585976,17.912893710718325,12.616743221739554,136.0,159.6707282577658,165.52066705775945,155.13975082733154,138.1918730430383,918999.0426531982,918.9990426531982,921879.161815443,921.879161815443,0.0,3.713858380448073e-06,-10.309493988956007,-59.9755545910047,0.0,59975.5545910047,0.0,918999.0426531982,0.0,59975.5545910047,0.0
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.6707282577658,182.0,,136.0,129.87086785970624,908553.275106163,908.553275106163,0.0,0.0,908553.275106163,908.553275106163,0.0,177.1572762608924,False,1840878.2044686412,1840.8782044686411,D*,-932324.9293624782,63941285393.52228,17.7614681648673,12.510088358484769,136.0,159.38794005551682,164.85670011013042,155.00071525857476,137.9514824319764,908553.275106163,908.553275106163,932324.9293624782,932.3249293624782,0.0,3.713858380448073e-06,-10.319474281837811,-59.88175729082853,0.0,59881.75729082853,0.0,908553.275106163,0.0,59881.75729082853,0.0
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.38794005551682,182.0,,136.0,129.7645669952365,898768.9278802363,898.7689278802363,0.0,0.0,898768.9278802363,898.7689278802363,0.0,177.16676934105448,False,1840878.2044686412,1840.8782044686411,D*,-942109.2765884049,63402024036.794136,17.611673343553928,12.404582077535514,136.0,159.12325787419377,164.23520352003183,154.85690483396286,137.73635775828933,898768.9278802363,898.7689278802363,942109.2765884049,942.1092765884049,0.0,3.713858380448073e-06,-10.329439110813075,-59.78897385158236,0.0,59788.97385158236,0.0,898768.9278802363,0.0,59788.97385158236,0.0
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.12325787419377,182.0,,136.0,129.66493071355924,889598.014914538,889.598014914538,0.0,0.0,889598.014914538,889.598014914538,0.0,177.17566764959105,False,1840878.2044686412,1840.8782044686411,D*,-951280.1895541032,62868265227.84541,17.463407007734837,12.300152367982871,136.0,158.87536108337437,163.65345286645962,154.70833536830824,137.54384347903022,889598.014914538,889.598014914538,951280.1895541032,951.2801895541032,0.0,3.713858380448073e-06,-10.339388634235087,-59.697140532068495,0.0,59697.14053206849,0.0,889598.014914538,0.0,59697.14053206849,0.0
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.87536108337437,182.0,,136.0,129.57147333562264,880995.832410024,880.995832410024,0.0,0.0,880995.832410024,880.995832410024,0.0,177.1840130992613,False,1840878.2044686412,1840.8782044686411,D*,-959882.3720586172,62339667728.3994,17.316574368999834,12.196732466686774,136.0,158.64300242330998,163.10888051167072,154.55503229683185,137.37156315858329,880995.832410024,880.995832410024,959882.3720586172,959.8823720586172,0.0,3.713858380448073e-06,-10.349323000611985,-59.606198261393985,0.0,59606.19826139398,0.0,880995.832410024,0.0,59606.19826139398,0.0
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.64300242330998,182.0,,136.0,129.48373625260623,872920.1682175954,872.9201682175955,0.0,0.0,872920.1682175954,872.9201682175955,0.0,177.19184551987095,False,1840878.2044686412,1840.8782044686411,D*,-967958.0362510458,61815915627.46884,17.1710876742969,12.094260565781774,136.0,158.42501404424706,162.59906696510197,154.39703091502173,137.2173901334567,872920.1682175954,872.9201682175955,967958.0362510458,967.9580362510458,0.0,3.713858380448073e-06,-10.359242349341,-59.51609237408867,0.0,59516.09237408867,0.0,872920.1682175954,0.0,59516.09237408867,0.0
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.42501404424706,182.0,,136.0,129.4012847917286,865331.0133547847,865.3310133547847,0.0,0.0,865331.0133547847,865.3310133547847,0.0,177.19920240276096,False,1840878.2044686412,1840.8782044686411,D*,-975547.1911138565,61296717019.45597,17.02686583873777,11.992679554047822,136.0,158.22030017304795,162.12173295087902,154.2343764956365,137.07942126031375,865331.0133547847,865.3310133547847,975547.1911138565,975.5471911138565,0.0,3.713858380448073e-06,-10.36914681140368,-59.42677237607977,0.0,59426.77237607977,0.0,865331.0133547847,0.0,59426.77237607977,0.0
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.22030017304795,182.0,,136.0,129.32371289343195,858190.9925121053,858.1909925121053,0.0,0.0,858190.9925121053,858.1909925121053,0.0,177.20611910148537,False,1840878.2044686412,1840.8782044686411,D*,-982687.2119565359,60781802423.94871,16.883834006652418,11.891936707743987,136.0,158.02782978413467,161.67473154565963,154.06712439963192,136.9559534231822,858190.9925121053,858.1909925121053,982687.2119565359,982.687211956536,0.0,3.713858380448073e-06,-10.37903651001482,-59.338191666832905,0.0,59338.19166683291,0.0,858190.9925121053,0.0,59338.19166683291,0.0
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.02782978413467,182.0,,136.0,129.25063895613715,851464.9815880712,851.4649815880712,0.0,0.0,851464.9815880712,851.4649815880712,0.0,177.21262903904028,False,1840878.2044686412,1840.8782044686411,D*,-989413.22288057,60270923434.995865,16.74192317638774,11.791983426339655,136.0,157.84663365591578,161.25604067071353,153.8953400632891,136.84546250984266,851464.9815880712,851.4649815880712,989413.22288057,989.41322288057,0.0,3.713858380448073e-06,-10.388911561231822,-59.25030730202097,0.0,59250.30730202097,0.0,851464.9815880712,0.0,59250.30730202097,0.0
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.84663365591578,182.0,,136.0,129.18170394185182,845119.9333219401,845.1199333219402,0.0,0.0,845119.9333219401,845.1199333219402,0.0,177.2187637724264,False,1840878.2044686412,1840.8782044686411,D*,-995758.2711467011,59763851475.0027,16.601069854167417,11.692774988714671,136.0,157.6758013249819,160.86375607743642,153.7190989299276,136.74658459787574,845119.9333219401,845.1199333219402,995758.2711467011,995.7582711467011,0.0,3.713858380448073e-06,-10.398772074527624,-59.1630797748027,0.0,59163.0797748027,0.0,845119.9333219401,0.0,59163.0797748027,0.0
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.6758013249819,182.0,,136.0,129.11656970210737,839124.723206431,839.124723206431,0.0,0.0,839124.723206431,839.124723206431,0.0,177.22455306503224,False,1840878.2044686412,1840.8782044686411,D*,-1001753.4812622102,59260376641.07884,16.46121573363301,11.594270327447743,136.0,157.5144770464161,160.49608469976798,153.53848631672852,136.65809911812482,839124.723206431,839.124723206431,1001753.4812622102,1001.7534812622101,0.0,3.713858380448073e-06,-10.4086181533299,-59.07647281365551,0.0,59076.47281365551,0.0,839124.723206431,0.0,59076.47281365551,0.0
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.5144770464161,182.0,,136.0,129.05491749736856,833450.0132083766,833.4500132083766,0.0,0.0,833450.0132083766,833.4500132083766,0.0,177.23002499664386,False,1840878.2044686412,1840.8782044686411,D*,-1007428.1912602646,58760306633.15382,16.322307398098282,11.496431819102646,136.0,157.36185643393625,160.1513383334293,153.35359722194985,136.578913787741,833450.0132083766,833.4500132083766,1007428.1912602646,1007.4281912602646,0.0,3.713858380448073e-06,-10.418449895529024,-58.990453194747936,0.0,58990.45319474793,0.0,833450.0132083766,0.0,58990.45319474793,0.0
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.36185643393625,182.0,,136.0,128.99644803792256,828068.2555323156,828.0682555323156,0.0,0.0,828068.2555323156,828.0682555323156,0.0,177.2352060540012,False,1840878.2044686412,1840.8782044686411,D*,-1012809.9489363256,58263465679.83443,16.18429602217623,11.399225074072636,136.0,157.2171844844417,159.82792772370195,153.16453607244827,136.50805112682013,828068.2555323156,828.0682555323156,1012809.9489363256,1012.8099489363257,0.0,3.713858380448073e-06,-10.428267393954751,-58.90499055436227,0.0,58904.99055436227,0.0,828068.2555323156,0.0,58904.99055436227,0.0
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.2171844844417,182.0,,136.0,128.9408790318083,822953.4669223276,822.9534669223276,0.0,0.0,822953.4669223276,822.9534669223276,0.0,177.24012117741148,False,1840878.2044686412,1840.8782044686411,D*,-1017924.7375463136,57769693599.68103,16.047137111022508,11.302618752919486,136.0,157.07975073409125,159.52435688550037,152.97141642616603,136.44463639219126,822953.4669223276,822.9534669223276,1017924.7375463136,1017.9247375463135,0.0,3.713858380448073e-06,-10.438070736825594,-58.82005722505388,0.0,58820.05722505388,0.0,822953.4669223276,0.0,58820.05722505388,0.0
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.07975073409125,182.0,,136.0,128.88794681438353,818081.3786537552,818.0813786537552,0.0,0.0,818081.3786537552,818.0813786537552,0.0,177.24479390747348,False,1840878.2044686412,1840.8782044686411,D*,-1022796.825814886,57278844772.48878,15.910790214580215,11.206584365105071,136.0,156.94888506650523,159.23921755320592,152.77436062618378,136.3878867794079,818081.3786537552,818.0813786537552,1022796.825814886,1022.796825814886,0.0,3.713858380448073e-06,-10.44786000816835,-58.73562805654462,0.0,58735.62805654462,0.0,818081.3786537552,0.0,58735.62805654462,0.0
