timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,156.94888506650523,182.0,,136.0,128.83740175773042,813429.0139969381,813.4290139969381,0.0,0.0,813429.0139969381,813.4290139969381,0.0,177.24924651228196,False,1840878.2044686412,1840.8782044686411,D*,-1027449.1904717031,56790787364.090614,15.775218712247392,11.111096117324355,136.0,156.8239601179604,158.9711842071462,152.57349941005396,136.33710175964708,813429.0139969381,813.4290139969381,1027449.1904717031,1027.449190471703,0.0,3.713858380448073e-06,-10.457635288215137,-58.65168028072663,0.0,58651.68028072663,0.0,813429.0139969381,0.0,58651.68028072663,0.0
2026-07-17 04:10:00+00:00,54.106,167887.67164,167887.67164,2.9103830456733704e-11,167887.67163999996,167.88767163999998,167.88767163999998,167887.67164,0.0004145426158538861,4.87890977618477e-19,0.021,0.00041454261585388563,0.021,0.0,0.021,136.0046412315495,156.8239601179604,182.0,310.0,136.0,128.78900901267596,808974.7565156809,808.974756515681,2.0490468312917873e-11,2.0490468312917872e-14,808974.7565156809,808.974756515681,0.0,177.25349989221334,False,1840878.2044686412,1840.8782044686411,D*,-1031903.4479529603,56173924530.177,15.603867925049167,10.990407136647304,310.0,136.2397578608467,161.82748620507394,152.31553262571725,136.2728813188736,808974.7565156809,808.974756515681,1031903.4479529603,1031.9034479529603,0.0,3.713858380448073e-06,-10.467393185423102,-58.54738324779018,0.0,0.0,0.0,808974.7565156809,-219129.966673673,-160582.58342588283,0.0
2026-07-17 04:20:00+00:00,175.488,544528.73472,544528.73472,246805.85502830788,297722.87969169207,544.52873472,544.52873472,544528.73472,0.0013445675762511116,0.0013445675762511116,0.00876431880768735,0.0,0.021,0.01089111361606154,0.021,156.38730838660751,197.92310150916268,182.0,310.0,156.38730838660751,123.8188989268769,351506.3899778189,351.50638997781886,244852.40525490575,244.85240525490576,106653.98472291311,106.65398472291311,0.0,197.5376017023282,False,1840878.2044686412,1840.8782044686411,C*,-1489371.8144908224,56075983981.056015,15.576662216960004,10.971245105170437,,,161.7504082482183,152.2439457381187,137.43614029753155,106653.98472291311,106.65398472291311,1489371.8144908224,1489.3718144908223,0.0,3.713858380448073e-06,-10.477148317855407,-58.53079459381822,1953.4497734020988,1950.5307817531138,1953.4497734020988,106653.98472291311,-58533.71358546721,-2.9189916489849566,0.0
2026-07-17 04:30:00+00:00,313.754,973559.8367600001,973559.8367600001,140791.12749728002,832768.7092627201,973.55983676,973.55983676,973559.8367600001,0.0027202761454492986,0.0,0.021,0.0027202761454492986,0.021,0.0,0.021,136.12212681106155,157.0902961523224,182.0,310.0,136.0,127.2494745361989,667269.983376948,667.2699833769481,0.0,0.0,667269.983376948,667.2699833769481,0.0,177.2444352430927,False,1840878.2044686412,1840.8782044686411,D*,-1173608.2210916933,55725016161.62357,15.479171156006549,10.902578383739007,310.0,137.0649219153683,168.36158400138967,152.01909118209014,137.26477219751143,667269.983376948,667.2699833769481,1173608.2210916933,1173.6082210916932,0.0,3.713858380448073e-06,-10.486893883546584,-58.47339414705487,140791.12749727996,140797.0118032667,140791.12749727996,667269.983376948,-58467.509841068066,5.884305986801337,0.0
2026-07-17 04:40:00+00:00,438.099,1359394.91106,1359394.9110599998,1196988.5817017576,162406.32935824222,1359.39491106,1359.3949110600001,1359394.9110599998,0.0033589035189368647,0.0033589035189368647,0.0018152905292030013,0.0,0.021,0.015825805951860134,0.021,141.120793094995,183.29361470627885,182.0,310.0,141.120793094995,132.98329164962183,1195032.9310024267,1195.0329310024267,1195032.9310024267,1195.0329310024267,0.0,0.0,0.0,198.1746579289849,False,1840878.2044686412,1840.8782044686411,C*,-645845.2734662145,55738772200.15105,15.482992277819735,10.905269747485955,,,171.02815168116354,151.9854955091552,137.5380842786591,0.0,0.0,645845.2734662145,645.8452734662145,0.0,3.713858380448073e-06,-10.49664004047252,-58.47694155561512,1955.6506993308649,81403.67243473754,1955.6506993308649,0.0,20971.080179791552,79448.02173540667,0.0
2026-07-17 04:50:00+00:00,542.139,1682224.7886599998,1682224.78866,932058.4547403113,750166.3339196888,1682.22478866,1682.2247886599998,1682224.78866,0.004278321149810125,0.004278321149810125,0.004189410835073416,0.0,0.021,0.01253226801511646,0.021,140.73096696142983,182.9207206899929,182.0,310.0,140.73096696142983,131.6807858094161,1075145.2003810361,1075.1452003810361,930103.6181190605,930.1036181190606,145041.5822619756,145.0415822619756,0.0,198.1915907835339,False,1840878.2044686412,1840.8782044686411,C*,-765733.004087605,55617844788.05787,15.449401330016075,10.881610344942855,,,170.55123927511877,151.93726736661154,137.77642976451332,145041.5822619756,145.0415822619756,765733.004087605,765.7330040876051,0.0,3.713858380448073e-06,-10.506382711458942,-58.45602591852377,1954.8366212507535,1951.9213585363686,1954.8366212507535,145041.5822619756,-58458.94118123816,-2.9152627143848804,0.0
2026-07-17 05:00:00+00:00,627.628,1947492.02632,1947492.02632,1840878.2044686412,106613.82185135875,1947.49202632,1947.49202632,1947492.02632,0.004941664486461025,0.004671137197985148,0.0,0.0002705272884758773,0.021,0.012367683636458763,0.017038820834443913,136.0414946888415,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.0519921439381,True,1840878.2044686412,1840.8782044686411,B,0.0,55565511957.69011,15.434864432691697,10.871371446429617,310.0,138.65498544881046,172.42527823547505,151.91150047006417,137.8889290813235,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.516124068533069,-58.448142444757046,0.0,0.0,0.0,0.0,-87221.38394626617,-28773.241501509125,0.0
2026-07-17 05:10:00+00:00,697.938,2165659.7377199996,2165659.7377199996,1914834.8614851288,250824.87623487087,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005348635699670149,0.0048137721297031345,0.0,0.0005348635699670146,0.021,0.014423795790412124,0.01923756792011526,136.05268681058783,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.10273876091554,True,1840878.2044686412,1840.8782044686411,B,0.0,55574815919.89923,15.437448866638675,10.873191763124906,310.0,137.94768612272972,176.65794318732188,151.89653774752182,137.897817247183,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.525866062570483,-58.45196422447924,73956.65701648765,73958.56790634875,73956.65701648765,0.0,-58450.05333461814,1.9108898611011682,0.0
2026-07-17 05:20:00+00:00,756.207,2346464.94858,2346464.94858,1967030.4322271072,379434.51635289285,2346.46494858,2346.46494858,2346464.94858,0.005795547859180248,0.005215993073262223,0.0,0.0005795547859180246,0.021,0.01578400692673778,0.021000000000000005,149.66546171139294,191.78958729181082,182.0,310.0,149.993118195787,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.79828902632755,True,1840878.2044686412,1840.8782044686411,B,0.0,55615433282.21022,15.448731467280616,10.881138534733765,310.0,137.79292379183119,181.35287179390292,151.88348157363163,137.8845179098748,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.535609609835342,-58.46128358915465,126152.22775846592,126156.8874408036,126152.22775846592,0.0,-58456.62390681695,4.659682337696722,0.0
2026-07-17 05:30:00+00:00,804.968,2497767.4059200003,2497767.40592,1994104.2635208457,503663.14239915414,2497.76740592,2497.7674059200003,2497767.40592,0.006688189547686312,0.006019370592917681,0.0,0.0006688189547686312,0.021,0.014980629407082321,0.021,171.0443029273077,213.0366049041127,182.0,310.0,172.10503868626986,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.93334848795675,True,1840878.2044686412,1840.8782044686411,B,0.0,55672288525.07877,15.464524590299659,10.892262241546213,310.0,137.73865155576175,186.12437855318754,151.87123491545057,137.86650392762817,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.5453551695498,-58.47335828674389,153226.05905220454,153232.09640099914,153226.05905220454,0.0,-58467.32093794928,6.037348794612626,0.0
2026-07-17 05:40:00+00:00,846.179,2625642.66626,2625642.66626,2024451.3421536828,601191.324106317,2625.6426662599997,2625.6426662599997,2625642.66626,0.008108076568938223,0.007297268912044401,0.0,0.0008108076568938225,0.021,0.0137027310879556,0.021,194.79080919475723,237.0719403731715,182.0,310.0,196.99514301336072,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.07854241099733,True,1840878.2044686412,1840.8782044686411,B,0.0,55747343838.2931,15.485373288414749,10.90694678525387,310.0,137.69834121287823,191.01525968903525,151.85978687664945,137.8468153265364,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.555103259500175,-58.488539702256176,183573.1376850416,183580.72839279776,183573.1376850416,0.0,-58480.948994500024,7.590707756149641,0.0
2026-07-17 05:50:00+00:00,881.338,2734738.9337199996,2734738.9337199996,2067292.8799785972,667446.0537414025,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.010188823254112016,0.009169940928700814,0.0,0.001018882325411202,0.021,0.011830059071299187,0.021,216.85355476035033,260.0693460178564,182.0,310.0,220.69606884156028,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.37499159432804,True,1840878.2044686412,1840.8782044686411,B,0.0,55848093655.112785,15.51335934864244,10.926658448895889,310.0,137.65618947791393,196.04309184788195,151.8494653874157,137.8257767769463,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.564854607597736,-58.50808858536594,226414.67550995588,226424.44995151076,226414.67550995588,0.0,-58498.31414381106,9.774441554880468,0.0
2026-07-17 06:00:00+00:00,911.591,2828612.1775400005,2828612.17754,2127364.495770591,701247.6817694092,2828.61217754,2828.6121775400006,2828612.17754,0.013049573682287227,0.011744616314058504,0.0,0.0013049573682287225,0.021,0.009255383685941497,0.021,234.71794472054165,279.61017074428594,182.0,310.0,240.75223005939375,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.8596326637919,True,1840878.2044686412,1840.8782044686411,B,0.0,55984872888.64146,15.551353580178182,10.953419254321032,310.0,137.61133020493008,201.18287587304502,151.8407734590565,137.80330816117183,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.574610226862674,-58.53371558962911,286486.29130194965,286499.1048040812,286486.29130194965,0.0,-58520.902087497554,12.813502131553832,0.0
2026-07-17 06:10:00+00:00,937.826,2910017.80844,2910017.80844,2206142.5060386863,703875.3024013136,2910.01780844,2910.01780844,2910017.80844,0.016636194156761087,0.014972574741084979,0.0,0.001663619415676108,0.021,0.0060274252589150226,0.021,247.3251164582959,294.5330078154029,182.0,310.0,256.0200713060334,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5146134658626,True,1840878.2044686412,1840.8782044686411,B,0.0,56168901177.873795,15.602472549409388,10.989424319664783,310.0,137.568010907637,206.37018145416906,151.8342523154219,137.77948570498924,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.58437143632534,-58.56725677600128,365264.30157004506,365281.0721632312,365264.30157004506,0.0,-58550.48618281516,16.770593186120095,0.0
2026-07-17 06:20:00+00:00,960.735,2981103.0608999995,2981103.0609,2298180.802281511,682922.2586184889,2981.1030609,2981.1030608999995,2981103.0609,0.020499379707482227,0.018449441736734004,0.0,0.002049937970748223,0.021,0.002550558263265997,0.021,254.9445079557384,304.7068049416925,182.0,310.0,266.405799820344,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30267284978083,True,1840878.2044686412,1840.8782044686411,B,0.0,56408129562.127625,15.668924878368784,11.036229262769293,310.0,137.5325995998639,211.51712344016605,151.83022956609736,137.75474509542323,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.594139768214836,-58.60999133697176,457302.59781286976,457323.965093355,457302.59781286976,0.0,-58588.62405648653,21.367280485232186,0.0
2026-07-17 06:30:00+00:00,980.863,2680023.41814918,3043559.03722,2352897.415077275,690661.6221427247,3043.55903722,2680.0234181491796,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6537144306367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56680160666.8461,15.744489074123917,11.089452045754339,310.0,137.51898744753814,216.4435424076664,151.8272608276908,137.73033883319997,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.603916115017954,-58.658080818711724,512019.21060863393,512043.25534950395,512019.21060863393,0.0,-58634.03607784171,24.0447408700129,0.0
2026-07-17 06:40:00+00:00,998.644,2645246.472562932,3098732.4133599997,2368476.375121189,730256.0382388108,3098.7324133599996,2645.246472562932,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65259478701253,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56961509865.058815,15.822641629183003,11.144497910215275,310.0,137.50667136767223,221.1234731792699,151.8247020834774,137.70667041495707,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.613700714980844,-58.70759977733301,527598.1706525476,527622.9301318582,527598.1706525476,0.0,-58682.84029802238,24.75947931063274,0.0
2026-07-17 06:50:00+00:00,1014.427,2645301.3724290617,3147706.11538,2372661.5860524625,775044.5293275374,3147.70611538,2645.3013724290618,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65141769617242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57245340389.96554,15.901483441657094,11.200029245307547,310.0,137.49372336843072,225.5678804315865,151.82240312243292,137.68367163721481,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.623493617264383,-58.75741370123264,531783.3815838213,531808.288545771,531783.3815838213,0.0,-58732.506739282864,24.90696194978227,0.0
2026-07-17 07:00:00+00:00,1028.497,2645359.0891358783,3191364.48118,2374454.332926859,816910.148253141,3191.36448118,2645.359089135878,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6502441287842,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57530216657.00391,15.98061573805664,11.255765179453254,310.0,137.48081412716047,229.78867924504445,151.82032463836157,137.66128615601536,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.633294831667824,-58.80728642064214,533576.1284582177,533601.0648179225,533576.1284582177,0.0,-58782.350060937344,24.936359704799543,0.0
2026-07-17 07:10:00+00:00,1041.084,2645416.633088119,3230421.18696,2375730.720945555,854690.4660144453,3230.42118696,2645.416633088119,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64909751637427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57815828829.567955,16.059952452657765,11.311645093237363,310.0,137.4682013906511,233.79711987942136,151.81844894015467,137.63948838901723,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.643104360221106,-58.857171319689066,534852.5164769136,534877.458926437,534852.5164769136,0.0,-58832.22887016565,24.942449523412506,0.0
2026-07-17 07:20:00+00:00,1052.382,2645472.855358852,3265478.2030800004,2376863.1175465137,888615.0855334867,3265.47820308,2645.472855358852,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64798360692427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58102090507.9242,16.1394695855345,11.367652082584618,310.0,137.4559483867011,237.6038865129907,151.81676289762615,137.61826301298885,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.652922203606979,-58.907060315232776,535984.9130778725,536009.8575756444,535984.9130778725,0.0,-58882.11581746087,24.944497771903116,0.0
2026-07-17 07:30:00+00:00,1062.55,2645527.4741042657,3297028.897,2377917.3305511405,919111.5664488594,3297.0288969999997,2645.527474104266,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.646903037065,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58388954779.90235,16.219154105528432,11.423776969146605,310.0,137.44406211824898,241.21912577985202,151.81525464286892,137.59759735240223,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.662748362260745,-58.95695192260103,537039.1260824993,537064.0718861835,537039.1260824993,0.0,-58932.00611891691,24.945803684124257,0.0
2026-07-17 07:40:00+00:00,1071.721,2645580.4581072344,3325485.95974,2378907.343945929,946578.615794071,3325.48595974,2645.5804581072343,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64585542634433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58676383124.27853,16.298995312299592,11.480012216260407,310.0,137.43253840032156,244.65247381914034,151.81391298919348,137.57747949269466,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.672582836557087,-59.006845778057496,538029.1394772874,538054.0864050157,538029.1394772874,0.0,-58981.89885032922,24.946927728276933,0.0
2026-07-17 07:50:00+00:00,1080.008,2645631.8260216746,3351200.02352,2379838.265426807,971361.7580931927,3351.20002352,2645.6318260216744,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64484021599603,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58964340084.598434,16.378983356832897,11.536350886884126,310.0,137.42137108649035,247.91308195958933,151.81272731313462,137.55789791456317,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.682425626846852,-59.05674173858033,538960.0609581658,538985.0089384272,538960.0609581658,0.0,-59031.793758318876,24.94798026145145,0.0
2026-07-17 08:00:00+00:00,1087.506,2645681.6052448945,3374465.86764,2380713.3197316327,993752.5479083671,3374.46586764,2645.6816052448944,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64385681948866,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59252792139.32322,16.45910892758978,11.592786422541328,310.0,137.41055372490948,251.00964111104813,151.81168751272986,137.53884141421756,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.692276733464315,-59.10663970478661,539835.1152629915,539860.0642460947,539835.1152629915,0.0,-59081.69072168344,24.948983103175124,0.0
2026-07-17 08:10:00+00:00,1094.296,2645729.8245356744,3395534.83024,2381535.2486760016,1013999.5815639985,3395.5348302400002,2645.729824535674,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6429046557398,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59541707412.06091,16.53936317001692,11.649312586627957,310.0,137.40007992367208,253.95040492870095,151.8107839796785,137.5202990793768,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.702136156728363,-59.15653958428791,540657.0442073602,540681.994147111,540657.0442073602,0.0,-59131.58964453725,24.94993975066609,0.0
2026-07-17 08:20:00+00:00,1100.449,2645776.5123856533,3414627.22006,2382306.6079843817,1032320.6120756185,3414.62722006,2645.7765123856534,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64198315640627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59831055559.90961,16.619737655530447,11.705923442566705,310.0,137.38994343100313,256.74321181185906,151.81000757504646,137.50226027824877,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.712003896942509,-59.206441284880476,541428.4035157406,541453.354366037,541428.4035157406,0.0,-59181.49043458421,24.9508502962708,0.0
2026-07-17 08:30:00+00:00,1106.024,2645821.6966618737,3431926.110559999,2383029.8268405767,1048896.2837194223,3431.926110559999,2645.821696661874,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64109176699816,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60120807697.533295,16.700224360425914,11.762613338952484,310.0,137.380138147514,259.39550579598,151.80934960656154,137.48471465146986,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.721879954394737,-59.256344713365124,542151.6223719358,542176.574086178,542151.6223719358,0.0,-59231.39299912285,24.9517142422701,0.0
2026-07-17 08:40:00+00:00,1111.072,2645865.4045521426,3447589.7516799993,2383707.2227045344,1063882.5289754649,3447.589751679999,2645.8654045521425,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64022994676975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60410936330.12822,16.78081564725784,11.819376896437308,310.0,137.37065812500134,261.91435639360014,151.80880180710122,137.46765210475522,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.731764329357294,-59.30624977533815,542829.0182358932,542853.9707668797,542829.0182358932,0.0,-59281.29724435165,24.952530986505735,0.0
2026-07-17 08:50:00+00:00,1115.638,2645907.662570383,3461757.7757199993,2384341.008282303,1077416.7674376965,3461.7577757199992,2645.907662570383,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63939716840608,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60701415290.571266,16.861504247380907,11.876208995433421,310.0,137.36149756300102,264.30647743706135,151.80835631425992,137.4510628018353,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.741657022086487,-59.35615637516281,543462.8038136614,543487.7571135737,543462.8038136614,0.0,-59331.203075250494,24.95329991231847,0.0
2026-07-17 09:00:00+00:00,1119.76,2645948.4965720046,3474548.0944,2384933.296800448,1089614.7975995517,3474.5480943999996,2645.948496572005,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63859291767886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60992219679.733,16.942283244370277,11.93310476443554,310.0,137.35265080500173,266.57824497325,151.80800565093165,137.43493715759942,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.751558032822485,-59.406064415998934,544055.0923318068,544080.0463522249,544055.0923318068,0.0,-59381.11039558088,24.954020418052096,0.0
2026-07-17 09:10:00+00:00,1123.471,2645987.9317707676,3486063.1047399994,2385486.106846792,1100576.9978932072,3486.0631047399993,2645.987931770768,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6378166931022,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61283325809.69515,17.023146058248653,11.990059568911398,310.0,137.34411233465852,268.73571425804226,151.80774270685467,137.41926583142677,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.76146736178912,-59.45597379980075,544607.9023781508,544632.8570700517,544607.9023781508,0.0,-59431.01910789986,24.954691900893522,0.0
2026-07-17 09:20:00+00:00,1126.801,2646025.9927556664,3496395.8949399996,2386001.3668272565,1110394.528112743,3496.3958949399994,2646.0259927556663,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63706800559456,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61574711149.64218,17.10408643045616,12.047069000715435,310.0,137.3358767720741,270.7846358957484,151.80756072106865,137.4040397206948,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.771385009193676,-59.50588442733312,545123.1623586154,545148.1176723816,545123.1623586154,0.0,-59480.929113566934,24.95531376618601,0.0
2026-07-17 09:30:00+00:00,1129.775,2646062.7035074974,3505624.0385,2386480.9191057496,1119143.1193942502,3505.6240384999996,2646.0627035074976,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63634637814792,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61866354274.23678,17.185098409510218,12.104128867988493,310.0,137.3279388701615,272.7304711665701,151.8074532652371,137.38924995446027,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.781310975226711,-59.55579619822727,545602.7146371083,545627.6705225554,545602.7146371083,0.0,-59530.84031278017,24.95588544709608,0.0
2026-07-17 09:40:00+00:00,1132.413,2646098.0874150875,3513809.59422,2386926.524050493,1126883.070169507,3513.80959422,2646.0980874150873,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6356513455049,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62158234814.42312,17.266176337339754,12.161235185532481,310.0,137.32029351108778,274.57840658292304,151.80741422779099,137.37488788730627,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.791245260061881,-59.605709011008415,546048.3195818517,546073.2759882422,546048.3195818517,0.0,-59580.752604617854,24.956406390563643,0.0
2026-07-17 09:50:00+00:00,1134.736,2646132.1672911183,3521017.72384,2387339.863823358,1133677.8600166421,3521.01772384,2646.132167291118,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63498245384224,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62450333410.50369,17.347314836251027,12.218384165629894,310.0,137.31293570279882,276.33336771341925,151.80743779885165,137.3609450933506,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.801187863855743,-59.655622763178776,546461.659354717,546486.6162308021,546461.659354717,0.0,-59630.66588709364,24.95687608513981,0.0
2026-07-17 10:00:00+00:00,1136.758,2646164.9653876442,3527291.86852,2387722.54630693,1139569.32221307,3527.29186852,2646.1649653876443,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63433926046258,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62742631667.57235,17.428508796547874,12.27557220932428,310.0,137.3058605756226,278.0000323113533,151.8075184558928,137.34741336041046,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.811138786747613,-59.70553735120922,546844.3418382889,546869.2991323041,546844.3418382889,0.0,-59680.58005719405,24.957294015177467,0.0
2026-07-17 10:10:00+00:00,1138.494,2646196.503411213,3532678.57236,2388076.1079725237,1144602.4643874764,3532.67857236,2646.196503411213,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6337213334924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63035112112.66814,17.509753364630036,12.332795898037425,310.0,137.2990633789504,279.5828427826828,151.80765095010372,137.33428468431848,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.821098028859378,-59.75545267059883,547197.9035038825,547222.8611635773,547197.9035038825,0.0,-59730.49501090404,24.957659694788163,0.0
2026-07-17 10:20:00+00:00,1139.955,2646226.802537663,3537211.9676999995,2388402.017428366,1148809.9502716335,3537.2119676999996,2646.226802537663,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63312825158727,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63327758154.058014,17.591043931682783,12.39005198560302,310.0,137.29253947799404,281.08601802673303,151.80783029341862,137.32155126338574,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.831065590295365,-59.80536861592611,547523.8129597247,547548.7709323883,547523.8129597247,0.0,-59780.4106432625,24.957972663614783,0.0
2026-07-17 10:30:00+00:00,1141.15,2646255.883426582,3540919.981,2388701.678457545,1152218.302542455,3540.919981,2646.255883426582,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63255960364398,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63620554042.34231,17.672376122872862,12.44733739065696,310.0,137.28628435061785,282.513564681184,151.80805174617694,137.3092054930073,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.841041471142182,-59.85528508090176,547823.4739889042,547848.432221392,547823.4739889042,0.0,-59830.32684841391,24.958232487850182,0.0
2026-07-17 10:40:00+00:00,1142.088,2646283.766235422,3543830.5387199996,2388976.4329278655,1154854.105792134,3543.83053872,2646.283766235422,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63201498851907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63913484833.306046,17.75374578702946,12.504649189369227,310.0,137.28029358424408,283.86928780131103,151.80831080538357,137.29723996040627,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.851025671468586,-59.905201958422225,548098.2284592245,548123.1868979847,548098.2284592245,0.0,-59880.24351966195,24.958438760273566,0.0
2026-07-17 10:50:00+00:00,1142.774,2646310.4706332954,3545959.1555599994,2389227.5635613324,1156731.591998667,3545.9591555599995,2646.310470633295,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63149401475422,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64206536352.431946,17.835148986786653,12.561984608500865,310.0,137.27456287283033,285.15680100194055,151.80860319353778,137.2856474395118,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.861018191325357,-59.95511914062551,548349.359092691,548374.3176837926,548349.359092691,0.0,-59930.16054952389,24.958591101618367,0.0
2026-07-17 11:00:00+00:00,1143.212,2646336.0158144413,3547318.2432799996,2389456.2965642773,1157861.9467157223,3547.3182432799995,2646.3360158144415,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63099630030763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64499695160.991455,17.916581989164293,12.6193410187697,310.0,137.26908801391795,286.37953608915313,151.8089248480021,137.27442088596806,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.871019030745183,-60.005036518948714,548578.092095636,548603.0507847975,548578.092095636,0.0,-59980.07782978716,24.958689161554503,0.0
2026-07-17 11:10:00+00:00,1143.405,2646360.4205113966,3547917.1107,2389663.8041260187,1158253.3065739814,3547.9171107,2646.3604205113966,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63052147229234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64792948523.63494,17.998041256565262,12.676715928509385,310.0,137.26386490574995,287.5407522074038,151.809271910884,137.26355343227,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.881028189742546,-60.054953984186554,548785.5996573777,548810.5583899966,548785.5996573777,0.0,-60029.99525156763,24.95873261892848,0.0
2026-07-17 11:20:00+00:00,1143.354,2646383.703007824,3547758.86076,2389851.2067921464,1157907.6539678536,3547.75886076,2646.383703007824,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63006916672026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65086284377.40582,18.079523438168284,12.734106977607015,310.0,137.2588895444571,288.64354452644017,151.80964071940383,137.25303838302187,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.89104566831364,-60.104871426551696,548973.0023235052,548997.9610446878,548973.0023235052,0.0,-60079.91270536912,24.9587211825783,0.0
2026-07-17 11:30:00+00:00,1143.06,2646405.881151063,3546846.596399999,2390019.5757222828,1156827.0206777165,3546.8465963999993,2646.405881151063,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62963902825248,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65379691302.10932,18.161025361697035,12.791511931705795,310.0,137.25415802131164,289.6908524911702,151.81002779672477,137.24286921031637,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.90107146643626,-60.154788735735565,549141.3712536417,549166.3299082336,549141.3712536417,0.0,-60129.83008114359,24.958654591973755,0.0
2026-07-17 11:40:00+00:00,1142.519,2646426.9723643735,3545167.90586,2390169.9348384812,1154997.9710215186,3545.16790586,2646.4269723643733,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6292307099557,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65673158491.970215,18.242544025547282,12.848928676659877,310.0,137.24966652004665,290.6854676564689,151.8104298432221,137.23303954922994,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.911105584069757,-60.20470580096718,549291.73036984,549316.688902456,549291.73036984,0.0,-60179.74726835132,24.958532615863078,0.0
2026-07-17 11:50:00+00:00,1141.73,2646446.993658876,3542719.6862000003,2390303.262849428,1152416.4233505721,3542.7196862000005,2646.446993658876,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6288438730642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65966675728.50507,18.32407659125141,12.906355213226833,310.0,137.24541131424044,291.6300411278051,151.8108437281695,137.2235431934317,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.921148021154936,-60.25462251107789,549425.058380787,549450.0167358423,549425.058380787,0.0,-60229.66415602254,24.958355055350694,0.0
2026-07-17 12:00:00+00:00,1140.686,2646465.9616452213,3539480.2168399994,2390420.4952102946,1149059.7216297048,3539.4802168399992,2646.4659616452213,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62847818674823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66260233354.57037,18.40562037626955,12.96378965199018,310.0,137.2413887647648,292.5270906275197,151.81126648181515,137.2143740909031,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.93119877761403,-60.304538754562664,549542.2907416536,549567.248863396,549542.2907416536,0.0,-60279.58063282032,24.95812174234743,0.0
2026-07-17 12:10:00+00:00,1139.381,2646483.8925449536,3535430.8801400005,2390522.525959893,1144908.3541801074,3535.4308801400007,2646.4838925449535,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6281333278874,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66553822249.51286,18.487172847086907,13.02123020849755,310.0,137.23759531729578,293.37900720559014,151.8116952878433,137.20552633976473,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.941257853350637,-60.3544544196422,549644.3214912518,549669.2793237916,549644.3214912518,0.0,-60329.49658710242,24.95783253978152,0.0
2026-07-17 12:20:00+00:00,1137.807,2646500.80220161,3530546.8525799997,2390610.2094796947,1139936.643100305,3530.5468525799997,2646.50080220161,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62780898085018,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66847433805.375305,18.568731612604253,13.078675198605358,310.0,137.23402749988634,294.18806161276586,151.81212747618488,137.19699418420845,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.951325248249692,-60.404369394324824,549732.0050110535,549756.9624983949,549732.0050110535,0.0,-60379.41190698347,24.957487341351225,0.0
2026-07-17 12:30:00+00:00,1135.954,2646516.7060915423,3524797.10476,2390684.362168533,1134112.7425914672,3524.79710476,2646.5167060915423,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62750483727862,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67141059904.107,18.6502944178075,13.136123034020045,310.0,137.23068192059918,294.95641035306227,151.8125605161706,137.18877201053138,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.961400962177436,-60.45428356646829,549806.1576998917,549831.1147859634,549806.1576998917,0.0,-60429.32648039656,24.95708607173583,0.0
2026-07-17 12:40:00+00:00,1133.808,2646531.6193344626,3518138.1955199996,2390745.7640375495,1127392.43148245,3518.1381955199995,2646.5316193344624,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62722059587864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67434692895.731255,18.731859137703125,13.193572218026562,310.0,137.22755526519936,295.6861014317441,151.81299201000513,137.1808543432697,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.97148499498141,-60.504196823841134,549867.5595689085,549892.516197595,549867.5595689085,0.0,-60479.24019515468,24.956628686457407,0.0
2026-07-17 12:50:00+00:00,1131.356,2646545.556703734,3510529.7866399996,2390795.1602308983,1119734.6264091013,3510.5297866399997,2646.5455567037343,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62695596221556,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67728325577.4252,18.813423771507,13.25102134139533,310.0,137.2246442949053,296.37907981411865,151.8134196865477,137.1732358414292,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.98157734649044,-60.55410905418333,549916.955762257,549941.9118774281,549916.955762257,0.0,-60529.152939012274,24.95611517105135,0.0
2026-07-17 13:00:00+00:00,1128.58,2646558.532636392,3501916.0252,2390833.262474891,1111082.7627251092,3501.9160252,2646.558532636392,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62671064851483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68021951173.46912,18.894986437074756,13.308469078459343,310.0,137.22194584419717,297.0371926096891,151.81384139538326,137.165911294811,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-10.991678016514651,-60.604020145266425,549955.0580062495,549980.0135517911,549955.0580062495,0.0,-60579.064599724836,24.955545541590254,0.0
2026-07-17 13:10:00+00:00,1125.46,2646570.5612429134,3492234.8523999997,2390860.7504611416,1101374.1019388582,3492.2348524,2646.5705612429133,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62648437346797,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68315563316.02555,18.976545365562654,13.365914183353608,310.0,137.2194568186818,297.66219399548356,151.81425510117052,137.15887562042934,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.001787004845477,-60.65392998495271,549982.5459925006,550007.5009123437,549982.5459925006,0.0,-60628.97506510955,24.95491984315595,0.0
2026-07-17 13:20:00+00:00,1121.974,2646581.6563167335,3481418.0035599996,2390878.2730914513,1090539.7304685484,3481.4180035599998,2646.5816563167336,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6262768620435,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68609156026.66538,19.058098896295938,13.423355486400723,310.0,137.21717419301288,298.2557498916838,151.81465887825226,137.15212385901958,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.011904311255682,-60.70383846122952,550000.0686228103,550025.0228609488,550000.0686228103,0.0,-60678.88422309107,24.954238138459914,0.0
2026-07-17 13:30:00+00:00,1118.094,2646591.8313435167,3469378.5963600003,2390886.449914695,1078492.146445305,3469.3785963600003,2646.591831343517,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62608784530286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68902723698.75595,19.13964547187665,13.480791890665122,310.0,137.2150950088658,298.81944240201545,151.81505090551627,137.14565117163443,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.0220299354994,-60.75374546231674,550008.245446054,550033.1989465976,550008.245446054,0.0,-60728.791961773124,24.953500543619157,0.0
2026-07-17 13:40:00+00:00,1113.79,2646601.0995101808,3456023.5425999993,2390885.872262606,1065137.6703373934,3456.0235425999995,2646.6010995101806,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62591706022104,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69196261080.53062,19.221183633480727,13.538222368640648,310.0,137.2132163729657,299.3547740307335,151.81542946149344,137.13945283632577,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.032163877312186,-60.80365087670117,550007.6677939647,550032.6205011569,550007.6677939647,0.0,-60778.69816950895,24.95270719222026,0.0
2026-07-17 13:50:00+00:00,1109.026,2646609.4737136895,3441241.13644,2390877.104349685,1050364.0320903151,3441.24113644,2646.6094737136896,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62576424951217,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69489763258.81828,19.30271201633841,13.595645959067223,310.0,137.2115354551682,299.86317168744495,151.81579291968183,137.1335242449107,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.04230613641105,-60.85355459319058,549998.8998810437,550023.8517392884,549998.8998810437,0.0,-60828.60273494589,24.95185824469081,0.0
2026-07-17 14:00:00+00:00,1103.762,2646616.96656961,3424907.2602799996,2390860.6842944818,1034046.5759855178,3424.9072602799997,2646.6169665696098,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62562916145976,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69783225643.38554,19.384229345384874,13.653061763867418,310.0,137.21004948659154,300.34599049044084,151.81613974408612,137.1278608998193,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.052456712494543,-60.90345650095489,549982.4798258406,550007.4307797228,549982.4798258406,0.0,-60878.50554707268,24.950953882209433,0.0
