timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 14:10:00+00:00,1097.95,2646623.5904204296,3406872.973,2390837.125288659,1016035.8477113415,3406.8729730000005,2646.6235904204295,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6255115497514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70076643951.9804,19.465734431105666,13.710468945220244,310.0,137.20875575779945,300.8045173786758,151.8164684849615,137.1224584110228,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.062615605242808,-60.95335648958541,549958.9208200178,549983.8708143331,549958.9208200178,0.0,-60928.40649527009,24.94999431532051,0.0
2026-07-17 14:20:00+00:00,1091.535,2646629.3573436663,3386967.6128999996,2390806.9165906105,996160.6963093891,3386.9676128999995,2646.6293573436665,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254111733181,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70370014195.97195,19.547226165547766,13.767866722751574,310.0,137.2076516170332,301.239974542023,151.81677777475187,137.1173124930395,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.072782814317666,-61.003254449146866,549928.7121219693,549953.66110175,549928.7121219693,0.0,-60978.3054693662,24.948979780667287,0.0
2026-07-17 14:30:00+00:00,1084.454,2646634.279159741,3364995.6947599994,2390770.5244769487,974225.1702830507,3364.9956947599994,2646.634279159741,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62532779617806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70663332666.56113,19.628703518489203,13.825254370836262,310.0,137.2067344684929,301.65352267894525,151.81706632421398,137.11241896201764,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.082958339362705,-61.05315027022701,549892.3200083076,549917.2679188476,549892.3200083076,0.0,-61028.202359686955,24.94791054005327,0.0
2026-07-17 14:40:00+00:00,1076.632,2646638.3674396425,3340724.4980800003,2390728.3931620233,949996.104917977,3340.72449808,2646.6383674396425,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252611872847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70956595921.5429,19.710165533761913,13.882631216008201,310.0,137.206001770666,302.0462640902675,151.8173329187173,137.10777373289267,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.093142180003367,-61.10304384398442,549850.188693382,549875.1354802606,549850.188693382,0.0,-61078.09705710574,24.94678687868145,0.0
2026-07-17 14:50:00+00:00,1067.982,2646641.6335123754,3313884.06708,2390680.9456805605,923203.1213994394,3313.88406708,2646.6416335123754,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625211120379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71249800772.59819,19.79161132572172,13.93999663447396,310.0,137.20545103470295,302.4192456172955,151.8175764147124,137.1033728166177,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.103334335847066,-61.15293506219465,549802.7412119193,549827.6868210244,549802.7412119193,0.0,-61127.9894530896,24.945609105052426,0.0
2026-07-17 15:00:00+00:00,1058.401,2646644.088472202,3284154.79894,2390628.5847334797,893526.2142065205,3284.15479894,2646.644088472202,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517737384587,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71542944273.09325,19.873040075859237,13.997350049725766,310.0,137.2050798228386,302.7734614321112,151.81779573635865,137.09921231746534,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.113534806483282,-61.20282381729475,549750.3802648383,549775.3246423884,549750.3802648383,0.0,-61177.87943974475,24.944377550003992,0.0
2026-07-17 15:10:00+00:00,1047.769,2646645.7431856804,3251164.34086,2390571.6934999563,860592.6473600436,3251.16434086,2646.64574318568,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62515973057495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71836023706.36612,19.954451029546146,14.054690930249722,310.0,137.2048857468585,303.1098556874841,151.8179898723049,137.09528843039934,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.123743591483686,-61.252710002426205,549693.4890313153,549718.4321238811,549693.4890313153,0.0,-61227.766909860424,24.943092565779807,0.0
2026-07-17 15:20:00+00:00,1035.941,2646646.6082984977,3214462.7665399997,2390510.636415641,823952.1301243589,3214.46276654,2646.6466082984975,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625157977825,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72129036574.48015,20.03584349291115,14.112018787325473,310.0,137.20486646660925,303.429325033459,151.81815787261493,137.09159743851458,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.133960690402267,-61.30259351147611,549632.4319469994,549657.3737015243,549632.4319469994,0.0,-61277.65175695118,24.94175452493073,0.0
2026-07-17 15:30:00+00:00,1022.744,2646646.6942421105,3173513.26736,2390445.759919408,783067.5074405922,3173.51326736,2646.6466942421107,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517190709255,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72421980587.42543,20.117216829840398,14.16933317291344,310.0,137.20501968855217,303.7327210073298,151.81829884583115,137.08813571054378,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.144186102775453,-61.35247423911675,549567.5554507665,549592.4958145868,549567.5554507665,0.0,-61327.533875296474,24.940363820278435,0.0
2026-07-17 15:40:00+00:00,1007.97,2646646.011240192,3127670.4318,2390377.3931710203,737293.0386289796,3127.6704317999997,2646.6460112401924,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252013139841,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72714853652.75087,20.198570459097464,14.226633677626358,310.0,137.20534316435908,304.0208523033689,151.81841195617034,137.0848996984294,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.15441982812226,-61.40235208084334,549499.1887023791,549524.1276232424,549499.1887023791,0.0,-61377.41315998003,24.938920863314706,0.0
2026-07-17 15:50:00+00:00,991.365,2646644.5693148924,3076146.1130999997,2390305.848739896,685840.2643601038,3076.1461130999996,2646.6445693148926,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62524599809228,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73007653865.60947,20.279903851558185,14.283919928781627,310.0,137.2058346895493,304.2944869283614,151.81849642084484,137.08188593495962,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.164661865944428,-61.452226933010266,549427.6442712548,549452.5816973383,549427.6442712548,0.0,-61427.28950692678,24.937426083481114,0.0
2026-07-17 16:00:00+00:00,972.62,2646642.3782929154,3017981.5028,2390231.4232667373,627750.0795332626,3017.9815028,2646.6423782929155,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62530576287577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73300379499.20056,20.36121652755571,14.341191588531355,310.0,137.20649210216746,304.5543542486899,151.81855150750394,137.07909103146645,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.174912215726573,-61.5020986928653,549353.2187980961,549378.1546780237,549353.2187980961,0.0,-61477.16281293775,24.93587992755056,0.0
2026-07-17 16:10:00+00:00,951.349,2646639.447811406,2951978.86606,2390154.3980999338,561824.4679600662,2951.9788660599997,2646.639447811406,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62538041554242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73593028995.5939,20.44250805433164,14.398448352067073,310.0,137.20731328150066,304.8011469344265,151.818576531789,137.0765116755854,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.185170876936336,-61.55196725858244,549276.1936312923,549301.1279141508,549276.1936312923,0.0,-61527.03297572391,24.934282858528604,0.0
2026-07-17 16:20:00+00:00,927.074,2646635.787323675,2876654.9975599996,2390075.039907165,486579.9576528347,2876.6549975599996,2646.6357873236752,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254697669364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73885600956.92065,20.523778043589072,14.455689945896271,310.0,137.2082961468343,305.03552280561297,151.81857085499803,137.07414462907445,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.195437849024552,-61.60183252929276,549196.8354385238,549221.768073879,549196.8354385238,0.0,-61576.89989393763,24.93263535512233,0.0
2026-07-17 16:30:00+00:00,899.19,2646631.4061047416,2790132.6186,2389993.6012639645,400139.0173360356,2790.1326186,2646.6314061047415,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62557363142835,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74178094136.91753,20.605026149143757,14.512916126188008,310.0,137.20943865624616,305.2581065856505,151.81853388185405,137.0719867256916,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.205713131425403,-61.65169440511372,549115.3967953231,549140.3277332337,549115.3967953231,0.0,-61626.763467203185,24.930937910539797,0.0
2026-07-17 16:40:00+00:00,866.924,2646626.313256711,2690013.15656,2389910.321219541,300102.8353404589,2690.01315656,2646.6263132567105,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62569182680934,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74470507432.81038,20.68625206466955,14.57012667718494,310.0,137.21073880543693,305.46949156647315,151.81846505837296,137.07003486912947,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.215996723556598,-61.70155278717667,549032.1167508998,549057.0459419313,549032.1167508998,0.0,-61676.62359614519,24.929191031478695,0.0
2026-07-17 16:50:00+00:00,829.285,2573221.5979000004,2573221.5979,2382165.3517153976,191056.24618460238,2573.2215979,2573.2215979000002,2573221.5979,0.02041760546864311,0.018375844921778798,0.0,0.002041760546864311,0.021,0.0026241550782212034,0.021,254.79483748355224,304.53187508811556,182.0,310.0,266.2273826128519,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3061603555447,True,1840878.2044686412,1840.8782044686411,B,0.0,74758244069.86407,20.766178908295576,14.62642224164476,310.0,137.20835160301766,305.66924332400066,151.81813561430315,137.06815011956874,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.226288493255602,-61.75061819401732,541287.1472467565,541311.6799501767,541287.1472467565,0.0,-61726.085490597005,24.532703420314647,0.0
2026-07-17 17:00:00+00:00,784.979,2435742.73826,2435742.73826,2358145.312048764,77597.42621123604,2435.74273826,2435.74273826,2435742.73826,0.01903374878664466,0.017130373907980192,0.0,0.001903374878664467,0.021,0.0038696260920198094,0.021,252.5186814008251,301.33994290238513,182.0,310.0,262.9708591167105,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37075447843446,True,1840878.2044686412,1840.8782044686411,B,0.0,75031539983.44029,20.842094439844526,14.679892484005538,310.0,137.199447920342,305.85644180733357,151.81717465620648,137.0660028772852,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.236588029652074,-61.79721837883601,517267.10758012277,517290.4076725321,517267.10758012277,0.0,-61773.91828642669,23.300092409313947,0.0
2026-07-17 17:10:00+00:00,732.319,2272341.91786,2272341.9178599995,2272341.91786,0.0,2272.3419178599993,2272.3419178599997,2272341.9178599995,0.017048596218363167,0.01534373659652685,0.0,0.0017048596218363164,0.021,0.005656263403473151,0.021,248.3338963508071,295.84205731594693,182.0,310.0,257.3574352157987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48629782375602,True,1840878.2044686412,1840.8782044686411,B,0.0,75280338719.96306,20.911205199989737,14.728569862920015,310.0,137.18438366499555,306.03027766554624,151.815258534829,137.0632254750175,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.246894635172014,-61.83963311963342,476482.9866205115,476504.19399091025,476482.9866205115,0.0,-61818.42574923468,21.20737039874075,0.0
2026-07-17 17:20:00+00:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.014512074263172496,0.013060866836855246,0.0,0.00145120742631725,0.021,0.007939133163144756,0.021,240.74678308660864,286.5962100139303,182.0,310.0,247.90490442503025,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.692990312061,True,1840878.2044686412,1840.8782044686411,B,0.0,75495862364.65852,20.971072879071812,14.770736982675103,310.0,137.16369401138022,306.18955441097165,151.81209813047636,137.0595013841086,0.0,0.0,0.0,0.0,0.0,3.713858380448073e-06,-11.25720736205539,-61.87636130025386,421064.0717023855,421082.43579269573,421064.0717023855,0.0,-61857.997209943656,18.36409031020594,0.0
2026-07-17 17:30:00+00:00,592.506,1838510.5676399998,1838510.5676399998,1838510.5676399998,0.0,1838.5105676399999,1838.5105676399999,1838510.5676399998,0.011432779941467228,0.011432779941467228,1.5791928598630913e-05,0.0,0.021,0.009551428129934142,0.021,238.91149216687256,277.81375876733927,182.0,310.0,238.91149216687256,139.97241240431057,1838338.934287724,1838.338934287724,1838338.934287724,1838.338934287724,0.0,0.0,0.0,194.9039605094356,False,1840878.2044686412,1840.8782044686411,C*,-2539.270180917112,75546236587.04254,20.985065718622927,14.78059268027542,,,306.2266866282763,151.79252744322403,137.1448757400496,0.0,0.0,2539.270180917112,2.539270180917112,0.0,3.713858380448073e-06,-11.267521515548388,-61.88492095799296,2070.9044344224385,145841.95826468954,2070.9044344224385,0.0,81886.13287227413,143771.0538302671,0.0
2026-07-17 17:40:00+00:00,499.184,1548938.0009599999,1548938.0009599999,1524597.3681645058,24340.63279549405,1548.93800096,1548.93800096,1548938.0009599999,0.009381526027020663,0.009381526027020663,0.0019616355718681893,0.0,0.021,0.009656838401111149,0.021,237.66502418422328,276.5976437388388,182.0,310.0,237.66502418422328,137.98216112526356,1655148.4242370485,1655.1484242370484,1522524.9712998334,1522.5249712998334,132623.45293721516,132.62345293721515,0.0,194.93431478523343,False,1840878.2044686412,1840.8782044686411,C*,-185729.7802315927,75430783770.15048,20.952995491708467,14.758004380217537,,,305.8069463177633,151.7645600006564,141.53022460388377,132623.45293721516,132.62345293721515,185729.7802315927,185.7297802315927,0.0,3.713858380448073e-06,-11.277832718880365,-61.86721999185788,2072.3968646723733,2069.3114423074803,2072.3968646723733,132623.45293721516,-61870.30541422276,-3.085422364885744,0.0
2026-07-17 17:50:00+00:00,386.055,1197905.5017,1197905.5017,1074239.9928182904,123665.50888170954,1197.9055016999998,1197.9055016999998,1197905.5017,0.00712944174975177,0.00712944174975177,0.005111591046945524,0.0,0.021,0.008758967203302707,0.021,237.17486147213438,276.1194918536679,182.0,310.0,237.1748614721344,135.13291948843468,1392893.0828119072,1392.893082811907,1072167.2055880658,1072.1672055880658,320725.8772238413,320.72587722384134,0.0,194.946326135135,False,1840878.2044686412,1840.8782044686411,C*,-447985.12165673403,75202492272.71722,20.889581186865897,14.71333923489235,,,304.0380534415942,151.72200257295157,146.85517394269672,320725.8772238413,320.72587722384134,447985.12165673403,447.985121656734,0.0,3.713858380448073e-06,-11.288137661466028,-61.829655513981045,2072.787230224618,2069.70368239229,2072.787230224618,320725.8772238413,-61832.739061813394,-3.0835478323497227,0.0
2026-07-17 18:00:00+00:00,253.644,787042.11336,787042.11336,756791.7817614413,30250.331598558696,787.0421133599999,787.0421133599999,787042.11336,0.004652384953077253,0.00441488873742041,0.01658511126257959,0.0002374962156568433,0.021,0.0,0.021,235.74222435169733,275.4256673197593,182.0,310.0,236.4635314766879,124.20465594040039,387012.9738986341,387.0129738986341,387012.9738986341,387.0129738986341,0.0,0.0,0.0,194.9638323589076,False,1840878.2044686412,1840.8782044686411,C*,-1453865.230570007,75613739213.62515,21.00381644822921,14.793799543693648,310.0,171.9624728179359,296.9728936944664,151.57482937516957,154.76426189626346,0.0,0.0,1453865.230570007,1453.865230570007,0.0,3.713858380448073e-06,-11.298454511025842,-61.901097358885764,369778.8078628072,747312.6655387665,369778.8078628072,0.0,315632.76031707355,377533.8576759593,3.469446951953614e-18
2026-07-17 18:10:00+00:00,116.571,361712.81874,361712.81873999996,274100.5802791033,87612.23846089665,361.71281873999993,361.71281874,361712.81873999996,0.0020966056187642474,0.0020966056187642474,0.012091841697892252,0.0,0.021,0.006811552683343502,0.021,236.84542155039588,275.7981482009346,182.0,310.0,236.8454215503959,122.9553700584319,272023.8163353243,272.02381633532434,272023.8163353243,272.02381633532434,0.0,0.0,0.0,194.95442275667338,False,1840878.2044686412,1840.8782044686411,C*,-1568854.3881333168,75646301130.981,21.0128614252725,14.80017027053682,,,293.44144048012623,151.49664379939847,159.48170288602967,0.0,0.0,1568854.3881333168,1568.8543881333167,0.0,3.713858380448073e-06,-11.30877240699862,-61.90737583668142,2076.7639437789912,116177.23809643177,2076.7639437789912,0.0,52193.09831597137,114100.47415265278,0.0
2026-07-17 18:20:00+00:00,21.1,65472.03400000001,65472.034,8.731149137020111e-11,65472.03399999991,65.472034,65.47203400000001,65472.034,0.00038526398521894245,1.0299920638612292e-18,0.021,0.0003852639852189414,0.021,0.0,0.021,177.9324445588589,218.89585673998135,182.0,310.0,178.1844023598898,125.34626916065261,492091.518653412,492.091518653412,9.028999719703856e-11,9.028999719703855e-14,492091.5186534119,492.09151865341187,0.0,196.71322706594606,False,1840878.2044686412,1840.8782044686411,D*,-1348786.685815229,75149988595.68452,20.874996832134592,14.703066910293588,310.0,164.19870866698224,286.179611656074,151.30886675888303,161.17411187947218,492091.5186534119,492.09151865341187,1348786.685815229,1348.786685815229,0.0,3.713858380448073e-06,-11.319076081112328,-61.822044682239174,0.0,0.0,0.0,492091.5186534119,-335096.0401740519,-273273.9954918127,0.0
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069538101692955,0.0,0.021,0.014046189830704502,0.021,169.95417237648326,210.96540832789424,182.0,,169.95417237648326,126.1588309344989,566882.8816163127,566.8828816163127,0.0,0.0,566882.8816163127,566.8828816163127,0.0,197.01302169055867,False,1840878.2044686412,1840.8782044686411,D*,-1273995.3228523284,74809858866.71474,20.780516351865206,14.636520657171333,171.5857248676432,235.236181730838,283.9317163796271,151.26199424690267,161.7437195242176,566882.8816163127,566.8828816163127,1273995.3228523284,1273.9953228523284,0.0,3.713858380448073e-06,-11.329370006504993,-61.76355235599357,0.0,61763.55235599357,0.0,566882.8816163127,0.0,61763.55235599357,0.0
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011910679702778515,0.0,0.021,0.009089320297221487,0.021,162.83793237562998,204.11953376486633,182.0,,162.83793237562998,129.97848470360415,918458.7502244314,918.4587502244314,0.0,0.0,918458.7502244314,918.4587502244314,0.0,197.28339890081995,False,1840878.2044686412,1840.8782044686411,D*,-922419.4542442098,74258783616.58008,20.627439893494465,14.528702992435164,163.34416055460574,209.39015535271443,279.788612712084,151.1811961895178,161.83596703927583,918458.7502244314,918.4587502244314,922419.4542442098,922.4194542442098,0.0,3.713858380448073e-06,-11.339648084217863,-61.668466277218535,0.0,61668.46627721853,0.0,918458.7502244314,0.0,61668.46627721853,0.0
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0178228821953189,0.0,0.021,0.0031771178046810997,0.021,160.6578015511986,202.0243349758055,182.0,,160.6578015511986,131.37898966842053,1047366.7034734599,1047.36670347346,0.0,0.0,1047366.7034734599,1047.36670347346,0.0,197.368334634359,False,1840878.2044686412,1840.8782044686411,D*,-793511.5009951813,73630363594.496,20.45287877624889,14.405752852253759,160.70381841954125,193.99912511080964,274.7512790648091,151.05844099483357,161.7582129774344,1047366.7034734599,1047.36670347346,793511.5009951813,793.5115009951812,0.0,3.713858380448073e-06,-11.349908077000375,-61.5599566950618,0.0,61559.9566950618,0.0,1047366.7034734599,0.0,61559.9566950618,0.0
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.29761364481186,193.99912511080964,182.0,,152.29761364481186,139.25098737162944,1771936.1533466848,1771.9361533466847,0.0,0.0,1771936.1533466848,1771.9361533466847,0.0,197.70332726159174,False,1840878.2044686412,1840.8782044686411,D*,-68942.05112195644,72567201902.48799,20.157556084024442,14.197745668404998,152.29761364481186,201.12057906744514,267.49074619825325,150.88383641327667,160.85316926149065,1771936.1533466848,1771.9361533466847,68942.05112195644,68.94205112195644,0.0,3.713858380448073e-06,-11.360137473966489,-61.37638179668874,0.0,61376.38179668874,0.0,1771936.1533466848,0.0,61376.38179668874,0.0
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020341196809953613,0.0,0.021,0.0006588031900463878,0.021,158.31913743688688,199.77788675698682,182.0,,158.31913743688688,134.86886221705007,1368588.2190307362,1368.5882190307364,0.0,0.0,1368588.2190307362,1368.5882190307364,0.0,197.46055454517932,False,1840878.2044686412,1840.8782044686411,D*,-472289.98543790495,71746048971.06955,19.92945804751932,14.03708740724164,158.3209403503957,194.80221676474707,261.4158248556086,150.731610180041,160.62375468905114,1368588.2190307362,1368.5882190307364,472289.98543790495,472.28998543790493,0.0,3.713858380448073e-06,-11.370343251409865,-61.23466466026821,0.0,61234.66466026821,0.0,1368588.2190307362,0.0,61234.66466026821,0.0
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.13492460071623,194.80221676474707,182.0,,153.13492460071623,137.00217667600333,1564946.82356898,1564.9468235689799,0.0,0.0,1564946.82356898,1564.9468235689799,0.0,197.66910646962467,False,1840878.2044686412,1840.8782044686411,D*,-275931.3808996612,70807080876.92816,19.66863357692449,13.853378653950033,153.13492460071623,195.63705758335254,254.94223628067226,150.56730533857174,159.8960757391804,1564946.82356898,1564.9468235689799,275931.3808996612,275.93138089966124,0.0,3.713858380448073e-06,-11.380522009394394,-61.07254790716285,0.0,61072.54790716285,0.0,1564946.82356898,0.0,61072.54790716285,0.0
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.0051718149375,195.63705758335254,182.0,,154.0051718149375,136.18841131694188,1490044.6779165904,1490.0446779165904,0.0,0.0,1490044.6779165904,1490.0446779165904,0.0,197.6336985323195,False,1840878.2044686412,1840.8782044686411,D*,-350833.52655205084,69913054070.1782,19.420292797271724,13.678462646577602,154.0051718149375,193.30756451955423,248.79075668773106,150.40771503047517,159.30292342067088,1490044.6779165904,1490.0446779165904,350833.52655205084,350.83352655205084,0.0,3.713858380448073e-06,-11.390675048456128,-60.91823437041458,0.0,60918.23437041458,0.0,1490044.6779165904,0.0,60918.23437041458,0.0
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.576460413412,193.30756451955423,182.0,,151.576460413412,135.80977056110478,1455193.1021793874,1455.1931021793873,0.0,0.0,1455193.1021793874,1455.1931021793873,0.0,197.73292119027906,False,1840878.2044686412,1840.8782044686411,D*,-385685.10228925385,69039938208.87057,19.17776061357516,13.50763785779005,151.576460413412,190.58604324521144,243.00803192067735,150.25180581632955,158.53591306156665,1455193.1021793874,1455.1931021793873,385685.10228925385,385.68510228925385,0.0,3.713858380448073e-06,-11.400802966929433,-60.7675108398355,0.0,60767.5108398355,0.0,1455193.1021793874,0.0,60767.5108398355,0.0
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.73734771728428,190.58604324521147,182.0,,148.73734771728428,136.01376599172406,1473969.6392812983,1473.9696392812982,0.0,0.0,1473969.6392812983,1473.9696392812982,0.0,197.85051773230975,False,1840878.2044686412,1840.8782044686411,D*,-366908.56518734293,68155556425.301796,18.932099007028278,13.33460889556339,148.73734771728428,188.28214896150504,237.51310441539917,150.09797821449467,157.55691984221497,1473969.6392812983,1473.9696392812982,366908.56518734293,366.90856518734296,0.0,3.713858380448073e-06,-11.410905442299962,-60.61485222317251,0.0,60614.852223172515,0.0,1473969.6392812983,0.0,60614.852223172515,0.0
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.33248298630804,188.28214896150504,182.0,,146.33248298630804,136.16228354998793,1487639.7760807418,1487.6397760807417,0.0,0.0,1487639.7760807418,1487.6397760807417,0.0,197.9514925761035,False,1840878.2044686412,1840.8782044686411,D*,-353238.4283878994,67262972559.65335,18.684159044348153,13.159975199072967,146.33248298630804,186.11967650155214,232.2938590107574,149.94651003626132,156.42384821399838,1487639.7760807418,1487.6397760807417,353238.4283878994,353.23842838789943,0.0,3.713858380448073e-06,-11.420982241694437,-60.46079636685949,0.0,60460.79636685949,0.0,1487639.7760807418,0.0,60460.79636685949,0.0
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.07403993924328,186.11967650155214,182.0,,144.07403993924328,136.25776232814096,1496428.016165301,1496.428016165301,0.0,0.0,1496428.016165301,1496.428016165301,0.0,198.04746734203195,False,1840878.2044686412,1840.8782044686411,D*,-344450.1883033402,66365115749.95417,18.434754374987268,12.984309853068806,144.07403993924328,184.03536818879726,227.347030376086,149.79764768631424,155.16650724085477,1496428.016165301,1496.428016165301,344450.1883033402,344.4501883033402,0.0,3.713858380448073e-06,-11.431033216536198,-60.30584905056126,0.0,60305.84905056126,0.0,1496428.016165301,0.0,60305.84905056126,0.0
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89612319549332,184.03536818879726,182.0,,141.89612319549332,136.35612980317705,1505482.143206431,1505.4821432064311,0.0,0.0,1505482.143206431,1505.4821432064311,0.0,198.14107984898905,False,1840878.2044686412,1840.8782044686411,D*,-335396.06126221013,65461826464.03031,18.183840684452864,12.807581645141273,141.89612319549332,182.05067761731334,222.66322409500938,149.65144164034382,153.8046087292527,1505482.143206431,1505.4821432064311,335396.06126221013,335.39606126221014,0.0,3.713858380448073e-06,-11.441058213949589,-60.14998448035226,0.0,60149.98448035226,0.0,1505482.143206431,0.0,60149.98448035226,0.0
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.82128065769314,182.05067761731334,182.0,,139.82128065769314,136.45552684066038,1514631.035201022,1514.6310352010219,0.0,0.0,1514631.035201022,1514.6310352010219,0.0,198.2312357407636,False,1840878.2044686412,1840.8782044686411,D*,-326247.16926761926,64553047842.9097,17.931402178586026,12.62977945085394,139.82128065769314,180.16743231809886,218.23234534930512,149.50791811612825,152.35838368095554,1514631.035201022,1514.6310352010219,326247.16926761926,326.24716926761926,0.0,3.713858380448073e-06,-11.451057079752095,-59.99319481504338,0.0,59993.19481504338,0.0,1514631.035201022,0.0,59993.19481504338,0.0
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.66211980511963,180.16743231809886,182.0,,152.66211980511963,131.73527005977007,1080160.1438292058,1080.1601438292057,0.0,0.0,1080160.1438292058,1080.1601438292057,0.0,176.50651016801655,False,1840878.2044686412,1840.8782044686411,D*,-760718.0606394354,63904951756.612175,17.751375487947826,12.502979696134098,152.66211980511963,178.38150330004657,214.04461079747244,149.36808103951986,152.36180341290859,1080160.1438292058,1080.1601438292057,760718.0606394354,760.7180606394354,0.0,3.713858380448073e-06,-11.461037324734168,-59.881469892442446,0.0,59881.469892442445,0.0,1080160.1438292058,0.0,59881.469892442445,0.0
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.82234627205708,178.38150330004657,182.0,,150.82234627205708,130.4139621301649,958541.7953791174,958.5417953791174,0.0,0.0,958541.7953791174,958.5417953791174,0.0,176.56035702756134,False,1840878.2044686412,1840.8782044686411,D*,-882336.4090895238,63329826679.384705,17.591618522051306,12.390456691802612,150.82234627205708,176.02548350130877,210.24872859707264,149.23622604437531,152.20068774323636,958541.7953791174,958.5417953791174,882336.4090895238,882.3364090895238,0.0,3.713858380448073e-06,-11.471001027314829,-59.78221548396374,0.0,59782.21548396374,0.0,958541.7953791174,0.0,59782.21548396374,0.0
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.39447732766178,176.02548350130877,182.0,,148.39447732766178,130.7644449540082,990801.6049518076,990.8016049518077,0.0,0.0,990801.6049518076,990.8016049518077,0.0,176.63220930172326,False,1840878.2044686412,1840.8782044686411,D*,-850076.5995168336,62735345716.41362,17.426484921226006,12.274146715729488,148.39447732766178,174.54072691809944,206.64625836324785,149.10707262003564,151.81408076754096,990801.6049518076,990.8016049518077,850076.5995168336,850.0765995168335,0.0,3.713858380448073e-06,-11.480947630850805,-59.679621215856216,0.0,59679.62121585621,0.0,990801.6049518076,0.0,59679.62121585621,0.0
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.8639609442927,174.54072691809944,182.0,,146.8639609442927,130.89449398496888,1002771.8262821961,1002.7718262821961,0.0,0.0,1002771.8262821961,1002.7718262821961,0.0,176.67797109438735,False,1840878.2044686412,1840.8782044686411,D*,-838106.3781864451,62133682620.6443,17.259356283512307,12.156431558084623,146.8639609442927,173.15902636863336,203.23460145314178,148.98134729095895,151.30810165738177,1002771.8262821961,1002.7718262821961,838106.3781864451,838.1063781864451,0.0,3.713858380448073e-06,-11.490876931035075,-59.57580110562837,0.0,59575.80110562837,0.0,1002771.8262821961,0.0,59575.80110562837,0.0
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.43934070754415,173.15902636863336,182.0,,145.43934070754415,130.93441091030596,1006445.9361743164,1006.4459361743164,0.0,0.0,1006445.9361743164,1006.4459361743164,0.0,176.72089265050806,False,1840878.2044686412,1840.8782044686411,D*,-834432.2682943247,61529815058.93971,17.09161529414992,12.038285097511398,145.43934070754415,171.81354749432276,200.01432999173755,148.85935818097232,150.70644872894292,1006445.9361743164,1006.4459361743164,834432.2682943247,834.4322682943248,0.0,3.713858380448073e-06,-11.50078886603911,-59.471610024211294,0.0,59471.610024211295,0.0,1006445.9361743164,0.0,59471.610024211295,0.0
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.0517542979575,171.81354749432276,182.0,,144.0517542979575,130.98470530308268,1011075.2287478002,1011.0752287478002,0.0,0.0,1011075.2287478002,1011.0752287478002,0.0,176.76300201925906,False,1840878.2044686412,1840.8782044686411,D*,-829802.975720841,60923169921.69103,16.923102756025287,11.919595205331111,144.0517542979575,170.53970904496762,196.9763883227503,148.74106581544896,150.021877856009,1011075.2287478002,1011.0752287478002,829802.975720841,829.802975720841,0.0,3.713858380448073e-06,-11.510683357786599,-59.36695048492166,0.0,59366.95048492166,0.0,1011075.2287478002,0.0,59366.95048492166,0.0
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.7377642778742,170.53970904496762,182.0,,142.7377642778742,131.03705376071596,1015893.5854825338,1015.8935854825338,0.0,0.0,1015893.5854825338,1015.8935854825338,0.0,176.80315533829426,False,1840878.2044686412,1840.8782044686411,D*,-824984.6189861074,60313633770.40151,16.753787158444865,11.800339687344682,142.7377642778742,169.33692666055293,194.11189461631128,148.62642958450638,149.26956345885492,1015893.5854825338,1015.8935854825338,824984.6189861074,824.9846189861074,0.0,3.713858380448073e-06,-11.52056032523677,-59.26180470103104,0.0,59261.80470103104,0.0,1015893.5854825338,0.0,59261.80470103104,0.0
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.49681338076974,169.33692666055293,182.0,,141.49681338076974,131.0867728706423,1020469.9267729822,1020.4699267729823,0.0,0.0,1020469.9267729822,1020.4699267729823,0.0,176.84132551294337,False,1840878.2044686412,1840.8782044686411,D*,-820408.277695659,59701351814.33772,16.583708837316035,11.680546953690317,141.49681338076974,168.2005706012713,191.41255549844112,148.51539560455842,148.46350240619716,1020469.9267729822,1020.4699267729823,820408.277695659,820.408277695659,0.0,3.713858380448073e-06,-11.53041969171852,-59.15619889050748,0.0,59156.19889050748,0.0,1020469.9267729822,0.0,59156.19889050748,0.0
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.3241666823404,168.2005706012713,182.0,,140.3241666823404,131.13424274433083,1024839.2395650863,1024.8392395650862,0.0,0.0,1024839.2395650863,1024.8392395650862,0.0,176.87761773228277,False,1840878.2044686412,1840.8782044686411,D*,-816038.9649035549,59086448270.59867,16.41290229738852,11.560241307396565,140.3241666823404,167.12755217448475,188.87026222683534,148.40788303630774,147.6160204029093,1024839.2395650863,1024.8392395650862,816038.9649035549,816.0389649035549,0.0,3.713858380448073e-06,-11.540261384273084,-59.050155327373666,0.0,59050.155327373664,0.0,1024839.2395650863,0.0,59050.155327373664,0.0
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.21667427229113,167.12755217448475,182.0,,139.21667427229113,131.1796512453063,1029018.8155522537,1029.0188155522537,0.0,0.0,1029018.8155522537,1029.0188155522537,0.0,176.91209321663516,False,1840878.2044686412,1840.8782044686411,D*,-811859.3889163875,58469036981.26732,16.241399161463143,11.439445021623998,139.21667427229113,166.11492215072985,186.47710237289687,148.30378441786516,146.73802898344888,1029018.8155522537,1029.0188155522537,811859.3889163875,811.8593889163875,0.0,3.713858380448073e-06,-11.55008533331411,-58.94369424614678,0.0,58943.69424614678,0.0,1029018.8155522537,0.0,58943.69424614678,0.0
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,138.17132606026362,166.11492215072985,182.0,,138.17132606026362,131.2229823485588,1033007.1797299067,1033.0071797299067,0.0,0.0,1033007.1797299067,1033.0071797299067,0.0,176.94481282954538,False,1840878.2044686412,1840.8782044686411,D*,-807871.0247387345,57849232673.429375,16.069231298174827,11.31818054268364,138.17132606026362,165.15970142667746,184.22539171814978,148.2029666586472,145.83914540748563,1033007.1797299067,1033.0071797299067,807871.0247387345,807.8710247387345,0.0,3.713858380448073e-06,-11.559891472615039,-58.83683580557808,0.0,58836.835805578085,0.0,1033007.1797299067,0.0,58836.835805578085,3.469446951953614e-18
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.18507731154185,165.15970142667746,182.0,,137.18507731154185,131.26425087363765,1036805.696147321,1036.805696147321,0.0,0.0,1036805.696147321,1036.805696147321,0.0,176.97584220525812,False,1840878.2044686412,1840.8782044686411,D*,-804072.5083213202,57227149255.74098,15.89643034881694,11.196470156761084,137.18507731154185,164.25895232058394,182.10768732593337,148.1052719647711,144.92778499412913,1036805.696147321,1036.805696147321,804072.5083213202,804.0725083213201,0.0,3.713858380448073e-06,-11.569679739252214,-58.72959982304677,0.0,58729.59982304677,0.0,1036805.696147321,0.0,58729.59982304677,0.0
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.25492250226102,164.25895232058394,182.0,,136.25492250226102,131.30349289925718,1040417.6856304295,1040.4176856304296,0.0,0.0,1040417.6856304295,1040.4176856304296,0.0,177.00524918884858,False,1840878.2044686412,1840.8782044686411,D*,-800460.5188382117,56602898644.362724,15.723027401211867,11.07433576021091,136.25492250226102,163.4097988148034,180.11679730674035,148.01051823666086,144.0112577470416,1040417.6856304295,1040.4176856304296,800460.5188382117,800.4605188382117,0.0,3.713858380448073e-06,-11.579450073519048,-58.62200560101105,0.0,58622.00560101105,0.0,1040417.6856304295,0.0,58622.00560101105,0.0
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.4097988148034,182.0,,136.0,131.13763551019693,1025151.5230018743,1025.1515230018742,0.0,0.0,1025151.5230018743,1025.1515230018742,0.0,177.03310289412002,False,1840878.2044686412,1840.8782044686411,D*,-815726.6814667669,55987807730.5616,15.552168814044888,10.95399345503522,136.0,162.60943762847654,178.2457885398513,147.9185403157814,143.16032386271002,1025151.5230018743,1025.1515230018742,815726.6814667669,815.7266814667669,0.0,3.713858380448073e-06,-11.589202741870084,-58.51601010621167,0.0,58516.01010621167,0.0,1025151.5230018743,0.0,58516.01010621167,0.0
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.60943762847654,182.0,,136.0,130.84988516746913,998665.8562890752,998.6658562890752,0.0,0.0,998665.8562890752,998.6658562890752,0.0,177.05947306058468,False,1840878.2044686412,1840.8782044686411,D*,-842212.348179566,55388608216.788155,15.385724504663376,10.836760296278197,136.0,161.8441689296819,176.49085528436964,147.82927555953367,142.3977305440433,998665.8562890752,998.6658562890752,842212.348179566,842.212348179566,0.0,3.713858380448073e-06,-11.598938203430498,-58.412769362488554,0.0,58412.76936248855,0.0,998665.8562890752,0.0,58412.76936248855,0.0
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.8441689296819,182.0,,136.0,130.5614283270082,972115.1607623545,972.1151607623545,0.0,0.0,972115.1607623545,972.1151607623545,0.0,177.08479346155457,False,1840878.2044686412,1840.8782044686411,D*,-868763.0437062867,54805339120.33074,15.223705311202984,10.722643917657585,136.0,161.12149908540755,174.84574093221966,147.74253090938618,141.71528884031827,972115.1607623545,972.1151607623545,868763.0437062867,868.7630437062867,0.0,3.713858380448073e-06,-11.608656917844247,-58.312286482496475,0.0,58312.28648249648,0.0,972115.1607623545,0.0,58312.28648249648,0.0
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.12149908540755,182.0,,136.0,130.29139994348307,947260.6924713898,947.2606924713898,0.0,0.0,947260.6924713898,947.2606924713898,0.0,177.10880022458045,False,1840878.2044686412,1840.8782044686411,D*,-893617.5119972514,54236982704.84791,15.065828529124419,10.61144519944223,136.0,160.4433869302297,173.30344723971186,147.65806835962286,141.1045742697385,947260.6924713898,947.2606924713898,893617.5119972514,893.6175119972514,0.0,3.713858380448073e-06,-11.618359315246957,-58.214384416258746,0.0,58214.38441625875,0.0,947260.6924713898,0.0,58214.38441625875,0.0
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.4433869302297,182.0,,136.0,130.03772951176774,923911.874028244,923.911874028244,0.0,0.0,923911.874028244,923.911874028244,0.0,177.131411694564,False,1840878.2044686412,1840.8782044686411,D*,-916966.3304403971,53682635580.43096,14.911843216786378,10.502987393737397,136.0,159.80668900165153,171.85746125422017,147.575651893676,140.55804804677857,923911.874028244,923.911874028244,916966.3304403971,916.9663304403971,0.0,3.713858380448073e-06,-11.628045799583004,-58.11890601628029,0.0,58118.90601628029,0.0,923911.874028244,0.0,58118.90601628029,0.0
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.80668900165153,182.0,,136.0,129.7992753557286,901963.621097374,901.963621097374,0.0,0.0,901963.621097374,901.963621097374,0.0,177.15271723504466,False,1840878.2044686412,1840.8782044686411,D*,-938914.5833712672,53141457407.77254,14.761515946603483,10.397106088474708,136.0,159.20847700638402,170.50164865214813,147.4950407434154,140.0689637400049,901963.621097374,901.963621097374,938914.5833712672,938.9145833712672,0.0,3.713858380448073e-06,-11.637716750449737,-58.02570520039815,0.0,58025.70520039815,0.0,901963.621097374,0.0,58025.70520039815,0.0
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.20847700638402,182.0,,136.0,129.574972606272,881317.9189635214,881.3179189635214,0.0,0.0,881317.9189635214,881.3179189635214,0.0,177.17280130392413,False,1840878.2044686412,1840.8782044686411,D*,-959560.2855051198,52612666656.394424,14.61462962677623,10.293648377511019,136.0,158.64602345817116,169.23023518271623,147.4159912549402,139.63128399274459,881317.9189635214,881.3179189635214,959560.2855051198,959.5602855051199,0.0,3.713858380448073e-06,-11.64737252481535,-57.93464619366463,0.0,57934.64619366463,0.0,881317.9189635214,0.0,57934.64619366463,0.0
