timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 13:50:00+00:00,1109.217,3441833.7979800007,3441833.7979800003,2508360.666125738,933473.1318542622,3441.8337979800003,3441.833797980001,3441833.7979800003,0.008183179083511526,0.0,0.0,0.008183179083511526,0.021,0.0,0.0,129.20109028728112,129.2100701068637,182.0,310.0,129.2100701068637,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76608168020.848,21.28004667245778,14.988359164571099,310.0,129.20109028728112,304.0146377232054,131.4095014123254,129.19304241446702,0.0,0.0,0.0,0.0,0.0,0.0,-0.7421766733543352,-62.06272851141153,2508360.666125738,2508486.802303551,2508360.666125738,0.0,-61936.59233359853,126.13617781300127,0.0
2026-07-11 14:00:00+00:00,1104.024,3425720.23056,3425720.2305599996,2496764.5421843347,928955.6883756649,3425.7202305599994,3425.72023056,3425720.2305599996,0.008144469054014938,0.0,0.0,0.008144469054014938,0.021,0.0,0.0,129.19216198017958,129.20109028728112,182.0,310.0,129.20109028728112,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78068913792.16745,21.68580938671318,15.274153523505593,310.0,129.19216198017958,304.3355923500368,131.5538196989074,129.18366081030683,0.0,0.0,0.0,0.0,0.0,0.0,-0.7525623041530767,-62.31378479244896,2496764.5421843347,2496890.0703248535,2496764.5421843347,0.0,-62188.256651930045,125.52814051891619,0.0
2026-07-11 14:10:00+00:00,1098.293,3407937.281419999,3407937.2814199994,2483976.7981058117,923960.4833141877,3407.9372814199996,3407.937281419999,3407937.2814199994,0.008101796422648643,0.0,0.0,0.008101796422648643,0.021,0.0,0.0,129.1832849463513,129.19216198017958,182.0,310.0,129.19216198017958,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79521836685.0078,22.08939907916883,15.558417339217678,310.0,129.1832849463513,304.637801639424,131.703950453721,129.17430865357971,0.0,0.0,0.0,0.0,0.0,0.0,-0.7629895544783016,-62.5635019513499,2483976.7981058117,2484101.656685262,2483976.7981058117,0.0,-62438.64337189961,124.85857945028692,0.0
2026-07-11 14:20:00+00:00,1091.973,3388326.7006199993,3388326.70062,2469886.3870916,918440.3135283999,3388.32670062,3388.3267006199994,3388326.70062,0.008054785527492489,0.0,0.0,0.008054785527492489,0.021,0.0,0.0,129.17445838837835,129.1832849463513,182.0,310.0,129.1832849463513,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80966155943.02774,22.490598873063263,15.840997857023801,310.0,129.17445838837835,304.92235562379796,131.8597574222904,129.164987206664,0.0,0.0,0.0,0.0,0.0,0.0,-0.7734581787280859,-62.81174549870584,2469886.3870916,2470010.5088652777,2469886.3870916,0.0,-62687.62372502778,124.12177367805998,0.0
2026-07-11 14:30:00+00:00,1085.002,3366696.10588,3366696.1058799997,2454364.0466221496,912332.05925785,3366.69610588,3366.6961058800002,3366696.1058799997,0.00800297961212869,0.0,0.0,0.00800297961212869,0.021,0.0,0.0,129.1656808324203,129.17445838837835,182.0,310.0,129.17445838837835,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82401013337.06447,22.889170371406795,16.12172716471212,310.0,129.1656808324203,305.1902805136242,132.02106483225103,129.15569758684717,0.0,0.0,0.0,0.0,0.0,0.0,-0.7839679066652804,-63.058367623167356,2454364.0466221496,2454487.357684381,2454364.0466221496,0.0,-62935.056560936384,123.31106223097595,0.0
2026-07-11 14:40:00+00:00,1077.307,3342818.982579999,3342818.9825799996,2437256.6904377574,905562.2921422422,3342.8189825799996,3342.818982579999,3342818.9825799996,0.007945840839805846,0.0,0.0,0.007945840839805846,0.021,0.0,0.0,129.15694997811133,129.1656808324203,182.0,310.0,129.1656808324203,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83825458879.61955,23.284849688783208,16.400419397587047,310.0,129.15694997811133,305.4425423211627,132.1876532556837,129.1464407261186,0.0,0.0,0.0,0.0,0.0,0.0,-0.7945184407878471,-63.30320473539949,2437256.6904377574,2437379.1089938735,2437256.6904377574,0.0,-63180.786179283634,122.41855611585925,0.0
2026-07-11 14:50:00+00:00,1068.806,3316440.8896400006,3316440.88964,2418389.6851980756,898051.2044419246,3316.44088964,3316.4408896400005,3316440.88964,0.007882765057018353,0.0,0.0,0.007882765057018353,0.021,0.0,0.0,129.14826254251065,129.15694997811133,182.0,310.0,129.15694997811133,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85238437906.74367,23.67734386298435,16.676868211044894,310.0,129.14826254251065,305.68005030681024,132.35925515173224,129.13721733069704,0.0,0.0,0.0,0.0,0.0,0.0,-0.8051094533290195,-63.546075247035084,2418389.6851980756,2418511.120453893,2418389.6851980756,0.0,-63424.63999121729,121.4352558177925,0.0
2026-07-11 15:00:00+00:00,1059.399,3287251.53306,3287251.53306,2397556.20011116,889695.3329488398,3287.25153306,3287.25153306,3287251.53306,0.00781301542860891,0.0,0.0,0.00781301542860891,0.021,0.0,0.0,129.13961397892598,129.14826254251065,182.0,310.0,129.14826254251065,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86638771771.36154,24.06632549204487,16.950843003230144,310.0,129.13961397892598,305.90366012622275,132.53554798779692,129.12802782458772,0.0,0.0,0.0,0.0,0.0,0.0,-0.8157405827038592,-63.78677624903793,2397556.20011116,2397676.5506121614,2397556.20011116,0.0,-63666.42574803671,120.35050100121589,0.0
2026-07-11 15:10:00+00:00,1048.969,3254887.86886,3254887.86886,2374512.7250602604,880375.1437997394,3254.88786886,3254.88786886,3254887.86886,0.007735729833135686,0.0,0.0,0.007735729833135686,0.021,0.0,0.0,129.13099839900173,129.13961397892598,182.0,310.0,129.13961397892598,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88025135849.60384,24.451426624889955,17.22208461198262,310.0,129.13099839900173,306.1141768146901,132.7161477024781,129.11887228429458,0.0,0.0,0.0,0.0,0.0,0.0,-0.8264114293256093,-64.02507973050146,2374512.7250602604,2374631.876800992,2374512.7250602604,0.0,-63905.92798976973,119.15174073173694,0.0
2026-07-11 15:20:00+00:00,1037.379,3218924.79426,3218924.7942599994,2348976.489390554,869948.3048694455,3218.9247942599995,3218.92479426,3218924.7942599994,0.007649898768804209,0.0,0.0,0.007649898768804209,0.021,0.0,0.0,129.12240849549758,129.13099839900173,182.0,310.0,129.13099839900173,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89396036000.75964,24.832232222433234,17.490300709236067,310.0,129.12240849549758,306.31235756877555,132.900601321384,129.1097503795298,0.0,0.0,0.0,0.0,0.0,0.0,-0.837121550747484,-64.26072853124795,2348976.489390554,2349094.313790927,2348976.489390554,0.0,-64142.90413087467,117.82440037328342,0.0
2026-07-11 15:30:00+00:00,1024.464,3178850.32416,3178850.32416,2320609.664158665,858240.6600013347,3178.8503241599997,3178.8503241599997,3178850.32416,0.007554306397240421,0.0,0.0,0.007554306397240421,0.021,0.0,0.0,129.1138352853608,129.12240849549758,182.0,310.0,129.12240849549758,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90749775551.49777,25.208270986527157,17.755159341493485,310.0,129.1138352853608,306.4989142803603,133.0883774841932,129.1006613042132,0.0,0.0,0.0,0.0,0.0,0.0,-0.847870455857315,-64.49343065898675,2320609.664158665,2320726.0152225345,2320609.664158665,0.0,-64377.079595117364,116.35106386938423,0.0
2026-07-11 15:40:00+00:00,1010.025,3134046.973499999,3134046.9734999994,2289006.466352217,845040.5071477825,3134.0469734999992,3134.046973499999,3134046.9734999994,0.007447486345234042,0.0,0.0,0.007447486345234042,0.021,0.0,0.0,129.1052678656326,129.1138352853608,182.0,310.0,129.1138352853608,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92084414546.42668,25.57900404067408,18.016280957214576,310.0,129.1052678656326,306.6745158531357,133.27885570607495,129.09160369715823,0.0,0.0,0.0,0.0,0.0,0.0,-0.8586575979043845,-64.72285228241634,2289006.466352217,2289121.177163932,2289006.466352217,0.0,-64608.141470701434,114.71081171491096,0.0
2026-07-11 15:50:00+00:00,993.821,3083766.93374,3083766.93374,2253680.3389907847,830086.5947492151,3083.76693374,3083.76693374,3083766.93374,0.0073276627758193215,0.0,0.0,0.0073276627758193215,0.021,0.0,0.0,129.0966931678975,129.1052678656326,182.0,310.0,129.1052678656326,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93397721311.31673,25.943811475365756,18.27322893017845,310.0,129.0966931678975,306.8397902838579,133.47131148074794,129.08257555500512,0.0,0.0,0.0,0.0,0.0,0.0,-0.8694823661375515,-64.94860939900268,2253680.3389907847,2253793.2175490777,2253680.3389907847,0.0,-64835.730840709526,112.87855829315231,0.0
2026-07-11 16:00:00+00:00,975.557,3027094.8375799996,3027094.8375799996,2214038.711802729,813056.1257772706,3027.0948375799994,3027.0948375799994,3027094.8375799996,0.007192661988328915,0.0,0.0,0.007192661988328915,0.021,0.0,0.0,129.08809566840273,129.0966931678975,182.0,310.0,129.0966931678975,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94687108878.5095,26.301974688474864,18.525497121138958,310.0,129.08809566840273,306.9953264595419,133.6649008920249,129.0735741376966,0.0,0.0,0.0,0.0,0.0,0.0,-0.8803440756204165,-65.17025689719028,2214038.711802729,2214149.5355518227,2214038.711802729,0.0,-65059.433148096316,110.82374909397186,0.0
2026-07-11 16:10:00+00:00,954.872,2962910.52368,2962910.5236799996,2169358.903131094,793551.6205489058,2962.9105236799996,2962.91052368,2962910.5236799996,0.007039824047270303,0.0,0.0,0.007039824047270303,0.021,0.0,0.0,129.07945708124728,129.08809566840273,182.0,310.0,129.08809566840273,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95949556960.77936,26.6526547113276,18.772494612040127,310.0,129.07945708124728,307.1416756461595,133.85864292593897,129.06459586715746,0.0,0.0,0.0,0.0,0.0,0.0,-0.8912419548091096,-65.38727513215835,2169358.903131094,2169467.412248578,2169358.903131094,0.0,-65278.76601467421,108.50911748414364,0.0
2026-07-11 16:20:00+00:00,931.313,2889808.36022,2889808.36022,2118745.3228334533,771063.0373865468,2889.80836022,2889.80836022,2889808.36022,0.0068658112332542305,0.0,0.0,0.0068658112332542305,0.021,0.0,0.0,129.07075593548996,129.07945708124728,182.0,310.0,129.07945708124728,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,97181508256.31529,26.994863404532026,19.01352541812501,310.0,129.07075593548996,307.2793524840123,134.0513945761802,129.05563621904932,0.0,0.0,0.0,0.0,0.0,0.0,-0.9021751301560486,-65.59905208163308,2118745.3228334533,2118851.2113081906,2118745.3228334533,0.0,-65493.16360689583,105.88847473725036,0.0
2026-07-11 16:30:00+00:00,904.314,2806032.0831599995,2806032.0831599995,2061079.6259650276,744952.4571949719,2806.0320831599993,2806.0320831599993,2806032.0831599995,0.006666453415266579,0.0,0.0,0.006666453415266579,0.021,0.0,0.0,129.06196722805322,129.07075593548996,182.0,310.0,129.07075593548996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98378734858.16478,27.327426349490217,19.247762350993785,310.0,129.06196722805322,307.4088354308217,134.24181832056914,129.0466896112813,0.0,0.0,0.0,0.0,0.0,0.0,-0.9131426068810704,-65.80486035013112,2061079.6259650276,2061182.5300992765,2061079.6259650276,0.0,-65701.95621588221,102.90413424890721,0.0
2026-07-11 16:40:00+00:00,873.153,2709341.36982,2709341.36982,1994947.5891237073,714393.7806962929,2709.34136982,2709.34136982,2709341.36982,0.0064364313157096835,0.0,0.0,0.0064364313157096835,0.021,0.0,0.0,129.0530620933489,129.06196722805322,182.0,310.0,129.06196722805322,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99536160805.54622,27.64893355709617,19.47421230083498,310.0,129.0530620933489,307.5305662318792,134.42834679428205,129.03774929965633,0.0,0.0,0.0,0.0,0.0,0.0,-0.9241432446520402,-66.00382662581937,1994947.5891237073,1995047.0722615514,1994947.5891237073,0.0,-65904.34348797519,99.4831378441886,0.0
2026-07-11 16:50:00+00:00,836.909,2596878.4124599993,2596878.41246,1918548.146340185,678330.2661198147,2596.8784124599997,2596.8784124599993,2596878.41246,0.006168959893867105,0.0,0.0,0.006168959893867105,0.021,0.0,0.0,129.04400783724944,129.0530620933489,182.0,310.0,129.0530620933489,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,100647630077.84595,27.957675021623874,19.69167084453856,310.0,129.04400783724944,307.6449479842136,134.60913269886848,129.0288072913034,0.0,0.0,0.0,0.0,0.0,0.0,-0.9351757266057275,-66.19489172212246,1918548.146340185,1918643.6788883365,1918548.146340185,0.0,-66099.359173971,95.53254815147375,0.0
2026-07-11 17:00:00+00:00,794.384,2464925.88896,2464925.88896,1829557.1664280551,635368.722531945,2464.92588896,2464.92588896,2464925.88896,0.005855213896117503,0.0,0.0,0.005855213896117503,0.021,0.0,0.0,129.03476872866128,129.04400783724944,182.0,310.0,129.04400783724944,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101705592883.22603,28.251553578673896,19.898660868180407,310.0,129.03476872866128,307.7523405642839,134.7819864545369,129.0198542858639,0.0,0.0,0.0,0.0,0.0,0.0,-0.946238519361347,-66.37675653371701,1829557.1664280551,1829648.0988338524,1829557.1664280551,0.0,-66285.82412791974,90.9324057972699,0.0
2026-07-11 17:10:00+00:00,744.021,2308652.5217399998,2308652.5217399998,1724972.2488139705,583680.2729260293,2308.65252174,2308.65252174,2308652.5217399998,0.005483724171856549,0.0,0.0,0.005483724171856549,0.021,0.0,0.0,129.02531043647213,129.03476872866128,182.0,310.0,129.03476872866128,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102700698861.97069,28.52797190610297,20.093352977410564,310.0,129.02531043647213,307.85305142459544,134.9443057702156,129.01087971854093,0.0,0.0,0.0,0.0,0.0,0.0,-0.9573298213522401,-66.54781194535877,1724972.2488139705,1725057.7765197912,1724972.2488139705,0.0,-66462.28423953801,85.52770582075755,0.0
2026-07-11 17:20:00+00:00,683.791,2121762.44554,2121762.44554,1600941.73445001,520820.71108999033,2121.76244554,2121.76244554,2121762.44554,0.005039545871731807,0.0,0.0,0.005039545871731807,0.021,0.0,0.0,129.015609732445,129.02531043647213,182.0,310.0,129.02531043647213,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103621287743.74069,28.78369103992797,20.273465844737252,310.0,129.015609732445,307.94731696672056,135.0930235349079,129.00187189720342,0.0,0.0,0.0,0.0,0.0,0.0,-0.9684474965280147,-66.70605105464675,1600941.73445001,1601020.8540046539,1600941.73445001,0.0,-66626.93150000274,79.11955464401399,0.0
2026-07-11 17:30:00+00:00,611.089,1896172.50166,1896172.50166,1452644.5688599395,443527.9328000606,1896.17250166,1896.17250166,1896172.50166,0.004503493395328623,0.0,0.0,0.004503493395328623,0.021,0.0,0.0,129.0056710299356,129.015609732445,182.0,310.0,129.015609732445,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104452807979.03018,29.01466888306394,20.436152464990798,310.0,129.0056710299356,308.0352634361159,135.2246158894836,128.99281824237772,0.0,0.0,0.0,0.0,0.0,0.0,-0.9795889913669479,-66.84896903359983,1452644.5688599395,1452716.027849416,1452644.5688599395,0.0,-66777.51004412328,71.45898947655223,0.0
2026-07-11 17:40:00+00:00,522.751,1622064.98794,1622064.98794,1274406.3747957859,347658.61314421403,1622.0649879399998,1622.0649879399998,1622064.98794,0.00385226731575637,0.0,0.0,0.00385226731575637,0.021,0.0,0.0,128.99552842728437,129.0056710299356,182.0,310.0,129.0056710299356,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105177305070.65964,29.215918075183232,20.5779000475733,310.0,128.99552842728437,308.1168183748213,135.33527831429646,128.98370551133664,0.0,0.0,0.0,0.0,0.0,0.0,-0.9907512372213567,-66.97347512645324,1274406.3747957859,1274468.6278422126,1274406.3747957859,0.0,-66911.22208002652,62.253046426718356,0.0
2026-07-11 17:50:00+00:00,415.586,1289538.4228400001,1289538.4228400001,1060378.770978917,229159.65186108323,1289.53842284,1289.53842284,1289538.4228400001,0.0030623755677334735,0.0,0.0,0.0030623755677334735,0.021,0.0,0.0,128.98516930340094,128.99552842728437,182.0,310.0,128.99552842728437,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105773317528.36792,29.381477091213313,20.694509660013836,310.0,128.98516930340094,308.19148665365316,135.42122146928486,128.97452083109465,0.0,0.0,0.0,0.0,0.0,0.0,-1.0019305496330966,-67.07587447043879,1060378.770978917,1060429.9706509095,1060378.770978917,0.0,-67024.67479844613,51.1996719926683,0.0
2026-07-11 18:00:00+00:00,288.714,895862.21916,895862.2191599999,807319.0694039629,88543.14975603693,895.8622191599999,895.86221916,895862.2191599999,0.002127359435167601,0.0,0.0,0.002127359435167601,0.021,0.0,0.0,128.97456730161713,128.98516930340094,182.0,310.0,128.98516930340094,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106217440566.05072,29.504844601680755,20.781402164743078,310.0,128.97456730161713,308.25769941525647,135.47919654562907,128.9652562422015,0.0,0.0,0.0,0.0,0.0,0.0,-1.0131225727544555,-67.15213872815269,807319.0694039629,807357.2015328199,807319.0694039629,0.0,-67114.00659929577,38.13212885693065,0.0
2026-07-11 18:10:00+00:00,151.323,469546.18961999996,469546.18961999996,469546.18961999996,0.0,469.54618961999995,469.54618961999995,469546.18961999996,0.001114943570166304,0.0,0.0,0.001114943570166304,0.021,0.0,0.0,128.96394029412275,128.97456730161713,182.0,310.0,128.97456730161713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106491982444.97389,29.58110623471497,20.83511617975381,310.0,128.96394029412275,308.3107174309069,135.50899384689012,128.95591045973433,0.0,0.0,0.0,0.0,0.0,0.0,-1.0243224459945814,-67.19923944075616,524745.4872897412,524769.0376460429,524745.4872897412,0.0,-67175.6890844545,23.550356301668216,0.0
2026-07-11 18:20:00+00:00,39.586,122832.98284000003,122832.98284,122832.98284000003,0.0,122.83298284,122.83298284000003,122832.98284,0.00029165163939250257,0.0,0.0,0.00029165163939250257,0.021,0.0,0.0,128.95355180673346,128.96394029412275,182.0,310.0,128.96394029412275,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106606254391.82161,29.61284844217267,20.857473443033133,310.0,128.95355180673346,308.33863429022347,135.51721787125422,128.94649640170505,0.0,0.0,0.0,0.0,0.0,0.0,-1.0355255847050935,-67.21883226307231,257662.2805981097,257672.07700926778,257662.2805981097,0.0,-67209.03585191423,9.796411158080446,0.0
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106567269699.63116,29.602019361008658,20.849846102717258,,,308.3108621739725,135.50668284980406,128.93661668804504,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467276060511084,-67.21212807608963,0.0,2237.6410920147246,0.0,0.0,-64974.48698407491,2237.6410920147246,0.0
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106528288895.64665,29.59119135990185,20.842219523127408,,,308.2830928279832,135.4961488790277,128.92673795970333,0.0,0.0,0.0,0.0,0.0,0.0,-1.057928510144084,-67.20542455785342,0.0,2237.417916999533,0.0,0.0,-64968.006640853884,2237.417916999533,0.0
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106489311979.48022,29.580364438744507,20.834593704187697,,,308.255326251979,135.48561595882035,128.91686021658165,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691282970954668,-67.19872170829697,0.0,2237.194764250955,0.0,0.0,-64961.52694404602,2237.194764250955,0.0
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106450338950.74405,29.569538597428902,20.82696864582225,,,308.2275624456835,135.47508408907717,128.90698345858175,0.0,0.0,0.0,0.0,0.0,0.0,-1.0803269670166924,-67.19201952735355,0.0,2236.971633727655,0.0,0.0,-64955.047893625895,2236.971633727655,0.0
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106411369809.0504,29.558713835847332,20.81934434795521,,,308.19980140882046,135.46455326969343,128.89710768560533,0.0,0.0,0.0,0.0,0.0,0.0,-1.0915245200191852,-67.18531801495641,0.0,2236.7485255409265,0.0,0.0,-64948.56948941549,2236.7485255409265,0.0
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106372404554.01149,29.54789015389208,20.811720810510696,,,308.1720431411134,135.45402350056438,128.8872328975542,0.0,0.0,0.0,0.0,0.0,0.0,-1.1027209562143583,-67.17861717103887,0.0,2236.5254395223383,0.0,0.0,-64942.09173151652,2236.5254395223383,0.0
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106333443185.23969,29.53706755145547,20.80409803341288,,,308.14428764228603,135.44349478158526,128.8773590943301,0.0,0.0,0.0,0.0,0.0,0.0,-1.113916275713614,-67.17191699553413,0.0,2236.30237585945,0.0,0.0,-64935.614619674685,2236.30237585945,0.0
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106294485702.34726,29.526246028429796,20.796476016585896,,,308.11653491206204,135.43296711265134,128.86748627583486,0.0,0.0,0.0,0.0,0.0,0.0,-1.1251104786283432,-67.16521748837556,0.0,2236.0793343330006,0.0,0.0,-64929.138154042565,2236.0793343330006,0.0
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106255532104.94661,29.51542558470739,20.788854759953914,,,308.0887849501651,135.42244049365792,128.8576144419702,0.0,0.0,0.0,0.0,0.0,0.0,-1.136303565069926,-67.15851864949646,0.0,2235.856315079749,0.0,0.0,-64922.66233441671,2235.856315079749,0.0
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106216582392.65019,29.50460622018061,20.781234263441103,,,308.06103775631914,135.41191492450022,128.84774359263798,0.0,0.0,0.0,0.0,0.0,0.0,-1.147495535149731,-67.15182047883009,0.0,2235.6333181347,0.0,0.0,-64916.187160695394,2235.6333181347,0.0
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106177636565.07047,29.493787934741796,20.773614526971652,,,308.03329333024783,135.4013904050736,128.83787372774,0.0,0.0,0.0,0.0,0.0,0.0,-1.158686388979116,-67.14512297630976,0.0,2235.4103434311473,0.0,0.0,-64909.71263287862,2235.4103434311473,0.0
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106138694621.81987,29.4829707282833,20.76599555046973,,,308.00555167167494,135.39086693527335,128.8280048471781,0.0,0.0,0.0,0.0,0.0,0.0,-1.1698761266694273,-67.13842614186882,0.0,2235.1873908770067,0.0,0.0,-64903.23875099182,2235.1873908770067,0.0
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106099756562.51097,29.472154600697493,20.75837733385953,,,307.97781278032437,135.38034451499476,128.81813695085407,0.0,0.0,0.0,0.0,0.0,0.0,-1.1810647483320007,-67.13172997544056,0.0,2234.9644606090224,0.0,0.0,-64896.765514831546,2234.9644606090224,0.0
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106060822386.75638,29.461339551876772,20.75075987706527,,,307.95007665591993,135.3698231441332,128.80827003866978,0.0,0.0,0.0,0.0,0.0,0.0,-1.1922522540781604,-67.12503447695836,0.0,2234.7415526368713,0.0,0.0,-64890.29292432149,2234.7415526368713,0.0
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106021892094.16862,29.450525581713507,20.743143180011135,,,307.9223432981856,135.35930282258397,128.79840411052706,0.0,0.0,0.0,0.0,0.0,0.0,-1.2034386440192195,-67.11833964635551,0.0,2234.518666766686,0.0,0.0,-64883.820979588825,2234.518666766686,0.0
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105982965684.36047,29.43971269010013,20.735527242621362,,,307.8946127068453,135.34878355024242,128.78853916632775,0.0,0.0,0.0,0.0,0.0,0.0,-1.2146239182664804,-67.11164548356537,0.0,2234.2958033132963,0.0,0.0,-64877.349680252075,2234.2958033132963,0.0
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105944043156.94453,29.42890087692904,20.727912064820163,,,307.8668848816229,135.33826532700394,128.7786752059738,0.0,0.0,0.0,0.0,0.0,0.0,-1.2258080769312338,-67.1049519885213,0.0,2234.0729619557387,0.0,0.0,-64870.879026565555,2234.0729619557387,0.0
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105905124511.5336,29.418090142092666,20.720297646531776,,,307.83915982224244,135.32774815276392,128.768812229367,0.0,0.0,0.0,0.0,0.0,0.0,-1.2369911201247599,-67.09825916115665,0.0,2233.8501429325624,0.0,0.0,-64864.40901822408,2233.8501429325624,0.0
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105866209747.74036,29.407280485483433,20.71268398768043,,,307.81143752842786,135.3172320274177,128.7589502364093,0.0,0.0,0.0,0.0,0.0,0.0,-1.2481730479583275,-67.09156700140478,0.0,2233.627345999099,0.0,0.0,-64857.93965540568,2233.627345999099,0.0
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105827298865.17769,29.396471906993803,20.705071088190376,,,307.7837179999033,135.30671695086068,128.74908922700257,0.0,0.0,0.0,0.0,0.0,0.0,-1.2593538605431938,-67.08487550919907,0.0,2233.4045714193126,0.0,0.0,-64851.47093777975,2233.4045714193126,0.0
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105788391863.45833,29.385664406516202,20.697458947985854,,,307.7560012363927,135.29620292298821,128.73922920104872,0.0,0.0,0.0,0.0,0.0,0.0,-1.270533557990606,-67.07818468447289,0.0,2233.1818188722973,0.0,0.0,-64845.00286560059,2233.1818188722973,0.0
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105749488742.19531,29.37485798394314,20.689847566991148,,,307.72828723762024,135.28568994369576,128.72937015844968,0.0,0.0,0.0,0.0,0.0,0.0,-1.2817121404117995,-67.07149452715962,0.0,2232.959088800031,0.0,0.0,-64838.53543835958,2232.959088800031,0.0
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105710589501.00143,29.364052639167063,20.68223694513051,,,307.70057600330995,135.2751780128787,128.7195120991074,0.0,0.0,0.0,0.0,0.0,0.0,-1.2928896079179983,-67.06480503719266,0.0,2232.736380729031,0.0,0.0,-64832.06865646362,2232.736380729031,0.0
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105671694139.48973,29.35324837208048,20.67462708232822,,,307.672867533186,135.26466713043254,128.70965502292378,0.0,0.0,0.0,0.0,0.0,0.0,-1.304065960620416,-67.0581162145054,0.0,2232.5136949995795,0.0,0.0,-64825.60251950582,2232.5136949995795,0.0
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105632802657.27322,29.342445182575897,20.667017978508575,,,307.64516182697264,135.25415729625269,128.69979892980078,0.0,0.0,0.0,0.0,0.0,0.0,-1.3152411986302546,-67.05142805903125,0.0,2232.291031519657,0.0,0.0,-64819.1370275116,2232.291031519657,0.0
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105593915053.96486,29.331643070545795,20.659409633595843,,,307.61745888439395,135.24364851023458,128.68994381964035,0.0,0.0,0.0,0.0,0.0,0.0,-1.3264153220587052,-67.04474057070362,0.0,2232.068390095512,0.0,0.0,-64812.67218060811,2232.068390095512,0.0
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105555031329.17773,29.320842035882706,20.651802047514327,,,307.5897587051743,135.23314077227366,128.68008969234447,0.0,0.0,0.0,0.0,0.0,0.0,-1.3375883310169479,-67.03805374945593,0.0,2231.8457709148715,0.0,0.0,-64806.20797854105,2231.8457709148715,0.0
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105516151482.52505,29.31004207847918,20.644195220188355,,,307.56206128903773,135.22263408226542,128.67023654781508,0.0,0.0,0.0,0.0,0.0,0.0,-1.3487602256161515,-67.03136759522161,0.0,2231.623174089211,0.0,0.0,-64799.744421132404,2231.623174089211,0.0
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105477275513.61987,29.299243198227742,20.636589151542214,,,307.5343666357087,135.21212844010537,128.66038438595425,0.0,0.0,0.0,0.0,0.0,0.0,-1.3599310059674736,-67.02468210793408,0.0,2231.4005992976163,0.0,0.0,-64793.28150863647,2231.4005992976163,0.0
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105438403422.07547,29.288445395020965,20.628983841500247,,,307.5066747449114,135.201623845689,128.65053320666388,0.0,0.0,0.0,0.0,0.0,0.0,-1.3711006721820613,-67.01799728752677,0.0,2231.178046854977,0.0,0.0,-64786.81924067179,2231.178046854977,0.0
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105399535207.505,29.27764866875139,20.62137928998677,,,307.47898561637027,135.19112029891178,128.64068300984607,0.0,0.0,0.0,0.0,0.0,0.0,-1.3822692243710502,-67.01131313393311,0.0,2230.9555164913036,0.0,0.0,-64780.35761744181,2230.9555164913036,0.0
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105360670869.52173,29.26685301931159,20.613775496926113,,,307.45129924980967,135.18061779966925,128.6308337954028,0.0,0.0,0.0,0.0,0.0,0.0,-1.3934366626455645,-67.00462964708663,0.0,2230.733008292693,0.0,0.0,-64773.89663879394,2230.733008292693,0.0
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105321810407.73906,29.25605844659418,20.60617246224264,,,307.4236156449539,135.17011634785692,128.6209855632361,0.0,0.0,0.0,0.0,0.0,0.0,-1.404602987116718,-66.99794682692068,0.0,2230.5105224722356,0.0,0.0,-64767.43630444845,2230.5105224722356,0.0
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105282953821.77025,29.245264950491734,20.598570185860687,,,307.39593480152735,135.15961594337037,128.611138313248,0.0,0.0,0.0,0.0,0.0,0.0,-1.4157681978956127,-66.9912646733688,0.0,2230.288058683742,0.0,0.0,-64760.97661468506,2230.288058683742,0.0
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105244101111.22871,29.234472530896866,20.59096866770462,,,307.3682567192546,135.14911658610512,128.60129204534056,0.0,0.0,0.0,0.0,0.0,0.0,-1.42693229509334,-66.98458318636445,0.0,2230.0656171404044,0.0,0.0,-64754.51756922404,2230.0656171404044,0.0
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105205252275.72787,29.223681187702187,20.5833679076988,,,307.34058139786003,135.13861827595673,128.59144675941582,0.0,0.0,0.0,0.0,0.0,0.0,-1.4380952788209802,-66.97790236584105,0.0,2229.8431977756554,0.0,0.0,-64748.05916806539,2229.8431977756554,0.0
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105166407314.88123,29.21289092080034,20.575767905767613,,,307.3129088370682,135.1281210128207,128.58160245537582,0.0,0.0,0.0,0.0,0.0,0.0,-1.4492571491896022,-66.97122221173217,0.0,2229.620800650213,0.0,0.0,-64741.60141108195,2229.620800650213,0.0
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105127566228.3022,29.202101730083946,20.568168661835422,,,307.2852390366037,135.1176247965927,128.57175913312264,0.0,0.0,0.0,0.0,0.0,0.0,-1.4604179063102642,-66.96454272397123,0.0,2229.398425595784,0.0,0.0,-64735.144298375446,2229.398425595784,0.0
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105088729015.6044,29.191313615445665,20.56057017582663,,,307.25757199619096,135.1071296271683,128.56191679255838,0.0,0.0,0.0,0.0,0.0,0.0,-1.471577550294013,-66.95786390249177,0.0,2229.1760728256268,0.0,0.0,-64728.68782966614,2229.1760728256268,0.0
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105049895676.40137,29.180526576778156,20.55297244766563,,,307.2299077155546,135.09663550444304,128.55207543358514,0.0,0.0,0.0,0.0,0.0,0.0,-1.4827360812518844,-66.95118574722726,0.0,2228.9537421715067,0.0,0.0,-64722.23200505575,2228.9537421715067,0.0
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105011066210.30678,29.169740613974106,20.545375477276835,,,307.2022461944192,135.0861424283126,128.54223505610503,0.0,0.0,0.0,0.0,0.0,0.0,-1.4938934992949027,-66.94450825811126,0.0,2228.7314337958596,0.0,0.0,-64715.77682431539,2228.7314337958596,0.0
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104972240616.9342,29.158955726926166,20.53777926458464,,,307.17458743250944,135.07565039867256,128.53239566002017,0.0,0.0,0.0,0.0,0.0,0.0,-1.5050498045340823,-66.93783143507721,0.0,2228.509147454126,0.0,0.0,-64709.32228762309,2228.509147454126,0.0
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104933418895.89742,29.148171915527058,20.53018380951348,,,307.14693142954997,135.06515941541858,128.5225572452327,0.0,0.0,0.0,0.0,0.0,0.0,-1.5162049970804254,-66.93115527805872,0.0,2228.2868834104884,0.0,0.0,-64702.868394648234,2228.2868834104884,0.0
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104894601046.81012,29.137389179669476,20.52258911198778,,,307.11927818526544,135.05466947844624,128.51271981164473,0.0,0.0,0.0,0.0,0.0,0.0,-1.5273590770449235,-66.92447978698927,0.0,2228.0646414967123,0.0,0.0,-64696.41514549255,2228.0646414967123,0.0
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104855787069.28606,29.126607519246125,20.514995171931965,,,307.09162769938064,135.04418058765125,128.5028833591584,0.0,0.0,0.0,0.0,0.0,0.0,-1.5385120445385572,-66.91780496180239,0.0,2227.8424216972126,0.0,0.0,-64689.96254010518,2227.8424216972126,0.0
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104816976962.93901,29.115826934149727,20.50740198927047,,,307.0639799716203,135.03369274292925,128.49304788767586,0.0,0.0,0.0,0.0,0.0,0.0,-1.5496638996722958,-66.91113080243166,0.0,2227.620224021819,0.0,0.0,-64683.510578409834,2227.620224021819,0.0
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104778170727.38297,29.105047424273046,20.499809563927773,,,307.0363350017092,135.02320594417594,128.4832133970993,0.0,0.0,0.0,0.0,0.0,0.0,-1.5608146425570975,-66.90445730881059,0.0,2227.398048734707,0.0,0.0,-64677.05926007589,2227.398048734707,0.0
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104739368362.23166,29.094268989508794,20.492217895828304,,,307.0086927893721,135.01272019128697,128.47337988733082,0.0,0.0,0.0,0.0,0.0,0.0,-1.5719642733039096,-66.89778448087279,0.0,2227.175895362525,0.0,0.0,-64670.60858551026,2227.175895362525,0.0
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104700569867.09915,29.083491629749766,20.484626984896554,,,306.9810533343339,135.002235484158,128.46354735827268,0.0,0.0,0.0,0.0,0.0,0.0,-1.5831127920236683,-66.89111231855176,0.0,2226.953764372891,0.0,0.0,-64664.15855417887,2226.953764372891,0.0
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104661775241.5993,29.072715344888696,20.47703683105697,,,306.95341663631945,134.9917518226848,128.4537158098271,0.0,0.0,0.0,0.0,0.0,0.0,-1.5942601988272984,-66.88444082178111,0.0,2226.7316553687633,0.0,0.0,-64657.70916641235,2226.7316553687633,0.0
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104622984485.34612,29.061940134818364,20.469447434234038,,,306.9257826950536,134.98126920676305,128.44388524189617,0.0,0.0,0.0,0.0,0.0,0.0,-1.6054064938257144,-66.87776999049443,0.0,2226.5095685126216,0.0,0.0,-64651.26042198181,2226.5095685126216,0.0
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104584197597.9537,29.051165999431586,20.461858794352256,,,306.89815151026124,134.9707876362885,128.43405565438218,0.0,0.0,0.0,0.0,0.0,0.0,-1.6165516771298185,-66.87109982462526,0.0,2226.2875039414575,0.0,0.0,-64644.8123206838,2226.2875039414575,0.0
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104545414579.03607,29.04039293862113,20.454270911336106,,,306.8705230816674,134.96030711115682,128.42422704718732,0.0,0.0,0.0,0.0,0.0,0.0,-1.6276957488505033,-66.86443032410722,0.0,2226.0654613854567,0.0,0.0,-64638.36486272176,2226.0654613854567,0.0
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104506635428.20743,29.029620952279842,20.446683785110107,,,306.8428974089969,134.94982763126384,128.41439942021384,0.0,0.0,0.0,0.0,0.0,0.0,-1.6388387090986487,-66.85776148887389,0.0,2225.843441134224,0.0,0.0,-64631.918047739666,2225.843441134224,0.0
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104467860145.08188,29.01885004030052,20.439097415598756,,,306.8152744919749,134.93934919650525,128.40457277336398,0.0,0.0,0.0,0.0,0.0,0.0,-1.6499805579851252,-66.85109331885889,0.0,2225.621442943353,0.0,0.0,-64625.47187591553,2225.621442943353,0.0
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104429088729.27354,29.008080202575986,20.43151180272656,,,306.7876543303263,134.92887180677684,128.39474710654002,0.0,0.0,0.0,0.0,0.0,0.0,-1.661121295620791,-66.84442581399581,0.0,2225.3994667718944,0.0,0.0,-64619.02634722392,2225.3994667718944,0.0
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.95355180673346,128.95355180673346,182.0,,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104390321180.3968,28.997311438999112,20.42392694641807,,,306.7600369237762,134.91839546197437,128.38492241964417,0.0,0.0,0.0,0.0,0.0,0.0,-1.6722609221164941,-66.8377589742183,0.0,2225.1775129857997,0.0,0.0,-64612.581461232505,2225.1775129857997,0.0
2026-07-12 04:00:00+00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,8.453779553822752e-05,0.0,0.0,8.453779553822752e-05,0.021,0.0,0.0,128.5232712185456,128.95355180673346,182.0,310.0,128.95355180673346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104480505355.51955,29.02236259875543,20.441571446249114,310.0,128.5232712185456,306.8176788714221,134.9328115030306,128.39366792227122,0.0,0.0,0.0,0.0,0.0,0.0,-1.6834031283451734,-66.85323737207543,217152.4567110497,217160.19590997824,217152.4567110497,0.0,-66845.49817314686,7.73919892856793,0.0
2026-07-12 04:10:00+00:00,89.283,277039.79202,277039.79202,155108.61545929697,121931.17656070302,277.03979202,277.03979202,277039.79202,0.0006562213566711998,0.0,0.0,0.0006562213566711998,0.021,0.0,0.0,128.42214144787846,128.5232712185456,182.0,310.0,128.5232712185456,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104533455838.08484,29.03707106613468,20.451931188181725,310.0,128.42214144787846,306.8931837264751,134.9367286874079,128.38824579291273,0.0,0.0,0.0,0.0,0.0,0.0,-1.6945468591777642,-66.862384995544,155108.61545929697,155113.18927103127,155108.61545929697,0.0,-66857.81118380971,4.573811734298943,0.0
2026-07-12 04:20:00+00:00,220.844,685265.6813599999,685265.6813599999,340128.09676928056,345137.5845907194,685.2656813599999,685.2656813599999,685265.6813599999,0.0016222904874203306,0.0,0.0,0.0016222904874203306,0.021,0.0,0.0,128.39348990654292,128.42214144787846,182.0,310.0,128.42214144787846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104697406769.47438,29.082612991520662,20.484008126039885,310.0,128.39348990654292,307.01303080979875,134.96043630360094,128.37976216369694,0.0,0.0,0.0,0.0,0.0,0.0,-1.705695309829633,-66.89070391121169,340128.09676928056,340142.2562271144,340128.09676928056,0.0,-66876.54445337784,14.159457833855413,0.0
2026-07-12 04:30:00+00:00,355.265,1102365.9791,1102365.9790999999,620672.8440246729,481693.135075327,1102.3659790999998,1102.3659791,1102365.9790999999,0.002609323205410779,0.0,0.0,0.002609323205410779,0.021,0.0,0.0,128.38096493828326,128.39348990654292,182.0,310.0,128.39348990654292,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105029658878.62117,29.174905244061435,20.54901312581645,310.0,128.38096493828326,307.1427821967064,135.01229301271488,128.37066528864707,0.0,0.0,0.0,0.0,0.0,0.0,-1.716853302104439,-66.94795364883556,620672.8440246729,620701.4688934848,620672.8440246729,0.0,-66919.32878002361,28.624868811952183,0.0
2026-07-12 04:40:00+00:00,472.395,1465813.3413000002,1465813.3413,903435.5169493839,562377.8243506161,1465.8133413,1465.8133413000003,1465813.3413,0.003469374747496741,0.0,0.0,0.003469374747496741,0.021,0.0,0.0,128.37203835473892,128.38096493828326,182.0,310.0,128.38096493828326,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105531525504.5477,29.31431264015214,20.647203141795572,310.0,128.37203835473892,307.271576892588,135.0937601140994,128.3614969163028,0.0,0.0,0.0,0.0,0.0,0.0,-1.7280256899646893,-67.03432716150246,903435.5169493839,903478.7037057173,903435.5169493839,0.0,-66991.14040516899,43.1867563334672,0.0
2026-07-12 04:50:00+00:00,569.685,1767698.3739,1767698.3738999998,1151118.7652677805,616579.6086322193,1767.6983738999998,1767.6983739,1767698.3738999998,0.004183691561521501,0.0,0.0,0.004183691561521501,0.021,0.0,0.0,128.36424269392404,128.37203835473892,182.0,310.0,128.37203835473892,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106181942601.07755,29.494984055854875,20.77445700129152,310.0,128.36424269392404,307.396225524785,135.20454663774092,128.35238339248284,0.0,0.0,0.0,0.0,0.0,0.0,-1.739216725788229,-67.14621494123828,1151118.7652677805,1151174.7091576485,1151118.7652677805,0.0,-67090.2710513703,55.94388986798003,0.0
