timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 05:00:00+00:00,649.69,2015949.0886000001,2015949.0886000001,1357124.323252757,658824.765347243,2015.9490886,2015.9490886,2015949.0886000001,0.004771035827795681,0.0,0.0,0.004771035827795681,0.021,0.0,0.0,128.35681611254677,128.36424269392404,182.0,310.0,128.36424269392404,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106955889532.50858,29.709969314585717,20.92587942637091,310.0,128.35681611254677,307.5155895664428,135.3431458252622,128.3433640483984,0.0,0.0,0.0,0.0,0.0,0.0,-1.7504299469205915,-67.27932679417496,1357124.323252757,1357190.8791792255,1357124.323252757,0.0,-67212.77086770651,66.55592646845616,0.0
2026-07-12 05:10:00+00:00,715.718,2220830.01092,2220830.01092,1526313.8702629535,694516.1406570463,2220.83001092,2220.83001092,2220830.01092,0.005255704356903024,0.0,0.0,0.005255704356903024,0.021,0.0,0.0,128.34962185069983,128.35681611254677,182.0,310.0,128.35681611254677,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107831265096.34055,29.95312919342793,21.097146325104628,310.0,128.34962185069983,307.6292763561985,135.50759986796356,128.3344493412769,0.0,0.0,0.0,0.0,0.0,0.0,-1.7616682581914522,-67.42986762516442,1526313.8702629535,1526389.1406784481,1526313.8702629535,0.0,-67354.59720966965,75.27041549477144,0.0
2026-07-12 05:20:00+00:00,770.668,2391336.56392,2391336.56392,1665710.026049001,725626.5378709992,2391.33656392,2391.33656392,2391336.56392,0.00565899557726731,0.0,0.0,0.00565899557726731,0.021,0.0,0.0,128.34263580365422,128.34962185069983,182.0,310.0,128.34962185069983,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108790183721.96025,30.21949547832229,21.284758392351474,310.0,128.34263580365422,307.73721759615756,135.6961073186951,128.32564561828772,0.0,0.0,0.0,0.0,0.0,0.0,-1.7729340524815334,-67.5947657404868,1665710.026049001,1665792.4751066621,1665710.026049001,0.0,-67512.31668282556,82.4490576612443,0.0
2026-07-12 05:30:00+00:00,816.844,2534617.9213599996,2534617.92136,1781719.5786986977,752898.3426613023,2534.61792136,2534.6179213599994,2534617.92136,0.005997837337161926,0.0,0.0,0.005997837337161926,0.021,0.0,0.0,128.3358522815858,128.34263580365422,182.0,310.0,128.34263580365422,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109818605556.50435,30.5051682101401,21.485968736196785,310.0,128.3358522815858,307.83950154817074,135.9072210376627,128.3169584373303,0.0,0.0,0.0,0.0,0.0,0.0,-1.7842293207887416,-67.77160984324885,1781719.5786986977,1781808.0007500788,1781719.5786986977,0.0,-67683.18779186788,88.42205138097052,0.0
2026-07-12 05:40:00+00:00,856.022,2656184.90468,2656184.9046799997,1879419.901138797,776765.0035412028,2656.18490468,2656.1849046800003,2656184.9046799997,0.006285278071238408,0.0,0.0,0.006285278071238408,0.021,0.0,0.0,128.32927947478996,128.3358522815858,182.0,310.0,128.3358522815858,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110905538460.69289,30.807094016859136,21.698626748738405,310.0,128.32927947478996,307.93629617987364,136.13980274709985,128.30839353212468,0.0,0.0,0.0,0.0,0.0,0.0,-1.795555739423056,-67.95851180588632,1879419.901138797,1879513.3521201157,1879419.901138797,0.0,-67865.06082456768,93.45098131863051,0.0
2026-07-12 05:50:00+00:00,889.564,2760263.7181599997,2760263.7181599997,1962614.819039852,797648.8991201478,2760.26371816,2760.26371816,2760263.7181599997,0.006531324721728533,0.0,0.0,0.006531324721728533,0.021,0.0,0.0,128.32293574527415,128.32927947478996,182.0,310.0,128.32927947478996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112042273605.93945,31.122853779427626,21.921028550949757,310.0,128.32293574527415,308.0278103371701,136.39293774537038,128.29995724950112,0.0,0.0,0.0,0.0,0.0,0.0,-1.8069147353317108,-68.15397545192816,1962614.819039852,1962712.5508628727,1962614.819039852,0.0,-68056.24362890725,97.73182302090572,0.0
2026-07-12 06:00:00+00:00,918.518,2850106.24292,2850106.24292,2034141.8903211688,815964.3525988313,2850.10624292,2850.10624292,2850106.24292,0.006743677556672565,0.0,0.0,0.006743677556672565,0.021,0.0,0.0,128.31684453984758,128.32293574527415,182.0,310.0,128.32293574527415,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113221805508.38002,31.450501530105562,22.15180352255641,310.0,128.31684453984758,308.11427267061373,136.66586967778952,128.2916567913706,0.0,0.0,0.0,0.0,0.0,0.0,-1.8183075348409083,-68.35679705518606,2034141.8903211688,2034243.3011227977,2034141.8903211688,0.0,-68255.38625355717,101.41080162889557,0.0
2026-07-12 06:10:00+00:00,943.697,2928235.16918,2928235.1691799997,2096149.3552370868,832085.813942913,2928.23516918,2928.2351691800004,2928235.1691799997,0.006928310505250908,0.0,0.0,0.006928310505250908,0.021,0.0,0.0,128.31103012501057,128.31684453984758,182.0,310.0,128.31684453984758,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114438418284.10031,31.788449523361198,22.389833353027477,310.0,128.31103012501057,308.1959196018313,136.95795903243646,128.28350025991466,0.0,0.0,0.0,0.0,0.0,0.0,-1.8297352005661334,-68.56599435135038,2096149.3552370868,2096253.953885169,2096149.3552370868,0.0,-68461.39570326824,104.59864808214479,0.0
2026-07-12 06:20:00+00:00,965.739,2996630.17266,2996630.17266,2150293.5348391645,846336.6378208357,2996.63017266,2996.63017266,2996630.17266,0.007089911845081312,0.0,0.0,0.007089911845081312,0.021,0.0,0.0,128.30551451124308,128.31103012501057,182.0,310.0,128.31103012501057,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115687390379.93886,32.135386216649685,22.634194272268633,310.0,128.30551451124308,308.2729882134764,137.26865954299035,128.27549664442674,0.0,0.0,0.0,0.0,0.0,0.0,-1.8411986598769927,-68.78075586515581,2150293.5348391645,2150400.915596067,2150293.5348391645,0.0,-68673.37510825321,107.38075690259575,0.0
2026-07-12 06:30:00+00:00,985.149,3056858.2380600004,3056858.23806,2197871.3771422207,858986.8609177792,3056.85823806,3056.8582380600005,3056858.23806,0.007232192662402378,0.0,0.0,0.007232192662402378,0.021,0.0,0.0,128.30033016147135,128.30551451124308,182.0,310.0,128.30551451124308,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116964778858.30083,32.490216349528005,22.884114846027344,310.0,128.30033016147135,308.345711958179,137.59749849606825,128.26765575003716,0.0,0.0,0.0,0.0,0.0,0.0,-1.852698727190224,-69.0004038793887,2197871.3771422207,2197981.201149337,2197871.3771422207,0.0,-68890.57987227244,109.82400711625814,0.0
2026-07-12 06:40:00+00:00,1002.33,3110169.8502,3110169.8502,2239910.27814144,870259.5720585603,3110.1698502000004,3110.1698502000004,3110169.8502,0.0073581151069342715,0.0,0.0,0.0073581151069342715,0.021,0.0,0.0,128.2954931782437,128.30033016147135,182.0,310.0,128.30033016147135,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118267257594.0259,32.852015998340526,23.138944319171138,310.0,128.2954931782437,308.41431804513337,137.94406209917696,128.25998809565758,0.0,0.0,0.0,0.0,0.0,0.0,-1.8642361216324352,-69.22436665326731,2239910.27814144,2240022.2595283794,2239910.27814144,0.0,-69112.38526632776,111.98138693954388,0.0
2026-07-12 06:50:00+00:00,1017.608,3157576.5675199996,3157576.5675199996,2277234.7451802003,880341.8223397993,3157.5765675199996,3157.5765675199996,3157576.5675199996,0.007470074997331463,0.0,0.0,0.007470074997331463,0.021,0.0,0.0,128.2910269380621,128.2954931782437,182.0,310.0,128.2954931782437,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119591995483.88626,33.21999874552396,23.39812878742183,310.0,128.2910269380621,308.47902588895096,138.30798421636695,128.25250506944838,0.0,0.0,0.0,0.0,0.0,0.0,-1.875811481216754,-69.45215750591113,2277234.7451802003,2277348.6406065226,2277234.7451802003,0.0,-69338.26207958907,113.89542632206576,0.0
2026-07-12 07:00:00+00:00,1031.248,3199900.6691199997,3199900.6691199997,2310513.237646673,889387.4314733269,3199.9006691199997,3199.9006691199997,3199900.6691199997,0.007570020295528989,0.0,0.0,0.007570020295528989,0.021,0.0,0.0,128.28695639657948,128.2910269380621,182.0,310.0,128.2910269380621,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120936562771.60443,33.593489658779006,23.66119286988062,310.0,128.28695639657948,308.54004621781667,138.68893685242918,128.24521877575424,0.0,0.0,0.0,0.0,0.0,0.0,-1.8874253743378984,-69.68335872686731,2310513.237646673,2310628.838257151,2310513.237646673,0.0,-69567.75811638916,115.60061047815543,0.0
2026-07-12 07:10:00+00:00,1043.47,3237824.8018,3237824.8018,2340296.286656269,897528.5151437311,3237.8248018,3237.8248018,3237824.8018,0.0076595684201558305,0.0,0.0,0.0076595684201558305,0.021,0.0,0.0,128.28331142944427,128.28695639657948,182.0,310.0,128.28695639657948,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122298860253.15536,33.97190562587649,23.927725858072158,310.0,128.28331142944427,308.59758062774625,139.08662473643525,128.23814204208028,0.0,0.0,0.0,0.0,0.0,0.0,-1.8990783092405468,-69.9176094158911,2340296.286656269,2340413.412000781,2340296.286656269,0.0,-69800.48407137906,117.12534451203828,0.0
2026-07-12 07:20:00+00:00,1054.453,3271904.3918199996,3271904.3918199996,2367035.567690828,904868.8241291717,3271.9043918199995,3271.9043918199995,3271904.3918199996,0.00774003581080631,0.0,0.0,0.00774003581080631,0.021,0.0,0.0,128.28012007299677,128.28331142944427,182.0,310.0,128.28331142944427,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123677059932.35977,34.354738870099936,24.197370105233773,310.0,128.28012007299677,308.65182139869216,139.50077659219787,128.23128849359338,0.0,0.0,0.0,0.0,0.0,0.0,-1.910770741787948,-70.15459528440803,2367035.567690828,2367154.060625086,2367035.567690828,0.0,-70036.10235014977,118.49293425826181,0.0
2026-07-12 07:30:00+00:00,1064.348,3302607.98312,3302607.9831199995,2391106.481043864,911501.5020761355,3302.6079831199995,3302.60798312,3302607.9831199995,0.007812533122865017,0.0,0.0,0.007812533122865017,0.021,0.0,0.0,128.2774036849901,128.28012007299677,182.0,310.0,128.28012007299677,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125069559230.16417,34.74154423060116,24.469812067378406,310.0,128.2774036849901,308.70295152397404,139.93114053649694,128.2246725173883,0.0,0.0,0.0,0.0,0.0,0.0,-1.9225030819193918,-70.39404078866188,2391106.481043864,2391226.203795991,2391106.481043864,0.0,-70274.31803653482,119.72275212705426,0.0
2026-07-12 07:40:00+00:00,1073.283,3330332.7520199995,3330332.7520199995,2412826.4365269695,917506.31549303,3330.3327520199996,3330.3327520199996,3330332.7520199995,0.00787800175079585,0.0,0.0,0.00787800175079585,0.021,0.0,0.0,128.27518653447544,128.2774036849901,182.0,310.0,128.2774036849901,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126474946168.89949,35.13192949136097,24.744775491607914,310.0,128.27518653447544,308.75114486198135,140.37748172721263,128.21830912238664,0.0,0.0,0.0,0.0,0.0,0.0,-1.9342756991106484,-70.63570314754051,2412826.4365269695,2412947.2677064086,2412826.4365269695,0.0,-70514.87196810124,120.83117943926482,0.0
2026-07-12 07:50:00+00:00,1081.364,3355407.6101600006,3355407.61016,2432460.781609487,922946.8285505134,3355.4076101600003,3355.407610160001,3355407.61016,0.007937221597408594,0.0,0.0,0.007937221597408594,0.021,0.0,0.0,128.2734934991427,128.27518653447544,182.0,310.0,128.27518653447544,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127891968116.83006,35.52554669911946,25.022015300995914,310.0,128.2734934991427,308.79656635963295,140.83957439428983,128.2122139788742,0.0,0.0,0.0,0.0,0.0,0.0,-1.9460889269389023,-70.87936696952418,2432460.781609487,2432582.613520479,2432460.781609487,0.0,-70757.53505853238,121.8319109918084,0.0
2026-07-12 08:00:00+00:00,1088.682,3378114.925079999,3378114.9250799995,2450234.268534494,927880.6565455054,3378.1149250799995,3378.114925079999,3378114.9250799995,0.007990862382519049,0.0,0.0,0.007990862382519049,0.021,0.0,0.0,128.27235041922043,128.2734934991427,182.0,310.0,128.2734934991427,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129319507415.84023,35.92208539328895,25.301312826153826,310.0,128.27235041922043,308.8393723425291,141.31720109139098,128.20640340606008,0.0,0.0,0.0,0.0,0.0,0.0,-1.957943066949834,-71.12484006559006,2450234.268534494,2450357.005082527,2450234.268534494,0.0,-71002.10351755703,122.73654803303361,0.0
2026-07-12 08:10:00+00:00,1095.314,3398693.623160001,3398693.6231600004,2466338.1591980504,932355.46396195,3398.6936231600002,3398.6936231600007,3398693.6231600004,0.008039491016436308,0.0,0.0,0.008039491016436308,0.021,0.0,0.0,128.27178400301267,128.27235041922043,182.0,310.0,128.27235041922043,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130756561274.34154,36.321267020650424,25.582471871285783,310.0,128.27178400301267,308.879710833119,141.81014925830164,128.20089436451215,0.0,0.0,0.0,0.0,0.0,0.0,-1.9698383919486344,-71.37194999280308,2466338.1591980504,2466461.714161657,2466338.1591980504,0.0,-71248.39502919652,123.5549636065698,0.0
2026-07-12 08:20:00+00:00,1101.327,3417351.60138,3417351.60138,2480937.1238509407,936414.4775290592,3417.35160138,3417.35160138,3417351.60138,0.008083600970476532,0.0,0.0,0.008083600970476532,0.021,0.0,0.0,128.27182172688103,128.27178400301267,182.0,310.0,128.27178400301267,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132202225801.26105,36.722840500350294,25.86531559044446,310.0,128.27182172688103,308.91772189348984,142.31820935982188,128.19570444724246,0.0,0.0,0.0,0.0,0.0,0.0,-1.9817751488337532,-71.62054131071295,2480937.1238509407,2481061.419509896,2480937.1238509407,0.0,-71496.24565175781,124.29565895514679,0.0
2026-07-12 08:30:00+00:00,1106.778,3434265.7273200005,3434265.72732,2494172.602109059,940093.1252109408,3434.26572732,3434.2657273200007,3434265.72732,0.008123612284115447,0.0,0.0,0.008123612284115447,0.021,0.0,0.0,128.27249158059672,128.27182172688103,182.0,310.0,128.27182172688103,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133655682058.17818,37.12657834949394,26.1496837586369,310.0,128.27249158059672,308.95353797210976,142.8411726883545,128.19085187116175,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937535610310266,-71.87047318364026,2494172.602109059,2494297.568045523,2494172.602109059,0.0,-71745.50724717649,124.96593646377733,0.0
2026-07-12 08:40:00+00:00,1111.716,3449588.0450399993,3449588.0450399993,2506165.6972804535,943422.3477595458,3449.588045039999,3449.588045039999,3449588.0450399993,0.008159886242555273,0.0,0.0,0.008159886242555273,0.021,0.0,0.0,128.2738337849347,128.27249158059672,182.0,310.0,128.27249158059672,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135116183849.40689,37.532273291501916,26.435430382958707,310.0,128.2738337849347,308.9872842544494,143.37882951591035,128.1863554010828,0.0,0.0,0.0,0.0,0.0,0.0,-2.005773830577952,-72.12161728155375,2506165.6972804535,2506291.2693294105,2506165.6972804535,0.0,-71996.0452325968,125.57204895695031,0.0
2026-07-12 08:50:00+00:00,1116.184,3463451.980959999,3463451.9809599994,2517022.6549243014,946429.326035698,3463.451980959999,3463.4519809599988,3463451.9809599994,0.008192740584108528,0.0,0.0,0.008192740584108528,0.021,0.0,0.0,128.27588102504308,128.2738337849347,182.0,310.0,128.2738337849347,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136583048800.30249,37.939735777861806,26.72242195706816,310.0,128.27588102504308,309.01907901290883,143.93096802739103,128.18223453559742,0.0,0.0,0.0,0.0,0.0,0.0,-2.017836139952683,-72.37385624838517,2517022.6549243014,2517148.7744077174,2517022.6549243014,0.0,-72247.7367649693,126.11948341586685,0.0
2026-07-12 09:00:00+00:00,1120.22,3475975.446799999,3475975.4467999996,2526836.3839728865,949139.0628271131,3475.9754467999996,3475.975446799999,3475975.4467999996,0.008222455973157074,0.0,0.0,0.008222455973157074,0.021,0.0,0.0,128.27865435106253,128.27588102504308,182.0,310.0,128.27588102504308,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138055650349.1148,38.348791763643,27.01053589439526,310.0,128.27865435106253,309.04903394969006,144.4973736106891,128.17850970817855,0.0,0.0,0.0,0.0,0.0,0.0,-2.029940653673183,-72.62708232299838,2526836.3839728865,2526962.9970101933,2526836.3839728865,0.0,-72500.46928569162,126.61303730675718,0.0
2026-07-12 09:10:00+00:00,1123.854,3487251.530759999,3487251.5307599995,2535683.375718318,951568.1550416816,3487.2515307599997,3487.2515307599992,3487251.5307599995,0.008249253792750077,0.0,0.0,0.008249253792750077,0.021,0.0,0.0,128.28218055724093,128.27865435106253,182.0,310.0,128.27865435106253,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139533407891.15536,38.75927996976538,27.29965859985181,310.0,128.28218055724093,309.07725452186895,145.07782609287463,128.17520164370268,0.0,0.0,0.0,0.0,0.0,0.0,-2.042087519614035,-72.88119564511119,2535683.375718318,2535810.4323793743,2535683.375718318,0.0,-72754.13898405479,127.0566610563983,0.0
2026-07-12 09:20:00+00:00,1127.114,3497367.11516,3497367.1151599996,2543630.792736155,953736.3224238446,3497.3671151599997,3497.36711516,3497367.1151599996,0.008273340958825724,0.0,0.0,0.008273340958825724,0.021,0.0,0.0,128.2864880715089,128.28218055724093,182.0,310.0,128.28218055724093,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141015781177.11548,39.17105032697652,27.589684373864436,310.0,128.2864880715089,309.10384026890466,145.67209968471522,128.17233157441706,0.0,0.0,0.0,0.0,0.0,0.0,-2.0542768701629495,-73.13610329348717,2543630.792736155,2543758.246560343,2543630.792736155,0.0,-73008.64946929924,127.45382418791996,0.0
2026-07-12 09:30:00+00:00,1130.026,3506402.87644,3506402.87644,2550740.2323220572,955662.6441179425,3506.40287644,3506.40287644,3506402.87644,0.008294909742537132,0.0,0.0,0.008294909742537132,0.021,0.0,0.0,128.29160554837392,128.2864880715089,182.0,310.0,128.2864880715089,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142502266969.9075,39.58396304719653,27.880514758286836,310.0,128.29160554837392,309.1288851263946,146.27996339371893,128.16992120516628,0.0,0.0,0.0,0.0,0.0,0.0,-2.0665088232813744,-73.3917187105517,2550740.2323220572,2550868.0400305893,2550740.2323220572,0.0,-73263.91100201942,127.80770853227295,0.0
2026-07-12 09:40:00+00:00,1132.61,3514420.8734,3514420.8734,2557064.2387434626,957356.6346565373,3514.4208734,3514.4208734,3514420.8734,0.008314108347760132,0.0,0.0,0.008314108347760132,0.021,0.0,0.0,128.29756155603218,128.29160554837392,182.0,310.0,128.29160554837392,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,143992393609.3095,39.99788711369708,28.172057472974576,310.0,128.29756155603218,309.1524777176547,146.9011791146353,128.16799270674431,0.0,0.0,0.0,0.0,0.0,0.0,-2.078783483409654,-73.6479607696793,2557064.2387434626,2557192.3597730263,2557064.2387434626,0.0,-73519.83974011568,128.12102956361196,0.0
2026-07-12 09:50:00+00:00,1134.883,3521473.8560200008,3521473.85602,2562645.4892720734,958828.3667479265,3521.47385602,3521.4738560200008,3521473.85602,0.00833106291720142,0.0,0.0,0.00833106291720142,0.021,0.0,0.0,128.30438446216206,128.29756155603218,182.0,310.0,128.29756155603218,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145485715088.81577,40.41269863578216,28.464225256923115,310.0,128.30438446216206,309.1747016386703,147.53550066580112,128.1665686657066,0.0,0.0,0.0,0.0,0.0,0.0,-2.091100942201923,-73.90475275361388,2562645.4892720734,2562773.885264041,2562645.4892720734,0.0,-73776.35676164646,128.39599196742347,0.0
2026-07-12 10:00:00+00:00,1136.862,3527614.57428,3527614.5742800003,2567523.35587452,960091.2184054805,3527.6145742800004,3527.61457428,3527614.5742800003,0.008345899549687173,0.0,0.0,0.008345899549687173,0.021,0.0,0.0,128.31210286814638,128.30438446216206,182.0,310.0,128.30438446216206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146981809069.90964,40.828280297197125,28.756935479761047,310.0,128.31210286814638,309.1956357354965,148.182674604348,128.16567205231473,0.0,0.0,0.0,0.0,0.0,0.0,-2.1034612792045655,-74.16202201585257,2567523.35587452,2567651.990505639,2567523.35587452,0.0,-74033.38738473319,128.634631119392,0.0
2026-07-12 10:10:00+00:00,1138.559,3532880.263459999,3532880.2634599996,2571729.738780125,961150.5246798745,3532.8802634599997,3532.8802634599992,3532880.2634599996,0.008358707614844337,0.0,0.0,0.008358707614844337,0.021,0.0,0.0,128.32074471297608,128.31210286814638,182.0,310.0,128.31210286814638,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,148480272396.8107,41.244520110225196,29.05010926421206,310.0,128.32074471297608,309.2153543583957,148.84243835232127,128.16532618277094,0.0,0.0,0.0,0.0,0.0,0.0,-2.1158645624058194,-74.41969920752389,2571729.738780125,2571858.5773759605,2571729.738780125,0.0,-74290.86061168835,128.83859583555022,0.0
2026-07-12 10:20:00+00:00,1139.986,3537308.1588399997,3537308.1588399997,2575292.772012367,962015.3868276328,3537.3081588399996,3537.3081588399996,3537308.1588399997,0.008369576415844803,0.0,0.0,0.008369576415844803,0.021,0.0,0.0,128.3303377334849,128.32074471297608,182.0,310.0,128.32074471297608,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149980718834.8888,41.66131078746911,29.34367104361652,310.0,128.3303377334849,309.2339276126421,149.51452081065307,128.1655546628982,0.0,0.0,0.0,0.0,0.0,0.0,-2.1283108487208575,-74.6777178902281,2575292.772012367,2575421.781353719,2575292.772012367,0.0,-74548.70854887599,129.0093413521099,0.0
2026-07-12 10:30:00+00:00,1141.152,3540926.1868800004,3540926.1868800004,2578235.978824437,962690.2080555633,3540.9261868800004,3540.9261868800004,3540926.1868800004,0.008378573184873743,0.0,0.0,0.008378573184873743,0.021,0.0,0.0,128.34090892208835,128.3303377334849,182.0,310.0,128.3303377334849,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151482776302.59863,42.07854897294406,29.637548020360494,310.0,128.34090892208835,309.25142159090467,150.1986414737652,128.16638134222907,0.0,0.0,0.0,0.0,0.0,0.0,-2.140800184397388,-74.93601405918362,2578235.978824437,2578365.126908915,2578235.978824437,0.0,-74806.86597470567,129.14808447795804,0.0
2026-07-12 10:40:00+00:00,1142.063,3543752.9652200006,3543752.9652200006,2580576.1212392002,963176.8439808004,3543.7529652200005,3543.7529652200005,3543752.9652200006,0.008385743053751967,0.0,0.0,0.008385743053751967,0.021,0.0,0.0,128.35248411274665,128.34090892208835,182.0,310.0,128.34090892208835,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152986082813.4908,42.496134114858556,29.931669371931758,310.0,128.35248411274665,309.2678985943716,150.8945090712539,128.1678302381994,0.0,0.0,0.0,0.0,0.0,0.0,-2.1533326053049344,-75.19452544527904,2580576.1212392002,2580705.376932248,2580576.1212392002,0.0,-75065.26975223143,129.25569304761302,0.0
2026-07-12 10:50:00+00:00,1142.727,3545813.31738,3545813.31738,2582330.396530966,963482.9208490341,3545.8133173799997,3545.8133173799997,3545813.31738,0.008391145744225887,0.0,0.0,0.008391145744225887,0.021,0.0,0.0,128.3650888789907,128.35248411274665,182.0,310.0,128.35248411274665,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154490286736.3074,42.91396853786317,30.225966301807382,310.0,128.3650888789907,309.2834173498646,151.60182341189102,128.16992547668673,0.0,0.0,0.0,0.0,0.0,0.0,-2.165908137231827,-75.4531915613548,2582330.396530966,2582459.7295890036,2582330.396530966,0.0,-75323.858503317,129.33305803780968,0.0
2026-07-12 11:00:00+00:00,1143.146,3547113.4492399995,3547113.4492399995,2583508.69081055,963604.7584294495,3547.1134492399997,3547.1134492399997,3547113.4492399995,0.008394796864827251,0.0,0.0,0.008394796864827251,0.021,0.0,0.0,128.3787514426054,128.3650888789907,182.0,310.0,128.3650888789907,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155995042407.44162,43.331956224289335,30.520371181033152,310.0,128.3787514426054,309.29803320249084,152.32027248323246,128.17269121358478,0.0,0.0,0.0,0.0,0.0,0.0,-2.178526796056109,-75.71195294569111,2583508.69081055,2583638.071502718,2583508.69081055,0.0,-75582.57225352293,129.38069216818258,0.0
2026-07-12 11:10:00+00:00,1143.324,3547665.7725599995,3547665.7725600004,2584118.931605977,963546.8409540234,3547.6657725600003,3547.6657725599994,3547665.7725600004,0.008396726781044434,0.0,0.0,0.008396726781044434,0.021,0.0,0.0,128.39351114597733,128.3787514426054,182.0,310.0,128.3787514426054,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157500008955.2332,43.75000248756477,30.814817318197345,310.0,128.39351114597733,309.31179831098865,153.04953382471305,128.17615151980593,0.0,0.0,0.0,0.0,0.0,0.0,-2.1911885878829502,-75.9707509610463,2584118.931605977,2584248.3306136546,2584118.931605977,0.0,-75841.35195336863,129.39900767766812,0.0
2026-07-12 11:20:00+00:00,1143.262,3547473.39028,3547473.39028,2584166.1015653783,963307.2887146217,3547.47339028,3547.47339028,3547473.39028,0.008396944282349723,0.0,0.0,0.008396944282349723,0.021,0.0,0.0,128.40936887062898,128.39351114597733,182.0,310.0,128.39351114597733,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159004848532.63687,44.16801348128802,31.109238613653073,310.0,128.40936887062898,309.324761824529,153.7892734472406,128.18033041964108,0.0,0.0,0.0,0.0,0.0,0.0,-2.2038935091314094,-76.22952749075505,2584166.1015653783,2584295.4898302327,2584166.1015653783,0.0,-76100.13922590064,129.3882648544095,0.0
2026-07-12 11:30:00+00:00,1142.958,3546530.0965199997,3546530.0965199997,2583647.7959924107,962882.3005275889,3546.5300965199995,3546.5300965199995,3546530.0965199997,0.00839543431140732,0.0,0.0,0.00839543431140732,0.021,0.0,0.0,128.42634536604618,128.40936887062898,182.0,310.0,128.40936887062898,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160509221884.73273,44.58589496798131,31.403568692303253,310.0,128.42634536604618,309.3369700494364,154.539143148501,128.18525166148527,0.0,0.0,0.0,0.0,0.0,0.0,-2.216641546493834,-76.48822417454728,2583647.7959924107,2583777.144334307,2583647.7959924107,0.0,-76358.87583265128,129.34834189600952,0.0
2026-07-12 11:40:00+00:00,1142.412,3544835.891279999,3544835.8912799996,2582563.978497632,962271.9127823678,3544.8358912799995,3544.835891279999,3544835.8912799996,0.008392197341638988,0.0,0.0,0.008392197341638988,0.021,0.0,0.0,128.4444583261887,128.42634536604618,182.0,310.0,128.42634536604618,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162012789769.78134,45.00355271382815,31.697741181629592,310.0,128.4444583261887,309.3484666149748,155.29878430908167,128.19093884635134,0.0,0.0,0.0,0.0,0.0,0.0,-2.2294326769369452,-76.74678265866807,2582563.978497632,2582693.2577396925,2582563.978497632,0.0,-76617.50341660762,129.27924206043826,0.0
2026-07-12 11:50:00+00:00,1141.62,3542378.3628,3542378.3628,2580908.662751663,961469.7000483368,3542.3783627999996,3542.3783627999996,3542378.3628,0.008387204256497012,0.0,0.0,0.008387204256497012,0.021,0.0,0.0,128.46371960049026,128.4444583261887,182.0,310.0,128.4444583261887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163515209389.44247,45.42089149706735,31.99168901326617,310.0,128.46371960049026,309.3592926206349,156.067824828668,128.19741503340313,0.0,0.0,0.0,0.0,0.0,0.0,-2.2422668675993145,-77.00514397421526,2580908.662751663,2581037.8434094368,2580908.662751663,0.0,-76875.96331644151,129.18065777374431,0.0
2026-07-12 12:00:00+00:00,1140.577,3539141.99638,3539141.99638,2578671.9757264582,960470.0206535417,3539.14199638,3539.14199638,3539141.99638,0.008380418248241008,0.0,0.0,0.008380418248241008,0.021,0.0,0.0,128.4841391768058,128.46371960049026,182.0,310.0,128.46371960049026,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165016132057.24335,45.83781446034538,32.28534396683618,310.0,128.4841391768058,309.3694867796112,156.84587768050946,128.20470252373053,0.0,0.0,0.0,0.0,0.0,0.0,-2.2551440756230576,-77.26324814245915,2578671.9757264582,2578801.02781058,2578671.9757264582,0.0,-77134.19605833711,129.0520841220423,0.0
2026-07-12 12:10:00+00:00,1139.276,3535105.071439999,3535105.0714399996,2575840.0626448984,959265.0087951012,3535.10507144,3535.105071439999,3535105.0714399996,0.008371787644307028,0.0,0.0,0.008371787644307028,0.021,0.0,0.0,128.5057246829337,128.4841391768058,182.0,310.0,128.4841391768058,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166515200810.25952,46.25422244729431,32.578636202678155,310.0,128.5057246829337,309.3790855529148,157.6325405526783,128.21282284396253,0.0,0.0,0.0,0.0,0.0,0.0,-2.268064247916406,-77.52103376008934,2575840.0626448984,2575968.9554537134,2575840.0626448984,0.0,-77392.14095127443,128.8928088149114,0.0
2026-07-12 12:20:00+00:00,1137.709,3530242.7644599997,3530242.7644599997,2572394.282302577,957848.4821574227,3530.2427644599998,3530.2427644599998,3530242.7644599997,0.008361253222199962,0.0,0.0,0.008361253222199962,0.021,0.0,0.0,128.52847977844797,128.5057246829337,182.0,310.0,128.5057246829337,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168012047538.26135,46.6700132050726,32.87149370016458,310.0,128.52847977844797,309.3881232773499,158.4273901984674,128.22179659540018,0.0,0.0,0.0,0.0,0.0,0.0,-2.2810273208340104,-77.77843750562826,2572394.282302577,2572522.984175347,2572394.282302577,0.0,-77649.7356328587,128.70187276955403,0.0
2026-07-12 12:30:00+00:00,1135.867,3524527.148980001,3524527.14898,2568315.8528954694,956211.2960845307,3524.52714898,3524.527148980001,3524527.14898,0.008348748128383349,0.0,0.0,0.008348748128383349,0.021,0.0,0.0,128.5524038948156,128.52847977844797,182.0,310.0,128.52847977844797,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169506292900.50803,47.08508136125223,33.16384224142264,310.0,128.5524038948156,309.39663228622004,159.2299985238727,128.23164324247037,0.0,0.0,0.0,0.0,0.0,0.0,-2.2940332198556326,-78.03539412973191,2568315.8528954694,2568444.331207521,2568315.8528954694,0.0,-77906.9158176803,128.47831205160765,0.0
2026-07-12 12:40:00+00:00,1133.736,3517914.7838399997,3517914.7838399997,2563577.2619168805,954337.5219231192,3517.9147838399995,3517.9147838399995,3517914.7838399997,0.008334168454269554,0.0,0.0,0.008334168454269554,0.021,0.0,0.0,128.5774907009204,128.5524038948156,182.0,310.0,128.5524038948156,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170997541088.7548,47.49931696909855,33.45560438671863,310.0,128.5774907009204,309.40464301752723,160.03991158436557,128.2423808842271,0.0,0.0,0.0,0.0,0.0,0.0,-2.307081859113657,-78.29183554814514,2563577.2619168805,2563705.482626087,2563577.2619168805,0.0,-78163.6148389387,128.2207092064491,0.0
2026-07-12 12:50:00+00:00,1131.302,3510362.227879999,3510362.227879999,2558147.2828567107,952214.9450232885,3510.3622278799994,3510.3622278799994,3510362.227879999,0.008317409899171698,0.0,0.0,0.008317409899171698,0.021,0.0,0.0,128.60372901318047,128.5774907009204,182.0,310.0,128.5774907009204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172485377600.6652,47.91260488907366,33.74669903882685,310.0,128.60372901318047,309.41218412292335,160.85665562447102,128.25402601355353,0.0,0.0,0.0,0.0,0.0,0.0,-2.320173140857647,-78.54769046394196,2558147.2828567107,2558275.210314609,2558147.2828567107,0.0,-78419.76300604362,127.92745789834589,0.0
2026-07-12 13:00:00+00:00,1128.549,3501819.8340599993,3501819.8340599993,2551991.3568797354,949828.477180264,3501.8198340599993,3501.8198340599993,3501819.8340599993,0.008298353101269463,0.0,0.0,0.008298353101269463,0.021,0.0,0.0,128.63110184277045,128.60372901318047,182.0,310.0,128.60372901318047,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173969367242.44754,48.32482423401321,34.03704105224614,310.0,128.63110184277045,309.41928256772303,161.67973577557035,128.26659329221386,0.0,0.0,0.0,0.0,0.0,0.0,-2.3333069548611522,-78.80288402103297,2551991.3568797354,2552118.953658281,2551991.3568797354,0.0,-78675.28724248754,127.59677854542679,0.0
2026-07-12 13:10:00+00:00,1125.457,3492225.5435800008,3492225.54358,2545066.954992137,947158.5885878629,3492.22554358,3492.2255435800007,3492225.54358,0.008276848872099458,0.0,0.0,0.008276848872099458,0.021,0.0,0.0,128.65958478313385,128.63110184277045,182.0,310.0,128.63110184277045,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175449049349.14185,48.73584704142829,34.32654029805095,310.0,128.65958478313385,309.42596372227126,162.50863327201606,128.28009526015575,0.0,0.0,0.0,0.0,0.0,0.0,-2.346483177691523,-79.05733698222274,2545066.954992137,2545194.1814727318,2545066.954992137,0.0,-78930.1105016279,127.22648059483618,0.0
2026-07-12 13:20:00+00:00,1122.004,3481511.0917599993,3481511.0917599997,2537326.0565760806,944185.0351839191,3481.5110917599995,3481.511091759999,3481511.0917599997,0.008252732809551236,0.0,0.0,0.008252732809551236,0.021,0.0,0.0,128.68914590190406,128.65958478313385,182.0,310.0,128.65958478313385,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176923934492.44348,49.14553735901208,34.61510101977815,310.0,128.68914590190406,309.4322514506216,163.34280401356398,128.2945420039183,0.0,0.0,0.0,0.0,0.0,0.0,-2.359701671885604,-79.31096516448615,2537326.0565760806,2537452.8706672126,2537326.0565760806,0.0,-79184.1510733543,126.81409113184782,0.0
2026-07-12 13:30:00+00:00,1118.163,3469592.6992199994,3469592.69922,2528711.7026172336,940880.9966027662,3469.5926992199998,3469.5926992199993,3469592.69922,0.008225803209776165,0.0,0.0,0.008225803209776165,0.021,0.0,0.0,128.7197437567964,128.68914590190406,182.0,310.0,128.68914590190406,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178393499120.90982,49.55374975580828,34.90262078478557,310.0,128.7197437567964,309.4381681899991,164.18167480284507,128.30994079010043,0.0,0.0,0.0,0.0,0.0,0.0,-2.3729622849715235,-79.56367851551697,2528711.7026172336,2528838.059292749,2528711.7026172336,0.0,-79437.32184000174,126.35667551522783,0.0
2026-07-12 13:40:00+00:00,1113.905,3456380.3807,3456380.3807,2519159.9464809205,937220.4342190796,3456.3803807,3456.3803807,3456380.3807,0.008195843020782172,0.0,0.0,0.008195843020782172,0.021,0.0,0.0,128.75132762421833,128.7197437567964,182.0,310.0,128.7197437567964,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179857181371.1254,49.96032815864594,35.18898966470799,310.0,128.75132762421833,309.44373502915107,165.02464204038912,128.32629565557744,0.0,0.0,0.0,0.0,0.0,0.0,-2.386264848370591,-79.8153803944032,2519159.9464809205,2519285.797420364,2519159.9464809205,0.0,-79689.52945496002,125.85093944318942,0.0
2026-07-12 13:50:00+00:00,1109.195,3441765.5333,3441765.5333,2508597.760884598,933167.7724154019,3441.7655333,3441.7655333,3441765.5333,0.008162590405248674,0.0,0.0,0.008162590405248674,0.021,0.0,0.0,128.783834978889,128.75132762421833,182.0,310.0,128.75132762421833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181314375623.54697,50.36510433987416,35.47408917031031,310.0,128.783834978889,309.4489717768738,165.8710651556715,128.34360696455883,0.0,0.0,0.0,0.0,0.0,0.0,-2.399609176143295,-80.06596663622615,2508597.760884598,2508723.0540055092,2508597.760884598,0.0,-79940.6735153147,125.29312091144675,0.0
2026-07-12 14:00:00+00:00,1103.992,3425620.93648,3425620.9364799997,2496938.522505613,928682.4139743866,3425.6209364799997,3425.62093648,3425620.9364799997,0.008125738593751463,0.0,0.0,0.008125738593751463,0.021,0.0,0.0,128.81718987369626,128.783834978889,182.0,310.0,128.783834978889,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182764424349.81528,50.767895652726466,35.757790656417164,310.0,128.81718987369626,309.4538970257871,166.72026477485903,128.36187085400462,0.0,0.0,0.0,0.0,0.0,0.0,-2.412995063501178,-80.31532414729878,2496938.522505613,2497063.2012611497,2496938.522505613,0.0,-80190.64539176226,124.67875553652993,0.0
2026-07-12 14:10:00+00:00,1098.252,3407810.060879999,3407810.0608799993,2484086.2809759686,923723.7799040307,3407.810060879999,3407.8100608799987,3407810.0608799993,0.008084957866404525,0.0,0.0,0.008084957866404525,0.021,0.0,0.0,128.85130334766046,128.81718987369626,182.0,310.0,128.81718987369626,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184206612522.17285,51.168503478381346,36.03995422811763,310.0,128.85130334766046,309.4585282157939,167.57151801665202,128.3810786730032,0.0,0.0,0.0,0.0,0.0,0.0,-2.426422285158854,-80.56332994605756,2484086.2809759686,2484210.283875348,2484086.2809759686,0.0,-80439.32704667794,124.00289937962953,0.0
2026-07-12 14:20:00+00:00,1091.92,3388162.2448,3388162.2448,2469926.6613620343,918235.5834379657,3388.1622448,3388.1622448,3388162.2448,0.008039836659419758,0.0,0.0,0.008039836659419758,0.021,0.0,0.0,128.88606838771014,128.85130334766046,182.0,310.0,128.85130334766046,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185640156565.2283,51.56671015700786,36.32042657918206,310.0,128.88606838771014,309.4628816824329,168.42404701853374,128.40121632711498,0.0,0.0,0.0,0.0,0.0,0.0,-2.439890593368828,-80.8098492598423,2469926.6613620343,2470049.9210189264,2469926.6613620343,0.0,-80686.58960295003,123.25965689225995,0.0
2026-07-12 14:30:00+00:00,1084.934,3366485.1059599994,3366485.10596,2454329.5461519635,912155.5598080363,3366.48510596,3366.4851059599996,3366485.10596,0.007989910746029835,0.0,0.0,0.007989910746029835,0.021,0.0,0.0,128.92135951642368,128.88606838771014,182.0,310.0,128.88606838771014,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187064194917.9694,51.96227636610261,36.59903914552354,310.0,128.92135951642368,309.4669727062244,169.2770236524824,128.4222634666942,0.0,0.0,0.0,0.0,0.0,0.0,-2.4533997156866816,-81.05473390712234,2454329.5461519635,2454451.9884756035,2454329.5461519635,0.0,-80932.29158348218,122.44232364016352,0.0
2026-07-12 14:40:00+00:00,1077.223,3342558.3356199996,3342558.3356199996,2437144.8293166826,905413.5063033169,3342.5583356199995,3342.5583356199995,3342558.3356199996,0.00793464846937466,0.0,0.0,0.00793464846937466,0.021,0.0,0.0,128.95703072839837,128.92135951642368,182.0,310.0,128.92135951642368,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188477776049.3184,52.35493779147733,36.87560576044577,310.0,128.95703072839837,309.4708155550452,170.12955063426338,128.44419266113871,0.0,0.0,0.0,0.0,0.0,0.0,-2.466949352391611,-81.2978202295796,2437144.8293166826,2437266.3724779114,2437144.8293166826,0.0,-81176.27706835093,121.54316122866294,0.0
2026-07-12 14:50:00+00:00,1068.703,3316121.2868199996,3316121.2868199996,2418196.451440043,897924.8353799568,3316.1212868199996,3316.1212868199996,3316121.2868199996,0.007873421164192746,0.0,0.0,0.007873421164192746,0.021,0.0,0.0,128.992911524653,128.95703072839837,182.0,310.0,128.95703072839837,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189879842896.188,52.744400804496664,37.149919609954615,310.0,128.992911524653,309.47442351634004,170.98065515138276,128.46696842550506,0.0,0.0,0.0,0.0,0.0,0.0,-2.480539173461363,-81.53892641851104,2418196.451440043,2418317.0045345086,2418196.451440043,0.0,-81418.37332404545,120.55309446559113,0.0
2026-07-12 15:00:00+00:00,1059.273,3286860.5626199995,3286860.5626199995,2397276.612916535,889583.9497034643,3286.8605626199997,3286.8605626199997,3286860.5626199995,0.007805473481050192,0.0,0.0,0.007805473481050192,0.021,0.0,0.0,129.02880212751944,128.992911524653,182.0,310.0,128.992911524653,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191269213831.2399,53.130337175344415,37.42174950910724,310.0,129.02880212751944,309.4778089186763,171.82927661423517,128.4905460208554,0.0,0.0,0.0,0.0,0.0,0.0,-2.494168815001617,-81.77784924152488,2397276.612916535,2397396.074328042,2397276.612916535,0.0,-81658.38783001807,119.46141150681069,0.0
2026-07-12 15:10:00+00:00,1048.817,3254416.2219799994,3254416.22198,2374143.4924555207,880272.7295244792,3254.41622198,3254.4162219799996,3254416.22198,0.007729937890577448,0.0,0.0,0.007729937890577448,0.021,0.0,0.0,129.06447217375208,129.02880212751944,182.0,310.0,129.02880212751944,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192644562263.78088,53.5123784066058,37.6908359109351,310.0,129.06447217375208,309.48098315020593,172.67424783445577,128.51487011800486,0.0,0.0,0.0,0.0,0.0,0.0,-2.5078378750904338,-82.01436053289932,2374143.4924555207,2374261.748101208,2374143.4924555207,0.0,-81896.10488721216,118.25564568715345,0.0
2026-07-12 15:20:00+00:00,1037.196,3218356.9562399997,3218356.9562399997,2348510.654049089,869846.3021909106,3218.35695624,3218.35695624,3218356.9562399997,0.00764577567477353,0.0,0.0,0.00764577567477353,0.021,0.0,0.0,129.0996547281851,129.06447217375208,182.0,310.0,129.06447217375208,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194004389887.2732,53.89010830202033,37.95688567232949,310.0,129.0996547281851,309.4839566590036,173.51428032441152,128.53987330490685,0.0,0.0,0.0,0.0,0.0,0.0,-2.521545908855586,-82.24820259091395,2348510.654049089,2348627.5750780967,2348510.654049089,0.0,-82131.28156190645,116.92102900749887,0.0
2026-07-12 15:30:00+00:00,1024.244,3178167.6773599996,3178167.6773599996,2320038.0621576086,858129.615202391,3178.1676773599997,3178.1676773599997,3178167.6773599996,0.007551747193672581,0.0,0.0,0.007551747193672581,0.021,0.0,0.0,129.13404081948894,129.0996547281851,182.0,310.0,129.0996547281851,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195346994538.99533,54.263054038609816,38.21956576579627,310.0,129.13404081948894,309.4867389384672,174.34794216463234,128.56547429714445,0.0,0.0,0.0,0.0,0.0,0.0,-2.5352924226306714,-82.47908265051184,2320038.0621576086,2320153.5021874076,2320038.0621576086,0.0,-82363.64262071298,115.44002979886136,0.0
2026-07-12 15:40:00+00:00,1009.761,3133227.797339999,3133227.7973399996,2288320.157048049,844907.6402919507,3133.2277973399996,3133.227797339999,3133227.7973399996,0.007446360092450933,0.0,0.0,0.007446360092450933,0.021,0.0,0.0,129.1672720928935,129.13404081948894,182.0,310.0,129.13404081948894,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196670430908.59174,54.630675252386595,38.478495592098454,310.0,129.1672720928935,309.4893384904277,175.17363021057608,128.59157580766822,0.0,0.0,0.0,0.0,0.0,0.0,-2.5490768669847106,-82.70666612423575,2288320.157048049,2288433.948784911,2288320.157048049,0.0,-82592.87438737368,113.79173686206923,0.0
2026-07-12 15:50:00+00:00,993.503,3082780.19882,3082780.19882,2252866.341899532,829913.8569204682,3082.78019882,3082.78019882,3082780.19882,0.007327795350794127,0.0,0.0,0.007327795350794127,0.021,0.0,0.0,129.19893207020735,129.1672720928935,182.0,310.0,129.1672720928935,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197972459543.5457,54.99234987320713,38.73323700319623,310.0,129.19893207020735,309.49176275613485,175.98953423530872,128.61806198448016,0.0,0.0,0.0,0.0,0.0,0.0,-2.5628986282894326,-82.93056782833159,2252866.341899532,2252978.29275158,2252866.341899532,0.0,-82818.61697628349,111.95085204810312,0.0
2026-07-12 16:00:00+00:00,975.176,3025912.61744,3025912.61744,2213084.994760807,812827.622679193,3025.9126174400003,3025.9126174400003,3025912.61744,0.007193862855766665,0.0,0.0,0.007193862855766665,0.021,0.0,0.0,129.22853890563337,129.19893207020735,182.0,310.0,129.19893207020735,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199250486267.58542,55.34735729655151,38.98328244948095,310.0,129.22853890563337,309.4940180126113,176.79359522859397,128.64479554910463,0.0,0.0,0.0,0.0,0.0,0.0,-2.5767570185495723,-83.15034156083613,2213084.994760807,2213194.881627059,2213084.994760807,0.0,-83040.45469458401,109.88686625211267,0.0
2026-07-12 16:10:00+00:00,954.413,2961486.2742199996,2961486.2742199996,2168247.812083243,793238.4621367566,2961.4862742199994,2961.4862742199994,2961486.2742199996,0.007041831771770489,0.0,0.0,0.007041831771770489,0.021,0.0,0.0,129.25552653692841,129.22853890563337,182.0,310.0,129.22853890563337,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200501480212.56946,55.69485561460263,39.22803894274446,310.0,129.25552653692841,309.4961091944581,177.58344441294778,128.6716142091234,0.0,0.0,0.0,0.0,0.0,0.0,-2.5906512628816034,-83.36546599218576,2168247.812083243,2168355.374298918,2168247.812083243,0.0,-83257.90377651085,107.56221567491593,0.0
2026-07-12 16:20:00+00:00,930.759,2888089.33146,2888089.33146,2117453.333330489,770635.9981295108,2888.08933146,2888.08933146,2888089.33146,0.006868319638909444,0.0,0.0,0.006868319638909444,0.021,0.0,0.0,129.27921492516913,129.25552653692841,182.0,310.0,129.25552653692841,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201721869974.72955,56.03385277075821,39.466807739187196,310.0,129.27921492516913,309.4980396281321,178.35633318107705,128.6983260819693,0.0,0.0,0.0,0.0,0.0,0.0,-2.604580484015238,-83.57532680180876,2117453.333330489,2117558.263735301,2117453.333330489,0.0,-83470.39639699715,104.93040481160278,0.0
2026-07-12 16:30:00+00:00,903.641,2803943.80454,2803943.80454,2059575.0361537081,744368.7683862918,2803.9438045399997,2803.9438045399997,2803943.80454,0.006669070766631418,0.0,0.0,0.006669070766631418,0.021,0.0,0.0,129.29882274856948,129.27921492516913,182.0,310.0,129.27921492516913,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202907408640.3501,56.363169066763916,39.69875793174331,310.0,129.29882274856948,309.49981061256244,179.10903564593227,128.7247056811453,0.0,0.0,0.0,0.0,0.0,0.0,-2.6185436829214255,-83.77919343712601,2059575.0361537081,2059676.9694713666,2059575.0361537081,0.0,-83677.26011946751,101.93331765850598,0.0
2026-07-12 16:40:00+00:00,872.334,2706800.06196,2706800.0619599996,1993190.9973552986,713609.064604701,2706.8000619599998,2706.80006196,2706800.0619599996,0.006438707215461464,0.0,0.0,0.006438707215461464,0.021,0.0,0.0,129.31343116454357,129.29882274856948,182.0,310.0,129.29882274856948,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,204052996624.14944,56.68138795115262,39.922891788476825,310.0,129.31343116454357,309.50142076154265,179.83771257213687,128.7504870094643,0.0,0.0,0.0,0.0,0.0,0.0,-2.6325397143562554,-83.97618860898169,1993190.9973552986,1993289.4949412264,1993190.9973552986,0.0,-83877.69102305383,98.49758592784929,0.0
2026-07-12 16:50:00+00:00,835.903,2593756.85482,2593756.85482,1916481.658598333,677275.1962216671,2593.75685482,2593.75685482,2593756.85482,0.006170301603622792,0.0,0.0,0.006170301603622792,0.021,0.0,0.0,129.32190384371503,129.31343116454357,182.0,310.0,129.31343116454357,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205152443188.56006,56.98678977460002,40.13799809391877,310.0,129.32190384371503,309.5028649174386,180.53775050732412,128.7753562242336,0.0,0.0,0.0,0.0,0.0,0.0,-2.6465672555594173,-84.16524721897058,1916481.658598333,1916576.1879033274,1916481.658598333,0.0,-84070.71791397617,94.52930499440117,0.0
2026-07-12 17:00:00+00:00,793.14,2461065.8315999997,2461065.8315999997,1827102.4257549923,633963.4058450074,2461.0658316,2461.0658316,2461065.8315999997,0.00585491304088681,0.0,0.0,0.00585491304088681,0.021,0.0,0.0,129.32286625533925,129.32190384371503,182.0,310.0,129.32190384371503,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206198151551.21826,57.27726431978285,40.34259054046639,310.0,129.32286625533925,309.5041323305848,181.2035081178533,128.79894379418778,0.0,0.0,0.0,0.0,0.0,0.0,-2.660624765908918,-84.34506209700378,1827102.4257549923,1827192.3331940088,1827102.4257549923,0.0,-84255.15465798718,89.90743901659152,0.0
2026-07-12 17:10:00+00:00,742.469,2303836.75886,2303836.7588600004,1722020.2899486262,581816.4689113742,2303.8367588600004,2303.83675886,2303836.7588600004,0.005480891482173995,0.0,0.0,0.005480891482173995,0.021,0.0,0.0,129.31471244717363,129.32286625533925,182.0,310.0,129.32286625533925,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,207180706002.70865,57.550196111863514,40.53482694812566,310.0,129.31471244717363,309.5052034208734,181.828023886795,128.82081595371616,0.0,0.0,0.0,0.0,0.0,0.0,-2.6747104347143,-84.51401283229247,1722020.2899486262,1722104.7653162708,1722020.2899486262,0.0,-84429.53746464802,84.47536764445249,0.0
