timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 17:20:00+00:00,681.838,2115702.40372,2115702.40372,1597341.8953387977,518360.5083812021,2115.70240372,2115.70240372,2115702.40372,0.005033090599574322,0.0,0.0,0.005033090599574322,0.021,0.0,0.0,129.29558075631152,129.31471244717363,182.0,310.0,129.31471244717363,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208088355913.01886,57.80232108694968,40.71240831056887,310.0,129.29558075631152,309.50604368314623,182.40265170245235,128.84046615294932,0.0,0.0,0.0,0.0,0.0,0.0,-2.688822114182844,-84.67007681126546,1597341.8953387977,1597419.9273282841,1597341.8953387977,0.0,-84592.04482177901,78.0319894864515,0.0
2026-07-12 17:30:00+00:00,608.612,1888486.51928,1888486.5192799997,1448193.5082640294,440293.01101597026,1888.4865192799996,1888.4865192799998,1888486.5192799997,0.004492092629116618,0.0,0.0,0.004492092629116618,0.021,0.0,0.0,129.263572315431,129.29558075631152,182.0,310.0,129.29558075631152,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208906427776.57706,58.02956327127141,40.87246376196804,310.0,129.263572315431,309.50659126601175,182.916732410171,128.8573104138041,0.0,0.0,0.0,0.0,0.0,0.0,-2.7029572354922005,-84.81072785613648,1448193.5082640294,1448263.8337864648,1448193.5082640294,0.0,-84740.40233370103,70.3255224354507,0.0
2026-07-12 17:40:00+00:00,519.6,1612287.6239999996,1612287.6239999998,1268847.6664500898,343439.95754991006,1612.2876239999998,1612.2876239999996,1612287.6239999998,0.0038344357481979977,0.0,0.0,0.0038344357481979977,0.021,0.0,0.0,129.21723172098953,129.263572315431,182.0,310.0,129.263572315431,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209616813303.68985,58.22689258435829,41.011450422277974,310.0,129.21723172098953,309.5067291181463,183.35753113921263,128.87068853146718,0.0,0.0,0.0,0.0,0.0,0.0,-2.7171127101591006,-84.93284800139969,1268847.6664500898,1268908.7265227214,1268847.6664500898,0.0,-84871.7879287682,61.060072631487856,0.0
2026-07-12 17:50:00+00:00,411.617,1277222.8539800001,1277222.8539800001,1053436.4561493977,223786.39783060248,1277.22285398,1277.22285398,1277222.8539800001,0.0030367973383269332,0.0,0.0,0.0030367973383269332,0.021,0.0,0.0,129.15573951523803,129.21723172098953,182.0,310.0,129.21723172098953,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210197885509.25742,58.38830153034928,41.125136980025005,310.0,129.15573951523803,309.5062142791556,183.71057790920585,128.87988322010023,0.0,0.0,0.0,0.0,0.0,0.0,-2.7312848288933522,-85.03271240550902,1053436.4561493977,1053486.3883514523,1053436.4561493977,0.0,-84982.78020345443,49.93220205458056,0.0
2026-07-12 18:00:00+00:00,283.939,881045.6806600001,881045.6806600001,798889.0286571477,82156.65200285241,881.04568066,881.04568066,881045.6806600001,0.002094121525863943,0.0,0.0,0.002094121525863943,0.021,0.0,0.0,129.0793236753213,129.15573951523803,182.0,310.0,129.15573951523803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210626177228.8942,58.50727145247061,41.208932093352615,310.0,129.0793236753213,309.5044698299916,183.96142699009462,128.88422837383382,0.0,0.0,0.0,0.0,0.0,0.0,-2.7454692088021613,-85.10627945285364,798889.0286571477,798925.8121808199,798889.0286571477,0.0,-85069.49592918134,36.783523672304,0.0
2026-07-12 18:10:00+00:00,146.41,454301.44539999997,454301.44539999997,454301.44539999997,0.0,454.3014454,454.3014454,454301.44539999997,0.0010793607429719354,0.0,0.0,0.0010793607429719354,0.021,0.0,0.0,128.99519079049554,129.0793236753213,182.0,310.0,129.0793236753213,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210884431757.70795,58.57900882158554,41.25945949446061,310.0,128.99519079049554,309.4999038663575,184.10504518028787,128.88338450700087,0.0,0.0,0.0,0.0,0.0,0.0,-2.7596609743286034,-85.15059315865273,515552.65099533857,515574.8078482381,515552.65099533857,0.0,-85128.43630575319,22.156852899541263,0.0
2026-07-12 18:20:00+00:00,36.621,113632.76573999999,113632.76574,113632.76573999999,1.4551915228366852e-11,113.63276574,113.63276573999998,113632.76574,0.00026985280869143565,0.0,0.0,0.00026985280869143565,0.021,0.0,0.0,128.92283254019839,128.99519079049554,182.0,310.0,128.99519079049554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210983570847.86746,58.60654745774096,41.27885602003938,310.0,128.92283254019839,309.48860768005994,184.16370966222334,128.87792684138523,0.0,0.0,0.0,0.0,0.0,0.0,-2.773855572453302,-85.16758874818989,250390.90788594694,250399.4056807155,250390.90788594694,0.0,-85159.09095342131,8.497794768569293,0.0
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210934175806.0075,58.59282661277987,41.269191898739095,,,309.4607208541621,184.1483229872897,128.86805396626772,0.0,0.0,0.0,0.0,0.0,0.0,-2.7880487547977353,-85.15909406660016,0.0,2834.024300008765,0.0,0.0,-82325.06976659139,2834.024300008765,0.0
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210884785690.84747,58.57910713634652,41.25952874134579,,,309.4328368099724,184.1329378469425,128.85818207578646,0.0,0.0,0.0,0.0,0.0,0.0,-2.8022405215031463,-85.15060023246724,0.0,2833.7416324102815,0.0,0.0,-82316.85860005696,2833.7416324102815,0.0
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210835400501.8957,58.56538902830436,41.24986654776327,,,309.4049555472133,184.11755424102867,128.8483111698433,0.0,0.0,0.0,0.0,0.0,0.0,-2.816430872710764,-85.14210724570651,0.0,2833.4589927361376,0.0,0.0,-82308.64825297038,2833.4589927361376,0.0
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210786020238.66083,58.5516722885169,41.24020531789541,,,309.37707706560735,184.10217216939515,128.83844124834002,0.0,0.0,0.0,0.0,0.0,0.0,-2.830619808561803,-85.1336151062334,0.0,2833.1763814612787,0.0,0.0,-82300.43872477213,2833.1763814612787,0.0
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210736644900.65158,58.53795691684766,41.23054505164608,,,309.3492013648768,184.08679163188887,128.82857231117845,0.0,0.0,0.0,0.0,0.0,0.0,-2.8448073291974634,-85.12512381396331,0.0,2832.8937985519296,0.0,0.0,-82292.23001541138,2832.8937985519296,0.0
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210687274487.3764,58.524242913160116,41.220885748919116,,,309.3213284447443,184.07141262835682,128.81870435826042,0.0,0.0,0.0,0.0,0.0,0.0,-2.8589934347589323,-85.11663336881168,0.0,2832.6112435166724,0.0,0.0,-82284.022125295,2832.6112435166724,0.0
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210637908998.34406,58.51053027731779,41.2112274096184,,,309.29345830493236,184.056035158646,128.80883738948773,0.0,0.0,0.0,0.0,0.0,0.0,-2.8731781253873816,-85.10814377069391,0.0,2832.328716779535,0.0,0.0,-82275.81505391438,2832.328716779535,0.0
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210588548433.06326,58.49681900918424,41.20157003364782,,,309.2655909451635,184.0406592226034,128.7989714047623,0.0,0.0,0.0,0.0,0.0,0.0,-2.887361401223969,-85.09965501952553,0.0,2832.046218205127,0.0,0.0,-82267.6088013204,2832.046218205127,0.0
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210539192791.04285,58.48310910862301,41.19191362091127,,,309.23772636516037,184.02528482007608,128.78910640398595,0.0,0.0,0.0,0.0,0.0,0.0,-2.901543262409839,-85.09116711522186,0.0,2831.7637478614342,0.0,0.0,-82259.40336736043,2831.7637478614342,0.0
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210489842071.7917,58.469400575497694,41.182258171312675,,,309.2098645646455,184.00991195091103,128.77924238706052,0.0,0.0,0.0,0.0,0.0,0.0,-2.915723709086122,-85.0826800576985,0.0,2831.4813057657157,0.0,0.0,-82251.19875193278,2831.4813057657157,0.0
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210440496274.81866,58.45569340967185,41.172603684755934,,,309.1820055433416,183.99454061495533,128.76937935388796,0.0,0.0,0.0,0.0,0.0,0.0,-2.929902741393934,-85.07419384687083,0.0,2831.1988918333955,0.0,0.0,-82242.99495503743,2831.1988918333955,0.0
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210391155399.6326,58.441987611009054,41.162950161144956,,,309.1541493009713,183.979170812056,128.7595173043701,0.0,0.0,0.0,0.0,0.0,0.0,-2.944080359474376,-85.0657084826544,0.0,2830.916505878282,0.0,0.0,-82234.79197677612,2830.916505878282,0.0
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210341819445.7426,58.42828317937295,41.153297600383695,,,309.1262958372574,183.9638025420601,128.74965623840885,0.0,0.0,0.0,0.0,0.0,0.0,-2.9582565634685367,-85.05722396496458,0.0,2830.6341483243596,0.0,0.0,-82226.58981664022,2830.6341483243596,0.0
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210292488412.65765,58.41458011462713,41.14364600237609,,,309.0984451519225,183.94843580481478,128.73979615590613,0.0,0.0,0.0,0.0,0.0,0.0,-2.9724313535174893,-85.04874029371699,0.0,2830.3518187820882,0.0,0.0,-82218.3884749349,2830.3518187820882,0.0
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210243162299.88684,58.40087841663524,41.13399536702608,,,309.0705972446894,183.93307060016707,128.72993705676384,0.0,0.0,0.0,0.0,0.0,0.0,-2.986604729762294,-85.04025746882706,0.0,2830.0695174720895,0.0,0.0,-82210.18795135498,2830.0695174720895,0.0
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210193841106.93933,58.38717808526093,41.124345694237654,,,309.04275211528085,183.9177069279642,128.72007894088395,0.0,0.0,0.0,0.0,0.0,0.0,-3.000776692343996,-85.03177549021031,0.0,2829.7872443606902,0.0,0.0,-82201.98824584961,2829.7872443606902,0.0
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210144524833.32428,58.373479120367854,41.11469698391476,,,309.0149097634197,183.90234478805323,128.71022180816834,0.0,0.0,0.0,0.0,0.0,0.0,-3.0149472414036262,-85.02329435778233,0.0,2829.5049993635475,0.0,0.0,-82193.78935841878,2829.5049993635475,0.0
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210095213478.55093,58.359781521819706,41.105049235961395,,,308.9870701888288,183.88698418028136,128.700365658519,0.0,0.0,0.0,0.0,0.0,0.0,-3.0291163770822025,-85.01481407145852,0.0,2829.2227825486043,0.0,0.0,-82185.59128890991,2829.2227825486043,0.0
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210045907042.1286,58.346085289480165,41.09540245028154,,,308.95923339123095,183.87162510449576,128.6905104918379,0.0,0.0,0.0,0.0,0.0,0.0,-3.0432840995207284,-85.00633463115453,0.0,2828.9405939332646,0.0,0.0,-82177.39403722127,2828.9405939332646,0.0
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209996605523.56653,58.33239042321293,41.085756626779194,,,308.931399370349,183.85626756054359,128.68065630802695,0.0,0.0,0.0,0.0,0.0,0.0,-3.057450408860193,-84.99785603678583,0.0,2828.658433331235,0.0,0.0,-82169.1976034546,2828.658433331235,0.0
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209947308922.3741,58.3186969228817,41.07611176535837,,,308.9035681259061,183.84091154827203,128.6708031069882,0.0,0.0,0.0,0.0,0.0,0.0,-3.071615305241571,-84.98937828826804,0.0,2828.376300912496,0.0,0.0,-82161.00198735554,2828.376300912496,0.0
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209898017238.06088,58.305004788350246,41.0664678659231,,,308.87573965762493,183.82555706752834,128.66095088862357,0.0,0.0,0.0,0.0,0.0,0.0,-3.0857787888058237,-84.98090138551672,0.0,2828.09419679601,0.0,0.0,-82152.8071887207,2828.09419679601,0.0
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209848730470.13623,58.291314019482286,41.0568249283774,,,308.84791396522854,183.81020411815973,128.65109965283511,0.0,0.0,0.0,0.0,0.0,0.0,-3.0999408596938984,-84.97242532844736,0.0,2827.812120693852,0.0,0.0,-82144.6132077535,2827.812120693852,0.0
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209799448618.10968,58.27762461614158,41.047182952625306,,,308.82009104844,183.79485270001348,128.6412493995248,0.0,0.0,0.0,0.0,0.0,0.0,-3.1141015180467275,-84.96395011697557,0.0,2827.5300727250724,0.0,0.0,-82136.4200442505,2827.5300727250724,0.0
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209750171681.49084,58.2639365781919,41.03754193857088,,,308.79227090698237,183.7795028129368,128.6314001285947,0.0,0.0,0.0,0.0,0.0,0.0,-3.1282607640052307,-84.95547575101699,0.0,2827.2480529579043,0.0,0.0,-82128.22769805908,2827.2480529579043,0.0
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209700899659.78925,58.250249905497014,41.02790188611816,,,308.7644535405786,183.76415445677702,128.62155183994673,0.0,0.0,0.0,0.0,0.0,0.0,-3.142418597710312,-84.9470022304872,0.0,2826.9660611553263,0.0,0.0,-82120.03616933187,2826.9660611553263,0.0
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209651632552.51465,58.23656459792073,41.01826279517122,,,308.73663894895185,183.74880763138142,128.61170453348302,0.0,0.0,0.0,0.0,0.0,0.0,-3.1565750193028626,-84.93852955530177,0.0,2826.6840976398234,0.0,0.0,-82111.84545766194,2826.6840976398234,0.0
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209602370359.17688,58.22288065532691,41.008624665634166,,,308.70882713182516,183.73346233659726,128.6018582091056,0.0,0.0,0.0,0.0,0.0,0.0,-3.1707300289237583,-84.93005772537637,0.0,2826.4021624287852,0.0,0.0,-82103.65556294759,2826.4021624287852,0.0
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209553113079.28546,58.209198077579295,40.99898749741104,,,308.6810180889217,183.71811857227186,128.59201286671646,0.0,0.0,0.0,0.0,0.0,0.0,-3.184883626713863,-84.92158674062654,0.0,2826.1202549291047,0.0,0.0,-82095.46648569743,2826.1202549291047,0.0
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209503860712.3505,58.1955168645418,40.98935129040599,,,308.6532118199646,183.7027763382526,128.58216850621773,0.0,0.0,0.0,0.0,0.0,0.0,-3.1990358128140244,-84.91311660096794,0.0,2825.8383760228753,0.0,0.0,-82087.27822494507,2825.8383760228753,0.0
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209454613257.88156,58.18183701607821,40.979716044523066,,,308.62540832467715,183.68743563438682,128.5723251275115,0.0,0.0,0.0,0.0,0.0,0.0,-3.213186587365077,-84.90464730631626,0.0,2825.556524761094,0.0,0.0,-82079.09078155518,2825.556524761094,0.0
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209405370715.3888,58.168158532052445,40.97008175966643,,,308.59760760278255,183.67209646052189,128.56248273049982,0.0,0.0,0.0,0.0,0.0,0.0,-3.227335950507841,-84.8961788565871,0.0,2825.2747019748786,0.0,0.0,-82070.90415461222,2825.2747019748786,0.0
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209356133084.38205,58.154481412328344,40.960448435740176,,,308.56980965400396,183.6567588165052,128.55264131508477,0.0,0.0,0.0,0.0,0.0,0.0,-3.241483902383124,-84.88771125169613,0.0,2824.992907122156,0.0,0.0,-82062.71834457398,2824.992907122156,0.0
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00615344127220873,0.0,0.021,0.014846558727791271,0.021,174.89629069941645,215.72586920504287,182.0,,174.89629069941645,128.4205774537084,775062.8751785787,775.0628751785787,0.0,0.0,775062.8751785787,775.0628751785787,0.0,196.83135633492267,False,1840878.2044686093,1840.8782044686093,D*,-1065815.3292900305,208891095359.2749,58.02530426646525,40.86946398030869,176.772651240331,308.12015125921624,308.55323200201514,183.38547322906535,131.18672480770243,775062.8751785787,775.0628751785787,1065815.3292900305,1065.8153292900306,0.0,0.0,-3.255618598676677,-84.80817776131603,0.0,84808.17776131604,0.0,775062.8751785787,0.0,84808.17776131604,0.0
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006169519016748633,0.0,0.021,0.01483048098325137,0.021,173.51190129620002,214.39186569072882,182.0,,173.51190129620002,134.53685336100844,1338028.8256918334,1338.0288256918334,0.0,0.0,1338028.8256918334,1338.0288256918334,0.0,196.88174441776175,False,1840878.2044686093,1840.8782044686093,D*,-502849.3787767759,208088278063.8598,57.80229946218328,40.71239307941028,175.40065287200235,307.43805658881644,308.47196968790246,182.84706552811483,133.70366594100074,1338028.8256918334,1338.0288256918334,502849.3787767759,502.8493787767759,0.0,0.0,-3.2697303598103664,-84.6705668021381,0.0,84670.5668021381,0.0,1338028.8256918334,0.0,84670.5668021381,0.0
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00620692156038054,0.0,0.021,0.01479307843961946,0.021,173.60157997696555,214.47826869582664,182.0,,173.60157997696555,135.17248742485936,1396535.070399882,1396.535070399882,0.0,0.0,1396535.070399882,1396.535070399882,0.0,196.87846859946234,False,1840878.2044686093,1840.8782044686093,D*,-444343.13406872726,207250357021.61987,57.56954361711663,40.548454143692275,175.47393879407545,307.1365662812959,308.37155213958357,182.28301208825042,136.07813194551306,1396535.070399882,1396.535070399882,444343.13406872726,444.34313406872724,0.0,0.0,-3.2838181725513977,-84.52687644618642,0.0,84526.87644618642,0.0,1396535.070399882,0.0,84526.87644618642,0.0
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006218676995158648,0.0,0.021,0.014781323004841354,0.021,173.53190777524378,214.41114125575797,182.0,,173.53190777524378,135.27997951310056,1406429.0625196837,1406.4290625196838,0.0,0.0,1406429.0625196837,1406.4290625196838,0.0,196.88101347192116,False,1840878.2044686093,1840.8782044686093,D*,-434449.14194892556,206406499584.10806,57.33513877336335,40.38335375447947,175.4004608664751,306.9296188032358,308.2625109556435,181.71834822245458,138.31326056248645,1406429.0625196837,1406.4290625196838,434449.14194892556,434.44914194892556,0.0,0.0,-3.297881858703622,-84.38211691334556,0.0,84382.11691334556,0.0,1406429.0625196837,0.0,84382.11691334556,0.0
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006227690934696753,0.0,0.021,0.014772309065303248,0.021,173.50451322460987,214.384747554465,182.0,,173.50451322460987,135.2932204012037,1407647.8056355286,1407.6478056355286,0.0,0.0,1407647.8056355286,1407.6478056355286,0.0,196.88201436484178,False,1840878.2044686093,1840.8782044686093,D*,-433230.39883308066,205561910900.72675,57.10053080575743,40.21811029728825,175.36980052209208,306.73952963473124,308.1482388258072,181.1567931016845,140.41889670156263,1407647.8056355286,1407.6478056355286,433230.39883308066,433.23039883308064,0.0,0.0,-3.3119213903053004,-84.2371896100711,0.0,84237.1896100711,0.0,1407647.8056355286,0.0,84237.1896100711,0.0
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006235736177059642,0.0,0.021,0.01476426382294036,0.021,173.47367600530723,214.35503714307603,182.0,,173.47367600530723,135.29181050852418,1407518.0336003113,1407.5180336003114,0.0,0.0,1407518.0336003113,1407.5180336003114,0.0,196.8831412218197,False,1840878.2044686093,1840.8782044686093,D*,-433360.17086829804,204717400080.56656,56.86594446682405,40.05288207400685,175.33613793223955,306.54781191790477,308.02933884334004,180.59880509172427,142.40233909297243,1407518.0336003113,1407.5180336003114,433360.17086829804,433.36017086829804,0.0,0.0,-3.3259367631526424,-84.09223708405207,0.0,84092.23708405207,0.0,1407518.0336003113,0.0,84092.23708405207,0.0
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006243893453065127,0.0,0.021,0.014756106546934874,0.021,173.44308455888805,214.32556371437923,182.0,,173.44308455888805,135.2879062539749,1407158.6707450866,1407.1586707450865,0.0,0.0,1407158.6707450866,1407.1586707450865,0.0,196.88425928822357,False,1840878.2044686093,1840.8782044686093,D*,-433719.5337235227,203873104878.1195,56.631418021699865,39.887696036249665,175.3026758033029,306.3508299208815,307.90585228173546,180.04446975810552,144.27056286330054,1407158.6707450866,1407.1586707450865,433719.5337235227,433.71953372352266,0.0,0.0,-3.339927977541486,-83.94728633306134,0.0,83947.28633306135,0.0,1407158.6707450866,0.0,83947.28633306135,0.0
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006252288747523236,0.0,0.021,0.014747711252476765,0.021,173.41149673520556,214.29513052186238,182.0,,173.41149673520556,135.28387922477106,1406788.0072305806,1406.7880072305807,0.0,0.0,1406788.0072305806,1406.7880072305807,0.0,196.8854139696649,False,1840878.2044686093,1840.8782044686093,D*,-434090.19723802875,203029032073.78116,56.3969533538281,39.72255351059852,175.2681382215345,306.14784388902484,307.77770918157046,179.49379475012705,146.03008647680173,1406788.0072305806,1406.7880072305807,434090.19723802875,434.09019723802874,0.0,0.0,-3.3538950344673855,-83.80234155539858,0.0,83802.34155539858,0.0,1406788.0072305806,0.0,83802.34155539858,0.0
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006260963464383466,0.0,0.021,0.014739036535616534,0.021,173.378969885789,214.26379283927903,182.0,,173.378969885789,135.28013882204766,1406443.7259381104,1406.4437259381104,0.0,0.0,1406443.7259381104,1406.4437259381104,0.0,196.88660318827766,False,1840878.2044686093,1840.8782044686093,D*,-434434.4785304989,202185165838.2183,56.16254606617175,39.557451400050354,175.2325654458299,305.9386675088987,307.64482053310985,178.9467726003379,147.68705629144597,1406443.7259381104,1406.4437259381104,434434.4785304989,434.4344785304989,0.0,0.0,-3.3678379349417464,-83.65740284616503,0.0,83657.40284616503,0.0,1406443.7259381104,0.0,83657.40284616503,0.0
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006269927171109643,0.0,0.021,0.01473007282889036,0.021,173.34546215841883,214.23151036352718,182.0,,173.34546215841883,135.27674774196853,1406131.5976677448,1406.131597667745,0.0,0.0,1406131.5976677448,1406.131597667745,0.0,196.8878284932467,False,1840878.2044686093,1840.8782044686093,D*,-434746.60680086445,201341486879.61765,55.92819079989379,39.39238593016917,175.19591270896333,305.7231837605102,307.50709432089394,178.4033925084603,149.24726554832176,1406131.5976677448,1406.131597667745,434746.60680086445,434.74660680086447,0.0,0.0,-3.381756679858032,-83.51246949771313,0.0,83512.46949771313,0.0,1406131.5976677448,0.0,83512.46949771313,0.0
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062791873973228945,0.0,0.021,0.014720812602677106,0.021,173.31095992130162,214.19826998143225,182.0,,173.31095992130162,135.27370147468372,1405851.2073152668,1405.8512073152667,0.0,0.0,1405851.2073152668,1405.8512073152667,0.0,196.88909040321354,False,1840878.2044686093,1840.8782044686093,D*,-435026.99715334247,200497976155.2285,55.693882265341244,39.22735337524798,175.1581639319784,305.5013072477268,307.36443857051574,177.86364308960867,150.7161758267296,1405851.2073152668,1405.8512073152667,435026.99715334247,435.02699715334245,0.0,0.0,-3.3956512699669146,-83.3675406532958,0.0,83367.5406532958,0.0,1405851.2073152668,0.0,83367.5406532958,0.0
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006288750289596741,0.0,0.021,0.01471124971040326,0.021,173.27545109108922,214.16406007259837,182.0,,173.27545109108922,135.27098426558044,1405601.104764506,1405.601104764506,0.0,0.0,1405601.104764506,1405.601104764506,0.0,196.89038938115056,False,1840878.2044686093,1840.8782044686093,D*,-435277.0997041033,199654615492.36978,55.45961541454716,39.0623501798086,175.1193051448532,305.27295630355735,307.21676186533523,177.3275124421209,152.09893613640412,1405601.104764506,1405.601104764506,435277.0997041033,435.2770997041033,0.0,0.0,-3.40952170587127,-83.22261542613336,0.0,83222.61542613336,0.0,1405601.104764506,0.0,83222.61542613336,0.0
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062986219617086475,0.0,0.021,0.014701378038291354,0.021,173.23892412029022,214.12886953384202,182.0,,173.23892412029022,135.26857890196337,1405379.705691681,1405.379705691681,0.0,0.0,1405379.705691681,1405.379705691681,0.0,196.89172587138506,False,1840878.2044686093,1840.8782044686093,D*,-435498.4987769283,198811387668.95477,55.22538546359855,38.897372974356244,175.0793229462808,305.03805016181303,307.06397342034614,176.79498828888757,153.4004007963794,1405379.705691681,1405.379705691681,435498.4987769283,435.4984987769283,0.0,0.0,-3.42336798802552,-83.07769292549972,0.0,83077.69292549972,0.0,1405379.705691681,0.0,83077.69292549972,0.0
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006308808624414941,0.0,0.021,0.01469119137558506,0.021,173.20136763645255,214.0926874315853,182.0,,173.20136763645255,135.26646855408714,1405185.4610212198,1405.18546102122,0.0,0.0,1405185.4610212198,1405.18546102122,0.0,196.89310031281025,False,1840878.2044686093,1840.8782044686093,D*,-435692.74344738945,197968276392.34204,54.99118788676168,38.73241857124178,175.03820409699892,304.79650837654566,306.9059830755412,176.26605804931614,154.62514626984006,1405185.4610212198,1405.18546102122,435692.74344738945,435.69274344738943,0.0,0.0,-3.4371901167362244,-82.93277226422688,0.0,82932.77226422688,0.0,1405185.4610212198,0.0,82932.77226422688,0.0
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006319316617529853,0.0,0.021,0.01468068338247015,0.021,173.16277039488594,214.05550295632625,182.0,,173.16277039488594,135.26463899243902,1405017.0610131328,1405.017061013133,0.0,0.0,1405017.0610131328,1405.017061013133,0.0,196.89451314063348,False,1840878.2044686093,1840.8782044686093,D*,-435861.1434554765,197125266155.73416,54.757018376592825,38.56748393656614,174.99593546180023,304.54825068114667,306.742701272406,175.74070889914285,155.7774870336701,1405017.0610131328,1405.017061013133,435861.1434554765,435.8611434554765,0.0,0.0,-3.4509880921602454,-82.78785254412747,0.0,82787.85254412747,0.0,1405017.0610131328,0.0,82787.85254412747,0.0
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006330152421718554,0.0,0.021,0.014669847578281447,0.021,173.12312126413562,214.01730540866382,182.0,,173.12312126413562,135.26307575631498,1404873.1746476747,1404.8731746476747,0.0,0.0,1404873.1746476747,1404.8731746476747,0.0,196.89596478692715,False,1840878.2044686093,1840.8782044686093,D*,-436005.02982093464,196282342250.94556,54.52287284748488,38.40256619267836,174.95250399208274,304.293196933277,306.57403902679545,175.21892782754543,156.8614905404975,1404873.1746476747,1404.8731746476747,436005.02982093464,436.0050298209346,0.0,0.0,-3.464761914305083,-82.6429328690258,0.0,82642.9328690258,0.0,1404873.1746476747,0.0,82642.9328690258,0.0
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006341322666717539,0.0,0.021,0.014658677333282463,0.021,173.08240922238033,213.97808419584712,182.0,,173.08240922238033,135.26176461662286,1404752.4922235615,1404.7524922235616,0.0,0.0,1404752.4922235615,1404.7524922235616,0.0,196.89745568078044,False,1840878.2044686093,1840.8782044686093,D*,-436125.7122450478,195439490755.61142,54.288747432114285,38.23766261567302,174.90789672070144,304.03126707586074,306.3999079008522,174.70070169289747,157.88099132579524,1404752.4922235615,1404.7524922235616,436125.7122450478,436.1257122450478,0.0,0.0,-3.478511583030274,-82.49801235114869,0.0,82498.01235114869,0.0,1404752.4922235615,0.0,82498.01235114869,0.0
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006352834139061498,0.0,0.021,0.014647165860938503,0.021,173.04062335528795,213.9378288297296,182.0,,173.04062335528795,135.2606931258402,1404653.8680221557,1404.6538680221556,0.0,0.0,1404653.8680221557,1404.6538680221556,0.0,196.89898624839742,False,1840878.2044686093,1840.8782044686093,D*,-436224.3364464536,194596698434.79813,54.05463845411059,38.07277061614035,174.8621007585532,303.76238110048956,306.2202199744592,174.18601727611434,158.83960430900868,1404653.8680221557,1404.6538680221556,436224.3364464536,436.2243364464536,0.0,0.0,-3.4922370980474304,-82.35309010293778,0.0,82353.09010293779,0.0,1404653.8680221557,0.0,82353.09010293779,0.0
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006364693789970351,0.0,0.021,0.01463530621002965,0.021,172.9977528542834,213.8965289251198,182.0,,172.9977528542834,135.2598502844947,1404576.289609019,1404.5762896090189,0.0,0.0,1404576.289609019,1404.5762896090189,0.0,196.90055691318017,False,1840878.2044686093,1840.8782044686093,D*,-436301.91485959035,193753952661.0327,53.820542405842424,37.90788772352004,174.81510329160653,303.48645901074315,306.03488781630574,173.67486133932007,159.74073733479648,1404576.289609019,1404.5762896090189,436301.91485959035,436.30191485959034,0.0,0.0,-3.5059384589193274,-82.20816523138342,0.0,82208.16523138342,0.0,1404576.289609019,0.0,82208.16523138342,0.0
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006376908743524853,0.0,0.021,0.014623091256475148,0.021,172.95378701494133,213.8541741982529,182.0,,172.95378701494133,135.2592263318655,1404518.8585692341,1404.5188585692342,0.0,0.0,1404518.8585692341,1404.5188585692342,0.0,196.90216809580747,False,1840878.2044686093,1840.8782044686093,D*,-436359.34589937516,192911241345.89117,53.586455929414214,37.74301157271648,174.7668915780488,303.20342078490245,305.843824454567,173.16722068145899,160.58760299781812,1404518.8585692341,1404.5188585692342,436359.34589937516,436.35934589937517,0.0,0.0,-3.5196156650583017,-82.0632368338454,0.0,82063.2368338454,0.0,1404518.8585692341,0.0,82063.2368338454,0.0
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006389486305172241,0.0,0.021,0.01461051369482776,0.021,172.90871523545863,213.81075446533856,182.0,,172.90871523545863,135.25881181540174,1404480.7048530579,1404.480704853058,0.0,0.0,1404480.7048530579,1404.480704853058,0.0,196.90382021431037,False,1840878.2044686093,1840.8782044686093,D*,-436397.49961555144,192068552922.97934,53.35237581193871,37.57813990076903,174.71745294549635,302.9131863379614,305.6469433471806,172.66308219264343,161.38322979201456,1404480.7048530579,1404.480704853058,436397.49961555144,436.39749961555145,0.0,0.0,-3.5332687157253813,-81.91830400247501,0.0,81918.30400247501,0.0,1404480.7048530579,0.0,81918.30400247501,0.0
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00640243397058467,0.0,0.021,0.01459756602941533,0.021,172.86252701520877,213.76625964118813,182.0,,172.86252701520877,135.25859705822495,1404460.9377627564,1404.4609377627564,0.0,0.0,1404460.9377627564,1404.4609377627564,0.0,196.9055136841448,False,1840878.2044686093,1840.8782044686093,D*,-436417.26670585293,191225876360.3217,53.118298988978246,37.413270549275836,174.66677478826688,302.61567548290543,305.444158351698,172.16243290882937,162.13047262298787,1404460.9377627564,1404.4609377627564,436417.26670585293,436.4172667058529,0.0,0.0,-3.546897610030893,-81.77336583306914,0.0,81773.36583306914,0.0,1404460.9377627564,0.0,81773.36583306914,0.0
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006415759434891439,0.0,0.021,0.014584240565108562,0.021,172.8152119533802,213.72067973792258,182.0,,172.8152119533802,135.258572867539,1404458.71115743,1404.45871115743,0.0,0.0,1404458.71115743,1404.45871115743,0.0,196.90724891826127,False,1840878.2044686093,1840.8782044686093,D*,-436419.49331117934,190383201133.62723,52.884222537118674,37.248401459163325,174.61484456471743,302.3108078912354,305.23538369469003,171.66526006534772,162.83202271987838,1404458.71115743,1404.45871115743,436419.49331117934,436.41949331117934,0.0,0.0,-3.5605023469353188,-81.62842142655535,0.0,81628.42142655535,0.0,1404458.71115743,0.0,81628.42142655535,0.0
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006429470602306847,0.0,0.021,0.014570529397693155,0.021,172.76675974770643,213.67400486376857,182.0,,172.76675974770643,135.25873055142668,1404473.2249990336,1404.4732249990336,0.0,0.0,1404473.2249990336,1404.4732249990336,0.0,196.9090263271708,False,1840878.2044686093,1840.8782044686093,D*,-436404.9794695757,189540517198.6278,52.6501436662855,37.08353066527425,174.561649794653,301.99850324247404,305.020533941753,171.17155115377147,163.4904169810577,1404473.2249990336,1404.4732249990336,436404.9794695757,436.40497946957566,0.0,0.0,-3.5740829252503477,-81.48346989017175,0.0,81483.46989017175,0.0,1404473.2249990336,0.0,81483.46989017175,0.0
2026-07-13 04:00:00+00:00,9.286,28813.90084,28813.90084,26700.42389343269,2113.476946567309,28.81390084,28.81390084,28813.90084,9.009434185737414e-05,9.009434185737414e-05,0.006824414195710108,0.0,0.021,0.01408549146243252,0.021,181.9360503436575,222.51537252318434,182.0,310.0,181.9360503436575,135.5009592467632,1426768.9012861243,1426.7689012861242,23986.18923819144,23.98618923819144,1402782.712047933,1402.7827120479328,0.0,196.58108911199182,False,1840878.2044686093,1840.8782044686093,C*,-414109.30318248505,188651675263.16837,52.40324312865788,36.90962907601325,,,304.7653999817325,170.654438742095,164.5898129190805,1402782.712047933,1402.7827120479328,414109.30318248505,414.10930318248506,0.0,0.0,-3.587638040589074,-81.33069203235814,2714.234655241249,2710.1783145540394,2714.234655241249,1402782.712047933,-81334.74837304535,-4.05634068720974,0.0
2026-07-13 04:10:00+00:00,82.014,254484.52115999997,254484.52116,219332.982761204,35151.538398795994,254.48452116,254.48452115999999,254484.52116,0.0008527173455162173,0.0008527173455162173,0.006393725697183339,0.0,0.021,0.013753556957300444,0.021,188.03434499007986,228.40483564073563,182.0,310.0,188.03434499007986,136.49967462047314,1518694.569482645,1518.694569482645,216623.3511646213,216.6233511646213,1302071.2183180237,1302.0712183180237,0.0,196.37224849003618,False,1840878.2044686093,1840.8782044686093,C*,-322183.6349859643,187823342852.5459,52.17315079237386,36.74756615245286,,,304.5048507382165,170.14789263127594,165.9662269215165,1302071.2183180237,1302.0712183180237,322183.6349859643,322.18363498596426,0.0,0.0,-3.6011694375460714,-81.18838174198558,2709.6315965826943,2705.582355897539,2709.6315965826943,1302071.2183180237,-81192.43098267075,-4.049240685169934,0.0
2026-07-13 04:20:00+00:00,212.153,658298.0298199999,658298.0298199999,585698.558520189,72599.47129981092,658.2980298199999,658.2980298199999,658298.0298199999,0.002316326785449539,0.002316326785449539,0.004997787934215834,0.0,0.021,0.013685885280334629,0.021,190.83316984996657,231.11025774470394,182.0,310.0,190.83316984996657,138.1130863878758,1667199.2973548789,1667.1992973548788,582992.7007155252,582.9927007155252,1084206.5966393535,1084.2065966393536,0.0,196.2788416671114,False,1840878.2044686093,1840.8782044686093,C*,-173678.90711373044,187125798797.10687,51.97938855475191,36.61109192123007,,,304.27235547682,169.70470218299187,167.4022693150157,1084206.5966393535,1084.2065966393536,173678.90711373044,173.67890711373045,0.0,0.0,-3.614680878151107,-81.06864363021276,2705.857804663814,2701.8145378566114,2705.857804663814,1084206.5966393535,-81072.68689701986,-4.043266807100736,0.0
2026-07-13 04:30:00+00:00,347.474,1078190.9735599998,1078190.9735599998,1000282.1424348772,77908.83112512261,1078.1909735599997,1078.1909735599997,1078190.9735599998,0.0038831524539367666,0.0038831524539367666,0.0032826062299393007,0.0,0.021,0.013834241316123933,0.021,190.74762580544848,231.02754589690198,182.0,310.0,190.74762580544848,139.63713436220857,1807478.632280568,1807.4786322805678,997579.0467471207,997.5790467471206,809899.5855334472,809.8995855334472,0.0,196.281673987149,False,1840878.2044686093,1840.8782044686093,C*,-33399.572188041406,186592892107.27927,51.831358918688686,36.50682892846192,,,304.09071738732456,169.36211010483672,168.71204910871228,809899.5855334472,809.8995855334472,33399.572188041406,33.399572188041404,0.0,0.0,-3.6281770927885497,-80.97728782465572,2703.095687756533,2699.056978759312,2703.095687756533,809899.5855334472,-80981.32653365296,-4.038708997235517,0.0
2026-07-13 04:40:00+00:00,465.988,1445932.80472,1445932.80472,1392766.1412297005,53166.66349029937,1445.93280472,1445.93280472,1445932.80472,0.005203843579129303,0.005203843579129303,0.0006332865842451144,0.0,0.021,0.015162869836625584,0.021,182.2397471401293,222.80849574358186,182.0,310.0,182.2397471401293,139.99975790739234,1840855.9213183627,1840.8559213183628,1390064.5180010002,1390.0645180010001,450791.4033173625,450.7914033173625,0.0,196.5705150755157,True,1840878.2044686093,1840.8782044686093,C,0.0,186275481989.1111,51.74318944141975,36.444727758619585,,,303.9757506845986,169.1708207975683,169.58069975399772,450791.4033173625,450.7914033173625,0.0,0.0,22.28315024659969,3.7138583744332816e-06,-3.6416642673755417,-80.92304752195425,2701.6232287003077,2697.5872257303126,2701.6232287003077,450791.4033173625,-80927.08352492424,-4.036002969995025,0.0
2026-07-13 04:50:00+00:00,564.537,1751724.4387799997,1751724.4387799997,1739044.971066593,12679.467713406775,1751.7244387799997,1751.7244387799997,1751724.4387799997,0.005883587386667303,0.005883587386667303,0.0,0.0,0.021,0.015116412613332698,0.021,174.5089921123791,215.35262758026275,182.0,310.0,174.5089921123791,139.71408581483212,1814561.5448774102,1814.5615448774101,1736343.8867267244,1736.3438867267243,78217.65815068563,78.21765815068564,0.0,196.84541390925773,False,1840878.2044686093,1840.8782044686093,B*,-26316.65959119913,186181625480.1505,51.7171181889307,36.426364768058946,,,303.92107956946677,169.14303943711707,169.55283664034343,78217.65815068563,78.21765815068564,26316.65959119913,26.31665959119913,0.0,3.7138583744332816e-06,-3.655148751696503,-80.90690592576652,2701.0843398684374,2697.049142115822,2701.0843398684374,78217.65815068563,-80910.94112351914,-4.035197752615204,0.0
2026-07-13 05:00:00+00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686093,162246.43311139056,2003.12463758,2003.12463758,2003124.6375799999,0.006343816495242901,0.005829988459105406,0.0,0.0005138280361374949,0.021,0.015170011540894595,0.021,167.52769959816035,208.56393376823775,182.0,310.0,167.4590921151192,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,197.10663146811012,True,1840878.2044686093,1840.8782044686093,B,0.0,186104833160.47296,51.69578698902027,36.411340379692234,310.0,170.3316671564387,304.0297607480101,169.11736380620752,169.82054064247373,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.668631080130954,-80.89397060670478,0.0,0.0,0.0,0.0,-127987.19946258544,-47093.22885588066,0.0
2026-07-13 05:10:00+00:00,712.377,2210463.08838,2210463.08838,1942638.6684929817,267824.4198870184,2210.46308838,2210.46308838,2210463.08838,0.006657724385377577,0.00599195194683982,0.0,0.0006657724385377576,0.021,0.01500804805316018,0.021,171.35146271372204,212.40682784671128,182.0,310.0,171.45114054862898,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,196.9574706184934,True,1840878.2044686093,1840.8782044686093,B,0.0,186117352375.51837,51.6992645487551,36.41378975939164,310.0,168.20739364164814,304.2181357210854,169.14168694475669,169.75496365670503,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.6821137869016214,-80.89624062400627,101760.46402437246,101761.5990330232,101760.46402437246,0.0,-80895.10561535553,1.1350086507445667,0.0
2026-07-13 05:20:00+00:00,767.942,2382877.94948,2382877.94948,1994105.1064832015,388772.84299679846,2382.87794948,2382.87794948,2382877.94948,0.007374698152159566,0.0066372283369436095,0.0,0.0007374698152159565,0.021,0.014362771663056391,0.021,184.76503604622366,225.8292713832059,182.0,310.0,185.368387953621,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,196.46264520490922,True,1840878.2044686093,1840.8782044686093,B,0.0,186160748512.8961,51.71131903136003,36.42228019729371,310.0,167.58414295213262,304.41393749955483,169.17982688546033,169.62405882338334,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.6955977489259753,-80.90377214612431,153226.90201459208,153230.6677756511,153226.90201459208,0.0,-80900.00638506531,3.7657610589958495,0.0
2026-07-13 05:30:00+00:00,814.598,2527648.7181199994,2527648.71812,2023709.9559863885,503938.76213361137,2527.64871812,2527.6487181199996,2527648.71812,0.008661216599084845,0.007795094939176361,0.0,0.0008661216599084847,0.021,0.01320490506082364,0.021,202.95306032557718,244.27701785122682,182.0,310.0,204.43228878103446,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,195.84646401650423,True,1840878.2044686093,1840.8782044686093,B,0.0,186221902127.5252,51.72830614653478,36.43424487891909,310.0,167.08766288489326,304.61327008534397,169.22839950818565,169.46831942337303,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.709083473724703,-80.91434879236766,182831.75151777908,182837.03984090078,182831.75151777908,0.0,-80909.06046924596,5.28832312169834,0.0
2026-07-13 05:40:00+00:00,854.155,2650391.7156999996,2650391.7156999996,2058974.8086409033,591416.9070590963,2650.3917156999996,2650.3917156999996,2650391.7156999996,0.010630960424100576,0.009567864381690518,0.0,0.0010630960424100576,0.021,0.011432135618309483,0.021,221.71827354683472,263.78442630593224,182.0,310.0,224.51481639326292,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,195.27131981675137,True,1840878.2044686093,1840.8782044686093,B,0.0,186304207216.9162,51.75116867136561,36.45034783859995,310.0,166.4764163371547,304.8177212593924,169.29092622814576,169.28756511487666,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.722571567321745,-80.92856158224946,218096.6041722939,218103.71056723478,218096.6041722939,0.0,-80921.45518730857,7.106394940885366,0.0
2026-07-13 05:50:00+00:00,887.998,2755404.5141199995,2755404.51412,2108312.865134579,647091.6489854208,2755.40451412,2755.4045141199995,2755404.51412,0.013417155670426418,0.012075440103383775,0.0,0.0013417155670426423,0.021,0.008924559896616226,0.021,238.07419689717858,281.5109392079626,182.0,310.0,242.6992389215157,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.81339025191636,True,1840878.2044686093,1840.8782044686093,B,0.0,186416105086.30112,51.78225141286142,36.47224061451955,310.0,165.68487318592398,305.02707782010975,169.37327337188688,169.0738175580363,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.736062877621739,-80.9478617999628,267434.66066596983,267444.31077482644,267434.66066596983,0.0,-80938.21169110615,9.650108856643783,0.0
2026-07-13 06:00:00+00:00,917.195,2846001.0533000003,2846001.0533000003,2175010.13682587,670990.9164741305,2846.0010533000004,2846.0010533000004,2846001.0533000003,0.017035324342721488,0.01533179190844934,0.0,0.0017035324342721484,0.021,0.005668208091550662,0.021,250.36659500848177,295.80092918162507,182.0,310.0,257.31542221815283,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.48718272561,True,1840878.2044686093,1840.8782044686093,B,0.0,186568007676.25827,51.82444657673841,36.501960298923,310.0,164.70613532639766,305.239287317125,169.48221285684505,168.81784931186846,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.7495585503535245,-80.97403639071396,334131.9323572606,334145.01965263614,334131.9323572606,0.0,-80960.94909533841,13.087295375560643,0.0
