timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 06:10:00+00:00,942.572,2904607.858195026,2924744.3616799996,2255074.170501964,669670.1911780355,2924.7443616799997,2904.607858195026,2924744.3616799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0279126816795,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,186767930508.1077,51.879980696696585,36.541075125531854,310.0,163.63516820900116,305.4507301101029,169.62208400161535,168.51451024508304,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.763059959716509,-81.00845617790783,414195.96603335463,414213.1759269516,414195.96603335463,0.0,-80991.24628431088,17.209893596955226,0.0
2026-07-13 06:20:00+00:00,964.777,2528856.8403173364,2993645.14438,2295543.1400661953,698102.0043138047,2993.64514438,2528.8568403173363,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9914462025954,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,186992112830.69046,51.94225356408068,36.58493631234817,310.0,163.23403693907642,305.6523693920024,169.77042342121692,168.1906781811807,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.776567794117851,-81.04700640805184,454664.935597586,454684.210712658,454664.935597586,0.0,-81027.73129297985,19.275115071999608,0.0
2026-07-13 06:30:00+00:00,984.322,2530644.136250063,3054292.1066799997,2303490.0288870577,750802.0777929421,3054.29210668,2530.6441362500627,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.96377718684,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,187221039913.73126,52.005844420480905,36.62972580975763,310.0,162.92967776576694,305.8438345303531,169.92101337032037,167.8659253142584,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.79008218838888,-81.08636562617173,462611.8244184485,462631.50402750843,462611.8244184485,0.0,-81066.68601711182,19.679609059909126,0.0
2026-07-13 06:40:00+00:00,1001.616,2532000.258983294,3107954.3510399996,2305798.9840377704,802155.3670022292,3107.9543510399994,2532.000258983294,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9378727278195,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,187451328684.96338,52.06981352360094,36.67478172094788,310.0,162.64472871654135,306.02567112248437,170.072617552791,167.54318469861502,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.803603181067507,-81.12595607176148,464920.7795691611,464940.574791956,464920.7795691611,0.0,-81106.16084896663,19.795222794855363,0.0
2026-07-13 06:50:00+00:00,1016.989,2533269.903162815,3155655.84766,2306981.620085693,848674.227574307,3155.65584766,2533.2699031628154,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9124516221686,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,187682303248.99298,52.13397312472027,36.71997180724016,310.0,162.3650965543816,306.1983633060522,170.22492408686838,167.2229669270688,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.817130791355907,-81.1656617303992,466103.4156170838,466123.2684464026,466103.4156170838,0.0,-81145.80890108034,19.852829318857403,0.0
2026-07-13 07:00:00+00:00,1030.711,2534515.8630294604,3198234.39034,2307942.498413522,890291.8919264781,3198.23439034,2534.5158630294604,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8872653131807,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,187913830488.91107,52.19828624691974,36.76527002436147,310.0,162.08804715551508,306.36237089543886,170.37785705720307,166.90533609387464,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.8306650346502056,-81.20545976578977,467064.2939449125,467084.19296260783,467064.2939449125,0.0,-81185.56074809446,19.89901769530843,0.0
2026-07-13 07:10:00+00:00,1043.002,2535750.320786273,3236372.6258799997,2308855.2742690304,927517.3516109693,3236.3726258799998,2535.7503207862733,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8622722314103,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,188145881489.2448,52.26274485812356,36.81067071501046,310.0,161.8131232560405,306.51813059798894,170.53139415033934,166.59027321988668,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.844205925548414,-81.2453453892518,467977.06980042113,467997.01261215215,467977.06980042113,0.0,-81225.40257752076,19.942811731045367,0.0
2026-07-13 07:20:00+00:00,1054.045,2536975.313723894,3270638.3923000004,2309752.150056326,960886.2422436746,3270.6383923000003,2536.975313723894,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.83746652258566,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,188378446657.83942,52.32734629384428,36.85617200248566,310.0,161.54026045896936,306.6660571653438,170.6855224381029,166.2777486311886,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.857753478404664,-81.28531713749983,468873.94558771665,468893.93146184064,468873.94558771665,0.0,-81265.33126337582,19.985874124016846,0.0
2026-07-13 07:30:00+00:00,1063.992,2538191.1286427826,3301503.3364799996,2310639.408371318,990863.9281086815,3301.5033364799997,2538.1911286427826,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.81284616509134,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,188611520172.7849,52.3920889368847,36.90177274773258,310.0,161.26943652653154,306.8065444953445,170.84023090986346,165.96773228347928,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.871307707435153,-81.3253741829324,469761.2039027088,469781.2324254251,469761.2039027088,0.0,-81305.34566021612,20.02852271629672,0.0
2026-07-13 07:40:00+00:00,1072.972,2539397.8644967065,3329367.73768,2311518.3876745305,1017849.3500054693,3329.3677376799997,2539.3978644967065,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.78840963951353,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,188845097015.70557,52.45697139325154,36.947471968907905,310.0,161.00063474517572,306.9399666802073,170.99550929160853,165.66019482680315,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.8848686267396078,-81.36551582672934,470640.1832059213,470660.25402781984,470640.1832059213,0.0,-81345.44500483084,20.070821898494614,0.0
2026-07-13 07:50:00+00:00,1081.092,2540595.595627464,3354563.6104800003,2312389.448926874,1042174.1615531263,3354.56361048,2540.595595627464,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.76415553072957,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,189079172385.21286,52.521992329225796,36.993268726621785,310.0,160.73383954855223,307.06667900223266,171.1513477779752,165.3551077264781,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.898436250306078,-81.40574139882088,471511.2444582646,471531.3572443104,471511.2444582646,0.0,-81385.62861277512,20.11278604576364,0.0
2026-07-13 08:00:00+00:00,1088.444,2541784.391267587,3377376.4253599998,2313252.761796262,1064123.6635637376,3377.3764253599998,2541.784391267587,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7400824595188,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,189313741582.11826,52.58715043947729,37.039162101479754,310.0,160.46903576523397,307.18701887948544,171.30773695804834,165.05244325377583,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.9120105920124946,-81.44605023849932,472374.5573276526,472394.71174749185,472374.5573276526,0.0,-81425.8958186601,20.154419839236652,0.0
2026-07-13 08:10:00+00:00,1095.106,2542964.318892249,3398048.2116399994,2314108.4567799247,1083939.7548600747,3398.0482116399994,2542.9643188922487,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.71618907091204,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,189548799985.92627,52.65244444053508,37.08515118948362,310.0,160.20620849055936,307.30130676394026,171.46466778781235,164.75217445575697,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.9255916656276195,-81.48644169075159,473230.25231131533,473250.44803744147,473230.25231131533,0.0,-81466.24596462544,20.19572612614138,0.0
2026-07-13 08:20:00+00:00,1101.146,2544135.4447902543,3416789.9692399995,2314956.65354647,1101833.3156935293,3416.7899692399997,2544.1354447902545,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6924740319891,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,189784343048.3341,52.717873068981696,37.13123510075964,310.0,159.945343062407,307.4098469944774,171.6221315722429,164.45427512329744,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.9391794848118717,-81.52691510551439,474078.44907786115,474098.6857852426,474078.44907786115,0.0,-81506.67839813296,20.236707381423912,0.0
2026-07-13 08:30:00+00:00,1106.621,2545297.834171927,3433778.5657400005,2315797.46635508,1117981.0993849207,3433.7785657400004,2545.297834171927,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6689360309163,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,190020366289.9831,52.78343508055086,37.177412958923,310.0,159.68642505060635,307.5129286069988,171.78011994961406,164.15871976014725,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.952774063118117,-81.56746983747084,474919.26188647066,474939.5392524489,474919.26188647066,0.0,-81547.19247149263,20.277365978210582,0.0
2026-07-13 08:40:00+00:00,1111.58,2546451.5512162414,3449166.0451999996,2316631.005250067,1132535.0399499326,3449.1660451999996,2546.4515512162416,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.64557377613926,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,190256865297.92694,52.84912924942415,37.22368390058241,310.0,159.42944024805882,307.6108261038191,171.93862487678365,163.8654835532993,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.9663754139924428,-81.60810524595207,475752.80078145757,475773.1184856982,475752.80078145757,0.0,-81587.78754171147,20.317704240602325,0.0
2026-07-13 08:50:00+00:00,1116.067,2547596.659110346,3463088.9369799998,2317457.3764376836,1145631.5605423162,3463.0889369799997,2547.596659110346,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.62238599561914,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,190493835723.32614,52.914954367590596,37.27004707488907,310.0,159.17437466233747,307.7038001843787,172.0976386152106,163.57454234464066,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.9799835507749197,-81.6488206948618,476579.17196907435,476599.52969352924,476579.17196907435,0.0,-81628.46297040692,20.357724454879644,0.0
2026-07-13 09:00:00+00:00,1120.119,2548733.2200869336,3475662.0498599997,2318276.6824995703,1157385.3673604294,3475.6620498599996,2548.7332200869337,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5993714361029,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,190731273279.27048,52.9809092442418,37.31650164311061,310.0,158.92121450765887,307.79209843922297,172.2571537176258,163.2858726038329,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-3.993598486700354,-81.68961555260736,477398.4780309611,477418.8754598339,477398.4780309611,0.0,-81669.21812373458,20.39742887279135,0.0
2026-07-13 09:10:00+00:00,1123.768,2549861.2954599825,3486984.67792,2319089.022570961,1167895.655349039,3486.98467792,2549.8612954599826,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.57652886242636,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,190969173738.7085,53.04699270519681,37.363046778226014,310.0,158.66994619721712,307.875956009094,172.417163015315,162.99945140236912,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.007220234899027,-81.73048919203416,478210.8181023521,478231.25492206553,478210.8181023521,0.0,-81710.05237232073,20.43681971343176,0.0
2026-07-13 09:20:00+00:00,1127.042,2550980.945658862,3497143.703479999,2319894.492498396,1177249.2109816032,3497.143703479999,2550.9809456588623,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.55385705684915,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,191207532932.47165,53.11320359235324,37.409681664539015,310.0,158.4205563358679,307.9555962108884,172.57765960598127,162.71525638875684,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.02084880839742,-81.7714409903628,479016.2880297869,479036.76392895123,479016.2880297869,0.0,-81750.96509119845,20.47589916436118,0.0
2026-07-13 09:30:00+00:00,1129.966,2552092.2302608923,3506216.700039999,2320693.1849948913,1185523.5150451078,3506.216700039999,2552.0922302608924,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.53135481842014,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,191446346747.39157,53.179540763164326,37.45640549730978,310.0,158.1730317131485,308.03123113214673,172.73863684215848,162.43326576477975,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.034484220118942,-81.8124703291287,479814.9805262822,479835.49519566516,479814.9805262822,0.0,-81791.95565974578,20.5146693829156,0.0
2026-07-13 09:40:00+00:00,1132.56,2553195.208022405,3514265.7263999996,2321485.1897823475,1192780.536617652,3514.2657263999995,2553.195208022405,3514265.7263999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5090209623721,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,191685611124.50284,53.24600309013968,37.503217482403265,310.0,157.92735929662007,308.1030621956561,172.90008832014723,162.1534582627923,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.048126482884629,-81.85357659412436,480606.98531373835,480627.53844623617,480606.98531373835,0.0,-81833.02346162655,20.553132497807383,0.0
2026-07-13 09:50:00+00:00,1134.844,2554289.9369083755,3521352.84136,2322270.5937293805,1199082.2476306194,3521.35284136,2554.2899369083757,3521352.84136,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.48685431954465,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,191925322057.32846,53.31258946036902,37.55011683595375,310.0,157.6835262255182,308.1712806956687,173.06200786944765,161.8758131240029,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.061775609413853,-81.89475917534317,481392.38926077134,481412.9805513807,481392.38926077134,0.0,-81874.16788473376,20.591290609401767,0.0
2026-07-13 10:00:00+00:00,1136.831,2555376.4741206737,3527518.383139999,2323049.4809793397,1204468.9021606594,3527.518383139999,2555.3764741206737,3527518.383139999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.46485373583374,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,192165475590.24222,53.379298775067284,37.597102784044466,310.0,157.44151980469832,308.23606830716284,173.22438954266414,161.6003100777045,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.075431612325007,-81.93601746692629,482171.27651073027,482191.90565652185,482171.27651073027,0.0,-81915.38832113473,20.62914579156495,0.0
2026-07-13 10:10:00+00:00,1138.536,2556454.876124997,3532808.8958399994,2323821.933074816,1208986.9627651833,3532.8088958399994,2556.454876124997,3532808.8958399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4430180716669,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,192406067816.90573,53.446129949140484,37.64417456240177,310.0,157.20132749886344,308.29759756950057,173.38722760585858,161.32692932141197,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.089094504136192,-81.97735086711064,482943.72860620706,482964.39530629927,482943.72860620706,0.0,-81956.68416701845,20.666700092187966,0.0
2026-07-13 10:20:00+00:00,1139.97,2557525.1986765717,3537258.5118,2324588.0290735625,1212670.4827264375,3537.2585118,2557.5251986765716,3537258.5118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4213462015031,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,192647094878.77512,53.513081910770865,37.69133141610302,310.0,156.96293692706172,308.3560323457712,173.5505165293298,161.05565150186754,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.102764297265889,-82.01875877817955,483709.82460495306,483730.5285604875,483709.82460495306,0.0,-81998.05482264509,20.70395553445269,0.0
2026-07-13 10:30:00+00:00,1141.141,2558587.4968446256,3540892.05454,2325347.8456596755,1215544.2088803244,3540.89205454,2558.5874968446255,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3998370133559,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,192888552963.67438,53.58015360102066,37.73857259929741,310.0,156.72633585744208,308.41152825904015,173.7142509787979,160.78645769687785,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.116441004033625,-82.06024060641474,484469.64119106624,484490.38210518385,484469.64119106624,0.0,-82039.49969229713,20.740914117603097,0.0
2026-07-13 10:40:00+00:00,1142.058,2559641.825035725,3543737.45052,2326101.457247009,1217635.993272991,3543.73745052,2559.6418250357247,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3784894083391,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,193130438304.43088,53.64734397345302,37.78589737493904,310.0,156.49151220225684,308.4642331066662,173.87842580697415,160.51932939794716,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.130124636660633,-82.1017957620502,485223.25277839956,485244.0303562173,485223.25277839956,0.0,-82081.01818423247,20.77757781773107,0.0
2026-07-13 10:50:00+00:00,1142.726,2560688.2370160175,3545810.2144400002,2326848.9360819682,1218961.278358032,3545.8102144400004,2560.6882370160174,3545810.2144400002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3573023002339,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,193372747177.5725,53.71465199377014,37.833305014532,310.0,156.25845401309985,308.51428725378855,174.04303604549634,160.25424849367272,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.143815207270505,-82.14342365922792,485970.7316133592,485991.54556194803,485970.7316133592,0.0,-82122.60971063905,20.813948588867788,0.0
2026-07-13 11:00:00+00:00,1143.15,2561726.7859324072,3547125.8609999996,2327590.3523350745,1219535.5086649251,3547.1258609999995,2561.7267859324074,3547125.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.33627461507666,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,193615475902.07983,53.782076639466624,37.880794797886225,310.0,156.0271494763702,308.56182400703096,174.20807689721295,159.99119725386976,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.15751272788983,-82.18512371595469,486712.14786646503,486732.99789482844,486712.14786646503,0.0,-82164.27368759131,20.850028363376623,0.0
2026-07-13 11:10:00+00:00,1143.331,2562757.524332751,3547687.4931399995,2328325.7741930294,1219361.71894697,3547.6874931399993,2562.757524332751,3547687.4931399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.31540529076585,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,193858620838.19348,53.84961689949819,37.92836601288416,310.0,155.79758690895142,308.6069699694179,174.37354372879835,159.73015831439542,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.17121721044884,-82.22689535406097,487447.56972442026,487468.4555434734,487447.56972442026,0.0,-82206.00953500782,20.885819053146406,0.0
2026-07-13 11:20:00+00:00,1143.271,2563780.504185064,3547501.3167399997,2329055.267942502,1218446.0487974975,3547.5013167399998,2563.7805041850643,3547501.3167399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2946932766881,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,194102178386.27185,53.9172717739644,37.9760179552573,310.0,155.56975475409612,308.6498453774463,174.5394320636828,159.47111466264136,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.184928666782033,-82.26873799916075,488177.06347389275,488197.9847964427,488177.06347389275,0.0,-82247.81667661085,20.921322549897013,0.0
2026-07-13 11:30:00+00:00,1142.97,2564795.776895848,3546567.3318,2329778.898053703,1216788.433746297,3546.5673318,2564.795776895848,3546567.3318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.27413753336185,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,194346144985.69897,53.98504027380527,38.02374992837246,310.0,155.3436415775072,308.69056442121075,174.70573757528265,159.2140496236666,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.198647108628802,-82.3106510806128,488900.6935850935,488921.6501258195,488900.6935850935,0.0,-82289.69453988678,20.956540726023377,0.0
2026-07-13 11:40:00+00:00,1142.426,2565803.3933275146,3544879.3324399996,2330496.7272537425,1214382.605186257,3544.8793324399994,2565.8033933275146,3544879.3324399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2537370320982,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,194590517113.83643,54.05292142051012,38.071561243026764,310.0,155.1192360636065,308.7292355484339,174.8724560805157,158.9589468469438,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.2123725476340494,-82.35263403148349,489618.52278513345,489639.5142605688,489618.52278513345,0.0,-82331.64255604817,20.991475435323082,0.0
2026-07-13 11:50:00+00:00,1141.635,2566803.4038149845,3542424.9069,2331208.8166039074,1211216.0902960924,3542.4249068999998,2566.8034038149844,3542424.9069,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2334907546778,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,194835291285.0216,54.12091424583934,38.119451217251644,310.0,154.89652701198284,308.76596175321066,175.03958353358803,158.70579029369173,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.226104995348801,-82.39468628851033,490330.61213529797,490351.6382638114,490330.61213529797,0.0,-82373.66015999689,21.026128513447475,0.0
2026-07-13 12:00:00+00:00,1140.592,2567795.858181498,3539188.5404800004,2331915.2255669627,1207273.3149130377,3539.1885404800005,2567.795858181498,3539188.5404800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.21339769304393,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,195080464049.60645,54.18901779155735,38.16741917612475,310.0,154.67550333401022,308.8008408502351,175.20711602004008,158.45456422476946,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.2398444632308125,-82.4368072920671,491037.0210983535,491058.0816001319,491037.0210983535,0.0,-82415.74679028871,21.060501778381877,0.0
2026-07-13 12:10:00+00:00,1139.291,2568780.805753638,3535151.61554,2332616.01207365,1202535.6034663501,3535.15161554,2568.780805753638,3535151.61554,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.19345684900935,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,195326031993.036,54.25723110917667,38.21546445158972,310.0,154.45615404962953,308.83396573524,175.3750497510385,158.20525318910813,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.253590962645167,-82.47899648612967,491737.8076050408,491758.9022020721,491737.8076050408,0.0,-82457.9018890984,21.094597031275043,0.0
2026-07-13 12:20:00+00:00,1137.724,2569758.295375669,3530289.30856,2333311.2325861277,1196978.075973872,3530.28930856,2569.7582953756687,3530289.30856,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.17366723397805,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,195571991734.9652,54.32555325971256,38.26358638228328,310.0,154.23846828428563,308.8654246323416,175.54338105790316,157.9578420126573,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.267344504864875,-82.52125331824323,492433.02811751846,492454.15653357527,492433.02811751846,0.0,-82500.12490218645,21.128416056773858,0.0
2026-07-13 12:30:00+00:00,1135.88,2570728.3754231483,3524567.4872000003,2334000.942157907,1190566.5450420934,3524.5674872000004,2570.7283754231485,3524567.4872000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1540278686805,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,195818339928.41147,54.39398331344763,38.31178431336957,310.0,154.02243526601225,308.89530132894845,175.71210638685784,157.71231578782303,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.281105101071456,-82.56357723949003,493122.73768929753,493143.899649921,493122.73768929753,0.0,-82542.4152788666,21.161960623430787,0.0
2026-07-13 12:40:00+00:00,1133.747,2571691.0938158887,3517948.9161799997,2334685.194491243,1183263.7216887567,3517.9489161799997,2571.691093815889,3517948.9161799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.1345377829211,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,196065073258.94186,54.462520349706075,38.36005759638103,310.0,153.80804432265873,308.92367539885896,175.88122229399397,157.46865986337758,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.294872762355532,-82.60596770445852,493806.99002263346,493828.1852551177,493806.99002263346,0.0,-82584.77247197425,21.1952324842714,0.0
2026-07-13 12:50:00+00:00,1131.311,2572646.4980303007,3510390.1543399994,2335364.041990104,1175026.1123498953,3510.3901543399993,2572.646498030301,3510390.1543399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.11519601533854,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,196312188443.89206,54.53116345663668,38.40840558906564,310.0,153.59528487925084,308.95062241414223,176.0507254404381,157.2268598348195,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.308647499717401,-82.64842417121292,494485.8375214946,494507.0657548718,494485.8375214946,0.0,-82627.19593783573,21.228233377201832,0.0
2026-07-13 13:00:00+00:00,1128.554,2573594.6351111284,3501835.34876,2336037.5358139034,1165797.8129460965,3501.8353487599998,2573.5946351111284,3501835.34876,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.0960016131776,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,196559682231.6175,54.59991173100486,38.45682765524035,310.0,153.3841464554803,308.9762141463652,176.22061258771328,156.9869015351651,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.322429324067612,-82.69094610126396,495159.331345294,495180.59231031954,495159.331345294,0.0,-82669.68513623846,21.260965025503538,0.0
2026-07-13 13:10:00+00:00,1125.458,2574535.5516826063,3492228.6465200004,2336705.725924416,1155522.9205955844,3492.2286465200004,2574.535551682606,3492228.6465200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.07695363207176,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,196807551400.77274,54.66876427799242,38.50532316465015,310.0,153.17461866331612,309.00051875770214,176.39088059328563,156.74877102615233,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.336218246227536,-82.73353295954004,495827.52145580685,495848.8148849449,495827.52145580685,0.0,-82712.239530402,21.293429138037027,0.0
2026-07-13 13:20:00+00:00,1122.0,2575469.293959091,3481498.6799999992,2337368.6611352405,1144130.0188647588,3481.4986799999992,2575.469293959091,3481498.6799999992,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.0580511358369,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,197055792759.62054,54.73772021100571,38.553891492832854,310.0,152.96669120473257,309.02360098243537,176.56152640628744,156.5124545898395,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.350014276929929,-82.7761842143595,496490.45666663116,496511.7822940409,496490.45666663116,0.0,-82754.85858694976,21.325627409736626,0.0
2026-07-13 13:30:00+00:00,1118.153,2576395.90775516,3469561.6698199995,2338026.389154545,1131535.2806654545,3469.5616698199997,2576.39590775516,3469561.6698199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.0392931962746,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,197304403145.36658,54.80677865149072,38.60253202098894,310.0,152.76035386954746,309.04552229932955,176.7325470634096,156.27793872058123,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.363817426819496,-82.81889933740327,497148.1846859359,497169.5422474578,497148.1846859359,0.0,-82797.54177588137,21.357561521901516,0.0
2026-07-13 13:40:00+00:00,1113.888,2577315.438495218,3456327.6307199993,2338678.9566287855,1117648.6740912138,3456.3276307199994,2577.3154384952177,3456327.6307199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.0206788929854,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,197553379423.52036,54.875938728755656,38.65124413585652,310.0,152.55559653336618,309.0663410953395,176.9039396849547,156.04521011736563,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.377627706453445,-82.86167780368832,497800.75216017594,497822.1413933185,497800.75216017594,0.0,-82840.28857054579,21.38923314253043,0.0
2026-07-13 13:50:00+00:00,1109.169,2578227.93122265,3441684.85686,2339326.409182297,1102358.447677703,3441.6848568600003,2578.22793122265,3441684.85686,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.0022073131908,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,197802718487.28,54.9451995798,38.700027229591,310.0,152.35240915562568,309.08611282108603,177.07570147104468,155.81425567649674,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.391445126302035,-82.90451909154173,498448.20471368765,498469.62535761436,498448.20471368765,0.0,-82883.09844761505,21.420643926685443,0.0
2026-07-13 14:00:00+00:00,1103.956,2579133.430608508,3425509.2306399993,2339968.7914581154,1085540.4391818838,3425.5092306399993,2579.133430608508,3425509.2306399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.98387755156426,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,198052417256.94147,55.01456034915041,38.748880699649426,310.0,152.15078177773384,309.1048901385143,177.24782969797545,155.58506248460708,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.40526969674913,-82.94742268257531,499090.58698950603,499112.0387850228,499090.58698950603,0.0,-82925.97088705853,21.451795516783022,0.0
2026-07-13 14:10:00+00:00,1098.204,2580031.9809597805,3407661.119759999,2340606.147152637,1067054.972607362,3407.661119759999,2580.0319809597804,3407661.119759999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.9656887100702,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,198302472679.3286,55.08402018870239,38.79780394867905,310.0,151.95070452129931,309.1227230611281,177.42032171471268,155.35761781198588,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.41910142809274,-82.99038806166065,499727.942684028,499749.42537357064,499727.942684028,0.0,-82968.905372118,21.482689542652224,0.0
2026-07-13 14:20:00+00:00,1091.859,2580923.6262272703,3387972.9654599996,2341238.5190527267,1046734.446407273,3387.9729654599996,2580.9236262272702,3387972.9654599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.947639897811,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,198552881727.2455,55.1535782575682,38.846796384410126,310.0,151.7521675864478,309.1396590871723,177.59317493952238,155.13190910620912,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.4329403305455575,-83.03341471690501,500360.3145841172,500381.82791173935,500360.3145841172,0.0,-83011.90138928284,21.513327622174984,0.0
2026-07-13 14:30:00+00:00,1084.858,2581808.410013069,3366249.28252,2341865.9490688015,1024383.3334511984,3366.2492825199997,2581.808410013069,3366249.28252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.92973023088115,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,198803641398.94867,55.223233721930185,38.89585741955267,310.0,151.55516125021958,309.15574332611874,177.7663868567303,154.90792398605805,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.446786414235496,-83.07650213962731,500987.744600192,501009.28831155313,500987.744600192,0.0,-83054.95842826617,21.543711361140595,0.0
2026-07-13 14:40:00+00:00,1077.128,2582686.3755776878,3342263.5563199995,2342488.4782664473,999775.0780535522,3342.2635563199997,2582.6863755776876,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.91195883222895,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,199054748717.63818,55.2929857548995,38.94498647169691,310.0,151.35967586504506,309.17101861879246,177.93995501360507,154.68565023571358,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.460639689206219,-83.11964982433491,501610.2737978381,501631.8476401919,501610.2737978381,0.0,-83098.07598198112,21.573842353798682,0.0
2026-07-13 14:50:00+00:00,1068.586,2583557.565846824,3315758.24284,2343106.1468990482,972652.0959409517,3315.75824284,2583.557565846824,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.89432483152433,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,199306200730.96854,55.36283353638015,38.994182963217554,310.0,151.16570185729418,309.1855256514569,178.11387701735987,154.46507579921408,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.474500165417669,-83.16285726870059,502227.94243043906,502249.5461526219,502227.94243043906,0.0,-83141.25354651775,21.60372218284465,0.0
2026-07-13 15:00:00+00:00,1059.132,2584422.023417815,3286423.04808,2343718.994435026,942704.0536449743,3286.42304808,2584.422023417815,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8768273650335,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,199557994510.5757,55.4327762529377,39.04344632118129,310.0,150.97322972589535,309.19930306416325,178.28815053226717,154.2461887751652,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.488367852746593,-83.20612397354013,502840.7899664166,502862.4233188364,502840.7899664166,0.0,-83184.49062112038,21.633352419754374,0.0
2026-07-13 15:10:00+00:00,1048.646,2585279.790565774,3253885.61924,2344327.059587724,909558.5596522759,3253.88561924,2585.279790565774,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8594655754995,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,199810127151.62228,55.502813097672856,39.09277597725777,310.0,150.7822500410212,309.2123875536512,178.46277327688264,154.02897741169002,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.502242760987058,-83.24944944279005,503448.8551191148,503470.5178537398,503448.8551191148,0.0,-83227.78670816508,21.662734624973382,0.0
2026-07-13 15:20:00+00:00,1036.991,2586130.909249411,3217720.85354,2344930.3803418875,872790.4731981126,3217.72085354,2586.130909249411,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8422386120282,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,200062595772.35837,55.57294327009954,39.14217136763373,310.0,150.59275344283708,309.22481397107543,178.637743021373,153.8134301016096,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.516124899850972,-83.29283318348604,504052.17587327806,504073.867743626,504052.17587327806,0.0,-83271.14131313807,21.691870347975055,0.0
2026-07-13 15:30:00+00:00,1023.998,2586975.421116626,3177404.3541200003,2345528.9939787136,831875.3601412866,3177.4043541200003,2586.975421116626,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8251456299802,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,200315397513.69766,55.64316597602713,39.191631932929994,310.0,150.40473064030914,309.23661541481835,178.81305758494432,153.59953537784267,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.530014278968595,-83.33627470574137,504650.78951010446,504672.5102712321,504650.78951010446,0.0,-83314.55394461373,21.72076112765353,0.0
2026-07-13 15:40:00+00:00,1009.466,2587813.367509776,3132312.4300399995,2346122.9371016724,786189.4929383271,3132.3124300399995,2587.8133675097756,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.80818579086747,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,200568529538.80896,55.71348042744693,39.24115711812162,310.0,150.21817241006923,309.2478233186354,178.98871483336632,153.3872819090152,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.54391090788905,-83.37977352272603,505244.7326330631,505266.4820415554,505244.7326330631,0.0,-83358.02411423373,21.749408492294606,0.0
2026-07-13 15:50:00+00:00,993.15,2588644.7894707313,3081684.8609999996,2346712.245659472,734972.6153405276,3081.6848609999997,2588.644789470731,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.79135826225513,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,200821989032.72147,55.78388584242263,39.290746372460625,310.0,150.03306959533327,309.2584675353683,179.1647126765889,153.17665849527043,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.557814796080824,-83.42332915064564,505834.04119086266,505855.81900482246,505834.04119086266,0.0,-83401.55133668584,21.777813959808555,0.0
2026-07-13 16:00:00+00:00,974.753,2589469.7277456657,3024600.07382,2347296.954968827,677303.1188511732,3024.60007382,2589.4697277456658,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7746622176676,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,201075773201.9438,55.854381444984384,39.34039914940147,310.0,149.8494131048702,309.26857641644864,179.3410490664474,152.96765406427002,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.571725952932278,-83.46694110872136,506418.7505002178,506440.5564792556,506418.7505002178,0.0,-83445.13512968353,21.80597903781745,0.0
2026-07-13 16:10:00+00:00,953.904,2590288.2227896545,2959906.87776,2347877.0997365117,612029.7780234884,2959.90687776,2590.2882227896544,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.75809683649925,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,201329879274.09616,55.92496646502671,39.390114906529114,310.0,149.66719391201906,309.2781768874035,179.51772199445327,152.76025766737786,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.585644387752139,-83.5106089191693,506998.8952679024,507020.7291731264,506998.8952679024,0.0,-83488.7750139453,21.83390522400441,0.0
