timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 16:20:00+00:00,930.146,2591100.3147710264,2886187.22924,2348452.7140793796,537734.5151606202,2886.18722924,2591.100314771026,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7416613039295,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,201584304497.55472,55.995640138209644,39.439893105489375,310.0,149.48640305375156,309.2872945195647,179.6947294896665,152.55445847601823,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.599570109770003,-83.55433210718085,507574.50961077027,507596.37120477605,507574.50961077027,0.0,-83532.47051317507,21.86159400579345,0.0
2026-07-13 16:30:00+00:00,902.899,2591906.043575518,2801641.42306,2349023.8315458586,452617.5915141413,2801.64142306,2591.9060435755177,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.72535481084094,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,201839046141.10864,56.06640170586351,39.489733211921894,310.0,149.30703162977764,309.2959535981716,179.8720696166471,152.3502457782002,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.61350312813682,-83.59811020090277,508145.6270772494,508167.5161241103,508145.6270772494,0.0,-83576.22115404182,21.88904686094611,0.0
2026-07-13 16:40:00+00:00,871.429,2592705.4488102687,2703991.9012599997,2349590.4851349546,354401.41612504516,2703.99190126,2592.7054488102685,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7091765537422,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,202094101493.62875,56.137250414896876,39.53963469539527,310.0,149.12907080169137,309.30417718704933,180.04974047348225,152.1476089752009,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.62744345192539,-83.6419427314175,508712.28066634526,508734.1969316026,508712.28066634526,0.0,-83620.02646616014,21.916265257357736,0.0
2026-07-13 16:50:00+00:00,834.794,2590315.69436,2590315.6943599996,2349833.0707594333,240482.6236005663,2590.3156943599997,2590.31569436,2590315.6943599996,0.02097422771495715,0.018876804943461434,0.0,0.002097422771495716,0.021,0.002123195056538567,0.021,256.6568647781185,305.695210359658,182.0,310.0,267.41380763984614,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.28306959470376,True,1840878.2044686093,1840.8782044686093,B,0.0,202349276091.76602,56.20813224771278,39.58955950922864,310.0,148.95525918565676,309.31198044878647,180.2275640858525,151.9466438114797,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.641391084601946,-83.68579605933668,508954.8662908239,508976.7929547835,508954.8662908239,0.0,-83663.86939537711,21.92666395957349,0.0
2026-07-13 17:00:00+00:00,791.77,2456814.8038,2456814.8038,2336532.789005913,120282.01479408704,2456.8148038,2456.8148038,2456814.8038,0.019873596537018486,0.01788623688331664,0.0,0.001987359653701847,0.021,0.003113763116683363,0.021,254.9645545452316,303.33091553524196,182.0,310.0,265.0023339859468,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.33025047847977,True,1840878.2044686093,1840.8782044686093,B,0.0,202596444624.1867,56.276790173385194,39.63791793932572,310.0,148.89750832016884,309.31909493523324,180.39816647709486,151.75182167315833,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.655345795426333,-83.72826494632088,495654.5845373035,495675.81898079556,495654.5845373035,0.0,-83707.03050282877,21.234443492110586,0.0
2026-07-13 17:10:00+00:00,740.763,2298543.14322,2298543.14322,2298543.14322,0.0,2298.54314322,2298.54314322,2298543.14322,0.01801742407069666,0.016215681663626996,0.0,0.0018017424070696647,0.021,0.004784318336373005,0.021,251.45891887464796,298.67863772797307,182.0,310.0,260.2543062019525,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.42600462441584,True,1840878.2044686093,1840.8782044686093,B,0.0,202823990186.45712,56.339997274015865,39.68243714271778,310.0,148.94530030816608,309.32526966502223,180.55435472468153,151.56937177066482,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.669307021172082,-83.76735447449212,462990.4134944336,463009.95825851924,462990.4134944336,0.0,-83747.80971040652,19.544764085600036,0.0
2026-07-13 17:20:00+00:00,679.694,2109049.7003599997,2109049.7003599997,2109049.7003599997,0.0,2109.04970036,2109.04970036,2109049.7003599997,0.015534886598188172,0.013981397938369354,0.0,0.001553488659818818,0.021,0.007018602061630647,0.021,244.99942738220557,290.6921284262552,182.0,310.0,252.09431465320495,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.59949442532758,True,1840878.2044686093,1840.8782044686093,B,0.0,203022057992.78223,56.39501610910617,39.72118903428281,310.0,149.0910139224227,309.33020402279044,180.69012852287744,151.40461203428796,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.683273916519057,-83.80137208184864,413897.37382001,413914.3826236882,413897.37382001,0.0,-83784.36327817041,17.00880367823993,0.0
2026-07-13 17:30:00+00:00,605.896,1880058.9342399996,1880058.9342399996,1880058.9342399996,0.0,1880.0589342399996,1880.0589342399996,1880058.9342399996,0.012462083583539235,0.012202371762605009,0.0,0.0002597118209342261,0.021,0.008797628237394993,0.021,242.28264161880716,282.2125770628635,182.0,310.0,243.4177746588535,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.79649163370036,True,1840878.2044686093,1840.8782044686093,B,0.0,203112705752.47552,56.42019604235431,39.73892423426014,310.0,150.49708578532767,309.32449729514116,180.75143383091535,151.30611252530943,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-4.697243399739166,-83.81689932065031,234888.73519008004,234896.49880948087,234888.73519008004,0.0,-83809.13570124947,7.763619400837342,0.0
2026-07-13 17:40:00+00:00,516.149,1601579.3780599998,1601579.3780599998,1591322.0379384975,10257.34012150229,1601.5793780599997,1601.5793780599997,1601579.3780599998,0.010187055807940819,0.010187055807940819,0.0016183190736868726,0.0,0.021,0.00919462511837231,0.021,241.0610415742754,279.9116039948209,182.0,310.0,241.0610415742754,138.5316554451505,1705726.0300849783,1705.7260300849782,1588524.6502191538,1588.524650219154,117201.37986582438,117.20137986582438,0.0,194.85225407817643,False,1840878.2044686093,1840.8782044686093,C*,-135152.17438363098,202993781996.9843,56.38716166582898,39.71565684637512,,,309.2550313688574,180.67669150708747,154.94910805210338,117201.37986582438,117.20137986582438,135152.17438363098,135.15217438363098,0.0,3.7138583744332816e-06,-4.7112097476685095,-83.79808757606445,2797.387719343562,2793.208289870585,2797.387719343562,117201.37986582438,-83802.26700553742,-4.179429472977063,0.0
2026-07-13 17:50:00+00:00,407.278,1263759.19732,1263759.19732,1236579.3632631793,27179.83405682072,1263.75919732,1263.75919732,1263759.19732,0.007894786534516399,0.007894786534516399,0.0038847161125332478,0.0,0.021,0.009220497352950354,0.021,240.53665564717775,279.39975681382,182.0,310.0,240.53665564717772,137.4509347620634,1606252.2725543056,1606.2522725543056,1233782.1804355718,1233.7821804355717,372470.09211873374,372.47009211873376,0.0,194.8647933702438,False,1840878.2044686093,1840.8782044686093,C*,-234625.93191430368,202721724153.61807,56.31159004267169,39.662428831983725,,,309.12055033814056,180.4336232255485,159.58152656567236,372470.09211873374,372.47009211873376,234625.93191430368,234.6259319143037,0.0,3.7138583744332816e-06,-4.725168523083541,-83.75265249018848,2797.182827607554,2793.0056651864434,2797.182827607554,372470.09211873374,-83756.8296526096,-4.177162421110552,0.0
2026-07-13 18:00:00+00:00,278.742,864919.7014799999,864919.7014799999,824148.4756853628,40771.22579463711,864.91970148,864.91970148,864919.7014799999,0.005362109777608591,0.005362109777608591,0.006655852251435447,0.0,0.021,0.008982037970955963,0.021,240.86044548211387,279.7157987382534,182.0,310.0,240.86044548211387,135.75913557530316,1450532.4600920733,1450.5324600920733,821353.1541963824,821.3531541963824,629179.3058956909,629.179305895691,0.0,194.85704512237632,False,1840878.2044686093,1840.8782044686093,C*,-390345.744376536,202295683283.42596,56.19324535650721,39.57907409650059,,,308.8886092982176,179.99107644188723,164.20548823934993,629179.3058956909,629.179305895691,390345.744376536,390.345744376536,0.0,3.7138583744332816e-06,-4.739115182924402,-83.67995904516128,2795.3214889804076,2791.1479540053115,2795.3214889804076,629179.3058956909,-83684.13258013641,-4.1735349751252215,0.0
2026-07-13 18:10:00+00:00,141.127,437908.61338,437908.61338,400245.45189547166,37663.16148452833,437.90861338,437.90861338,437908.61338,0.002727646178797474,0.002727646178797474,0.009905950472756359,0.0,0.021,0.00836640334844617,0.021,242.0106327608297,280.8386114707552,182.0,310.0,242.0106327608297,134.17097869680404,1304352.2909467777,1304.3522909467777,397453.27783856244,397.4532778385624,906899.0131082153,906.8990131082153,0.0,194.82966938420117,False,1840878.2044686093,1840.8782044686093,C*,-536525.9135218316,201703069709.209,56.02863047478028,39.46312947433254,,,308.52144415183295,179.32407630237634,168.72452644703205,906899.0131082153,906.8990131082153,536525.9135218316,536.5259135218316,0.0,3.7138583744332816e-06,-4.753044896732646,-83.57828284946822,2792.174056909207,2788.005596101095,2792.174056909207,906899.0131082153,-83582.45131027629,-4.16846080806863,0.0
2026-07-13 18:20:00+00:00,33.559,104131.56345999998,104131.56345999999,90942.95563349951,13188.607826500476,104.13156346,104.13156345999998,104131.56345999999,0.0006596723533096921,0.0006596723533096921,0.013115811976952106,0.0,0.021,0.007224515669738203,0.021,243.62391153428916,282.41388278153835,182.0,310.0,243.62391153428916,133.3848636672676,1231995.1897428362,1231.9951897428361,88154.90099543013,88.15490099543013,1143840.288747406,1143.840288747406,0.0,194.79166026657805,False,1840878.2044686093,1840.8782044686093,C*,-608883.0147257731,200968364667.39197,55.82454574094221,39.31938471014788,,,307.95754655603685,178.44891537711544,173.11647178416024,1143840.288747406,1143.840288747406,608883.0147257731,608.8830147257731,0.0,3.7138583744332816e-06,-4.76695356452609,-83.45200676066327,2788.054638069385,2783.892479657574,2788.054638069385,1143840.288747406,-83456.16891907505,-4.162158411782002,0.0
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006182213280561684,0.0,0.021,0.014817786719438317,0.021,162.8294049124531,204.11133657524232,182.0,,162.8294049124531,133.08960238470203,1204818.1867579143,1204.8181867579142,0.0,0.0,1204818.1867579143,1204.8181867579142,0.0,197.28372918875453,False,1840878.2044686093,1840.8782044686093,D*,-636060.017710695,200245473755.33722,55.62374270981589,39.17795137599306,164.861496768305,302.0870949909265,307.48273712387345,177.7533047082482,172.84469240029262,1204818.1867579143,1204.8181867579142,636060.017710695,636.0600177106951,0.0,3.7138583744332816e-06,-4.780841372018864,-83.32684495664539,0.0,83326.8449566454,0.0,1204818.1867579143,0.0,83326.8449566454,0.0
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0065078118564948165,0.0,0.021,0.014492188143505185,0.021,174.13625161703553,214.99344430199275,182.0,,174.13625161703553,134.97169940496516,1378053.7559228006,1378.0537559228005,0.0,0.0,1378053.7559228006,1378.0537559228005,0.0,196.85897171664888,False,1840878.2044686093,1840.8782044686093,D*,-462824.4485458087,199418641501.78354,55.39406708382876,39.01618195759708,175.88347091727147,302.5499758285479,307.1528020895305,177.20821263403664,172.97940740230374,1378053.7559228006,1378.0537559228005,462824.4485458087,462.82444854580865,0.0,3.7138583744332816e-06,-4.794705450434735,-83.18447049523303,0.0,83184.47049523304,0.0,1378053.7559228006,0.0,83184.47049523304,0.0
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006409459513814224,0.0,0.021,0.014590540486185778,0.021,172.6107598346841,213.52373060339315,182.0,,172.6107598346841,135.2859048690368,1406974.4554495239,1406.974455449524,0.0,0.0,1406974.4554495239,1406.974455449524,0.0,196.914752229128,False,1840878.2044686093,1840.8782044686093,D*,-433903.74901908543,198574456828.51382,55.15957134125384,38.851017544831734,174.4155073694577,302.38533770321874,306.84140118410085,176.67318954490096,173.051206039277,1406974.4554495239,1406.974455449524,433903.74901908543,433.9037490190854,0.0,3.7138583744332816e-06,-4.808545293432057,-83.03905798392836,0.0,83039.05798392836,0.0,1406974.4554495239,0.0,83039.05798392836,0.0
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006427678063551737,0.0,0.021,0.014572321936448265,0.021,172.81128933145916,213.7169009885075,182.0,,172.81128933145916,135.2554251585787,1404168.9837164816,1404.1689837164815,0.0,0.0,1404168.9837164816,1404.1689837164815,0.0,196.90739279703183,False,1840878.2044686093,1840.8782044686093,D*,-436709.2207521277,197731955438.28394,54.925543177301094,38.68618246575792,174.60630707724744,302.0582663190877,306.53315555545305,176.14530393338472,173.12586823247372,1404168.9837164816,1404.1689837164815,436709.2207521277,436.7092207521277,0.0,3.7138583744332816e-06,-4.822360952353088,-82.89395352618378,0.0,82893.95352618377,0.0,1404168.9837164816,0.0,82893.95352618377,0.0
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006440615918708036,0.0,0.021,0.014559384081291964,0.021,172.72132573256562,213.630237899552,182.0,,172.72132573256562,135.25060935883775,1403725.71867747,1403.72571867747,0.0,0.0,1403725.71867747,1403.72571867747,0.0,196.9106934506829,False,1840878.2044686093,1840.8782044686093,D*,-437152.4857911393,196889720007.07745,54.691588890854845,38.52139942146668,174.51244525675435,301.6996389986447,306.22239750133616,175.62083105741002,173.19156488136318,1403725.71867747,1403.72571867747,437152.4857911393,437.1524857911393,0.0,3.7138583744332816e-06,-4.836152436159892,-82.74890284083155,0.0,82748.90284083155,0.0,1403725.71867747,0.0,82748.90284083155,0.0
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006457123466392263,0.0,0.021,0.014542876533607738,0.021,172.6695902976056,213.580401235813,182.0,,172.6695902976056,135.25028875694755,1403696.2092258707,1403.6962092258707,0.0,0.0,1403696.2092258707,1403.6962092258707,0.0,196.91259230458155,False,1840878.2044686093,1840.8782044686093,D*,-437181.99524273863,196047502281.54193,54.45763952265054,38.35661984128328,174.45493684202125,301.33040824927383,305.9083721028616,175.09963334811826,173.25012991453008,1403696.2092258707,1403.6962092258707,437181.99524273863,437.18199524273865,0.0,3.7138583744332816e-06,-4.849919746948737,-82.603864733069,0.0,82603.864733069,0.0,1403696.2092258707,0.0,82603.864733069,0.0
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006473906122097386,0.0,0.021,0.014526093877902616,0.021,172.61020848202807,213.5231994957578,182.0,,172.61020848202807,135.2525834475266,1403907.4215195212,1403.9074215195212,0.0,0.0,1403907.4215195212,1403.9074215195212,0.0,196.91477247503022,False,1840878.2044686093,1840.8782044686093,D*,-436970.78294908814,195205157828.63022,54.22365495239728,38.19181546693656,174.38978681842295,300.955352297722,305.59080779374716,174.5816190545138,173.30163684529882,1403907.4215195212,1403.9074215195212,436970.78294908814,436.9707829490881,0.0,3.7138583744332816e-06,-4.863662882582587,-82.45881380310044,0.0,82458.81380310043,0.0,1403907.4215195212,0.0,82458.81380310043,0.0
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006491091180884068,0.0,0.021,0.014508908819115932,0.021,172.5509735363915,213.4661399473938,182.0,,172.5509735363915,135.25536443263314,1404163.3942630005,1404.1633942630006,0.0,0.0,1404163.3942630005,1404.1633942630006,0.0,196.9169479670254,False,1840878.2044686093,1840.8782044686093,D*,-436714.81020560884,194362659792.07242,53.98962772002012,38.02698104400743,174.32463993593313,300.57518049440347,305.2695996608266,174.06679485972256,173.34647048766348,1404163.3942630005,1404.1633942630006,436714.81020560884,436.71481020560884,0.0,3.7138583744332816e-06,-4.877381840107574,-82.3137451499212,0.0,82313.7451499212,0.0,1404163.3942630005,0.0,82313.7451499212,0.0
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006508594763751464,0.0,0.021,0.014491405236248537,0.021,172.49084416070292,213.40821954604846,182.0,,172.49084416070292,135.2582962211066,1404433.2475380453,1404.4332475380452,0.0,0.0,1404433.2475380453,1404.4332475380452,0.0,196.9191570375533,False,1840878.2044686093,1840.8782044686093,D*,-436444.956930564,193519999843.5496,53.75555551209711,37.86211494306344,174.25850174080267,300.189957670624,304.9446615974252,173.5551718410139,173.38495711675503,1404433.2475380453,1404.4332475380452,436444.956930564,436.444956930564,0.0,3.7138583744332816e-06,-4.891076616277194,-82.16865701771675,0.0,82168.65701771676,0.0,1404433.2475380453,0.0,82168.65701771676,0.0
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0065264259844515435,0.0,0.021,0.014473574015548458,0.021,172.42999149713512,213.34960317637635,182.0,,172.42999149713512,135.26127781177766,1404707.6848020935,1404.7076848020936,0.0,0.0,1404707.6848020935,1404.7076848020936,0.0,196.9213934288232,False,1840878.2044686093,1840.8782044686093,D*,-436170.51966651576,192677175232.66833,53.52143756463009,37.69721662599117,174.19153859181733,299.7995996534493,304.61591119207355,173.04676240435867,173.41741120479958,1404707.6848020935,1404.7076848020936,436170.51966651576,436.17051966651576,0.0,3.7138583744332816e-06,-4.904747207714533,-82.02354862403706,0.0,82023.54862403707,0.0,1404707.6848020935,0.0,82023.54862403707,0.0
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006544591928599405,0.0,0.021,0.014455408071400597,0.021,172.36837768927148,213.2902544008212,182.0,,172.36837768927148,135.2642926896009,1404985.1859457905,1404.9851859457906,0.0,0.0,1404985.1859457905,1404.9851859457906,0.0,196.92365855975729,False,1840878.2044686093,1840.8782044686093,D*,-435893.0185228188,191834184121.10086,53.287273366972464,37.53228573312246,174.12371134010272,299.4039965932641,304.28326478925464,172.54157889446236,173.44412753924112,1404985.1859457905,1404.9851859457906,435893.0185228188,435.8930185228188,0.0,3.7138583744332816e-06,-4.918393610939544,-81.87841935006365,0.0,81878.41935006365,0.0,1404985.1859457905,0.0,81878.41935006365,0.0
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006563102594403714,0.0,0.021,0.014436897405596286,0.021,172.30599169604363,213.23016261313475,182.0,,172.30599169604363,135.26733982884213,1405265.656556549,1405.265656556549,0.0,0.0,1405265.656556549,1405.265656556549,0.0,196.92595286519455,False,1840878.2044686093,1840.8782044686093,D*,-435612.5479120603,190991024727.16693,53.05306242421304,37.36732191587225,174.05500624293947,299.0030320451073,303.9466369152392,172.03963427671692,173.4653832564013,1405265.656556549,1405.265656556549,435612.5479120603,435.6125479120603,0.0,3.7138583744332816e-06,-4.932015822371945,-81.73326859440196,0.0,81733.26859440196,0.0,1405265.656556549,0.0,81733.26859440196,0.0
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006581968326941466,0.0,0.021,0.014418031673058536,0.021,172.24281743937763,213.1693123563221,182.0,,172.24281743937763,135.27042061047527,1405549.2237446085,1405.5492237446085,0.0,0.0,1405549.2237446085,1405.5492237446085,0.0,196.92827696624107,False,1840878.2044686093,1840.8782044686093,D*,-435328.98072400084,190147695192.92017,52.8188042202556,37.20232481073405,173.985404511895,298.596586744723,303.60594011559374,171.54094201997,173.48143862750607,1405549.2237446085,1405.5492237446085,435328.98072400084,435.3289807240008,0.0,3.7138583744332816e-06,-4.945613838330484,-81.58809575123716,0.0,81588.09575123717,0.0,1405549.2237446085,0.0,81588.09575123717,0.0
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006601199896280416,0.0,0.021,0.014398800103719585,0.021,172.17883925796366,213.1076885760227,182.0,,172.17883925796366,135.2735381183849,1405836.1713627623,1405.8361713627623,0.0,0.0,1405836.1713627623,1405.8361713627623,0.0,196.93063146987257,False,1840878.2044686093,1840.8782044686093,D*,-435042.03310584696,189304193490.1025,52.58449819169514,37.037294020879926,173.91488767182994,298.18454185391386,303.26108505037865,171.04551610438642,173.49253802320104,1405836.1713627623,1405.8361713627623,435042.03310584696,435.04203310584694,0.0,3.7138583744332816e-06,-4.959187655029298,-81.4429001928847,0.0,81442.9001928847,0.0,1405836.1713627623,0.0,81442.9001928847,0.0
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066208083206346895,0.0,0.021,0.014379191679365312,0.021,172.11404168792336,213.0452764092525,182.0,,172.11404168792336,135.2766944389869,1406126.691452891,1406.126691452891,0.0,0.0,1406126.691452891,1406.126691452891,0.0,196.93301697700954,False,1840878.2044686093,1840.8782044686093,D*,-434751.5130157182,188460517475.23077,52.35014374311966,36.872229126938194,173.84343741592042,297.7667781111478,302.91198060006377,170.5533711167215,173.49891082778464,1406126.691452891,1406.126691452891,434751.5130157182,434.7515130157182,0.0,3.7138583744332816e-06,-4.9727372685761,-81.29768128081606,0.0,81297.68128081606,0.0,1406126.691452891,0.0,81297.68128081606,0.0
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066408049184866055,0.0,0.021,0.014359195081513395,0.021,172.0484093496926,212.98206107546673,182.0,,172.0484093496926,135.27989172880172,1406420.9825095623,1406.4209825095622,0.0,0.0,1406420.9825095623,1406.4209825095622,0.0,196.93543408669737,False,1840878.2044686093,1840.8782044686093,D*,-434457.221959047,187616664885.72504,52.11574024603473,36.70712968623595,173.7710354778046,297.34317586271584,302.5585339518697,170.06452229708196,173.5007722941418,1406420.9825095623,1406.4209825095622,434457.221959047,434.45722195904705,0.0,3.7138583744332816e-06,-4.986262674970022,-81.15243836352451,0.0,81152.4383635245,0.0,1406420.9825095623,0.0,81152.4383635245,0.0
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006661201320403851,0.0,0.021,0.01433879867959615,0.021,171.98192697847216,212.91802790590938,182.0,,171.98192697847216,135.2831334507122,1406719.3632700602,1406.71936327006,0.0,0.0,1406719.3632700602,1406.71936327006,0.0,196.9378833950053,False,1840878.2044686093,1840.8782044686093,D*,-434158.84119854914,186772633267.763,51.88128701882306,36.541995218683795,173.69766366121044,296.9136150447215,302.200650680497,169.57898563636405,173.49832435143566,1406719.3632700602,1406.71936327006,434158.84119854914,434.1588411985491,0.0,3.7138583744332816e-06,-4.999763870097485,-81.00717076478062,0.0,81007.17076478062,0.0,1406719.3632700602,0.0,81007.17076478062,0.0
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006682009482688728,0.0,0.021,0.014317990517311273,0.021,171.91457942485272,212.85316234423456,182.0,,171.91457942485272,135.28642158932936,1407022.0164057415,1407.0220164057414,0.0,0.0,1407022.0164057415,1407.0220164057414,0.0,196.9403654950225,False,1840878.2044686093,1840.8782044686093,D*,-433856.18806286785,185928420057.91956,51.6467833494221,36.37682522274856,173.62330383967404,296.47797515994137,301.8382348226983,169.09677791536816,173.49175636695352,1407022.0164057415,1407.0220164057414,433856.18806286785,433.85618806286783,0.0,3.7138583744332816e-06,-5.013240849730459,-80.8618777978375,0.0,80861.8777978375,0.0,1407022.0164057415,0.0,80861.8777978375,0.0
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006703241702180542,0.0,0.021,0.01429675829781946,0.021,171.84635165929848,212.78744995084398,182.0,,171.84635165929848,135.28975792423142,1407329.1057159423,1407.3291057159424,0.0,0.0,1407329.1057159423,1407.3291057159424,0.0,196.94288097671222,False,1840878.2044686093,1840.8782044686093,D*,-433549.09875266696,185084022594.49,51.41222849846944,36.21161917766874,173.5479379598931,296.0361352504468,301.4711889457786,168.61791677094175,173.48124586485105,1407329.1057159423,1407.3291057159424,433549.09875266696,433.54909875266696,0.0,3.7138583744332816e-06,-5.026693609524935,-80.716558766864,0.0,80716.558766864,0.0,1407329.1057159423,0.0,80716.558766864,0.0
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006724910631968112,0.0,0.021,0.01427508936803189,0.021,171.77722877568647,212.72087640631514,182.0,,171.77722877568647,135.29314534724776,1407640.897375946,1407.640897375946,0.0,0.0,1407640.897375946,1407.640897375946,0.0,196.9454304268004,False,1840878.2044686093,1840.8782044686093,D*,-433237.30709266337,184239438056.06442,51.177621682240115,36.046376531436536,173.47154804408413,295.5879738663682,301.09941421015316,168.14242078501138,173.46695920416695,1407640.897375946,1407.640897375946,433237.30709266337,433.23730709266334,0.0,3.7138583744332816e-06,-5.040122145017636,-80.57121295620394,0.0,80571.21295620393,0.0,1407640.897375946,0.0,80571.21295620393,0.0
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006747029298082449,0.0,0.021,0.014252970701917552,0.021,171.7071959946999,212.65342751468836,182.0,,171.7071959946999,135.29658649522568,1407957.6340914918,1407.9576340914919,0.0,0.0,1407957.6340914918,1407.9576340914919,0.0,196.94801442866967,False,1840878.2044686093,1840.8782044686093,D*,-432920.5703771175,183394663475.60953,50.9429620765582,35.88109670355301,173.39411619212464,295.13336903077874,300.7228104260969,167.6703095446128,173.4490522184278,1407957.6340914918,1407.9576340914919,432920.5703771175,432.9205703771175,0.0,3.7138583744332816e-06,-5.053526451623145,-80.42583963305323,0.0,80425.83963305323,0.0,1407957.6340914918,0.0,80425.83963305323,0.0
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006769611117220375,0.0,0.021,0.014230388882779627,0.021,171.6362386669765,212.58508920651823,182.0,,171.6362386669765,135.300084520476,1408279.6060135905,1408.2796060135904,0.0,0.0,1408279.6060135905,1408.2796060135904,0.0,196.95063356226206,False,1840878.2044686093,1840.8782044686093,D*,-432598.59845501883,182549695712.00137,50.70824880888927,35.71577907945845,173.31562458338578,294.6721982006832,300.3412761048044,167.20160370310631,173.4276708189946,1408279.6060135905,1408.2796060135904,432598.59845501883,432.5985984550188,0.0,3.7138583744332816e-06,-5.066906524630134,-80.28043804193408,0.0,80280.43804193407,0.0,1408279.6060135905,0.0,80280.43804193407,0.0
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00679266991556034,0.0,0.021,0.01420733008443966,0.021,171.56434227604785,212.51584754172305,182.0,,171.56434227604785,135.30364228707472,1408607.0767630006,1408.6070767630006,0.0,0.0,1408607.0767630006,1408.6070767630006,0.0,196.9532884039894,False,1840878.2044686093,1840.8782044686093,D*,-432271.1277056087,181704531465.94357,50.4734809627621,35.550423013646764,173.23605547829015,294.2043382240886,299.9547085038787,166.7363250423864,173.40295156420572,1408607.0767630006,1408.6070767630006,432271.1277056087,432.2711277056087,0.0,3.7138583744332816e-06,-5.080262359198113,-80.13500740787546,0.0,80135.00740787547,0.0,1408607.0767630006,0.0,80135.00740787547,0.0
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006816219948735654,0.0,0.021,0.014183780051264347,0.021,171.49149244108474,212.44568871224783,182.0,,171.49149244108474,135.30726179303045,1408940.2302442424,1408.9402302442425,0.0,0.0,1408940.2302442424,1408.9402302442425,0.0,196.9559795266509,False,1840878.2044686093,1840.8782044686093,D*,-431937.97422436695,180859167327.79703,50.23865759105473,35.385027839023344,173.1553912196116,293.7296652931238,299.56300366735405,166.27449652552656,173.3750221961951,1408940.2302442424,1408.9402302442425,431937.97422436695,431.93797422436694,0.0,3.7138583744332816e-06,-5.093593950355501,-79.98954694432304,0.0,79989.54694432304,0.0,1408940.2302442424,0.0,79989.54694432304,0.0
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006840275923035898,0.0,0.021,0.014159724076964104,0.021,171.41767491946797,212.3745990445586,182.0,,171.41767491946797,135.31094552761667,1409279.2955797832,1409.2792955797831,0.0,0.0,1409279.2955797832,1409.2792955797831,0.0,196.95870749935654,False,1840878.2044686093,1840.8782044686093,D*,-431598.90888882615,180013599750.44916,50.0037777084581,35.21959286159695,173.07361423353507,293.24805808951396,299.1660564856394,165.8161423816882,173.34400214725457,1409279.2955797832,1409.2792955797831,431598.90888882615,431.59890888882614,0.0,3.7138583744332816e-06,-5.106901292996849,-79.84405584808319,0.0,79844.05584808318,0.0,1409279.2955797832,0.0,79844.05584808318,0.0
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006864852858038728,0.0,0.021,0.014135147141961273,0.021,171.34287617541804,212.30256554726463,182.0,,171.34287617541804,135.31469638017884,1409624.538716278,1409.624538716278,0.0,0.0,1409624.538716278,1409.624538716278,0.0,196.96147286651876,False,1840878.2044686093,1840.8782044686093,D*,-431253.66575233126,179167825027.2194,49.76884028533872,35.05411735615694,172.99070764842202,292.7594019637634,298.76376077621455,165.3612881871452,173.31000305163113,1409624.538716278,1409.624538716278,431253.66575233126,431.25366575233124,0.0,3.7138583744332816e-06,-5.120184381879431,-79.69853329549653,0.0,79698.53329549653,0.0,1409624.538716278,0.0,79698.53329549653,0.0
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006889965886974986,0.0,0.021,0.014110034113025015,0.021,171.26708404528353,212.22957655177092,182.0,,171.26708404528353,135.31851652034538,1409976.1593548076,1409.9761593548076,0.0,0.0,1409976.1593548076,1409.9761593548076,0.0,196.96427612321557,False,1840878.2044686093,1840.8782044686093,D*,-430902.0451138017,178321839331.6065,49.53384425877959,34.888600574049775,172.90665603094112,292.263557322207,298.35600906294155,164.90996094054552,173.27312927028942,1409976.1593548076,1409.9761593548076,430902.0451138017,430.9020451138017,0.0,3.7138583744332816e-06,-5.133443211620947,-79.55297844909948,0.0,79552.97844909948,0.0,1409976.1593548076,0.0,79552.97844909948,0.0
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006915631864124705,0.0,0.021,0.014084368135875297,0.021,171.19028206463676,212.1556162492369,182.0,,171.19028206463676,135.32240901104768,1410334.4394195557,1410.3344394195558,0.0,0.0,1410334.4394195557,1410.3344394195558,0.0,196.96711792506258,False,1840878.2044686093,1840.8782044686093,D*,-430543.7650490536,177475638667.95477,49.29878851887633,34.723041733526934,172.821439202094,291.76039706920324,297.9426928530031,164.46218910250855,173.23347804557713,1410334.4394195557,1410.3344394195558,430543.7650490536,430.5437650490536,0.0,3.7138583744332816e-06,-5.146677776695786,-79.40739044903178,0.0,79407.39044903178,0.0,1410334.4394195557,0.0,79407.39044903178,0.0
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006941867563442297,0.0,0.021,0.014058132436557704,0.021,171.11245692486696,212.08067187146554,182.0,,171.11245692486696,135.3263771655359,1410699.6838750204,1410.6996838750204,0.0,0.0,1410699.6838750204,1410.6996838750204,0.0,196.96999881249712,False,1840878.2044686093,1840.8782044686093,D*,-430178.52059358894,176629218857.62976,49.063671904897156,34.557440017040165,172.73504027279137,291.2497928573838,297.5237025491636,164.018002655036,173.19114007744665,1410699.6838750204,1410.6996838750204,430178.52059358894,430.1785205935889,0.0,3.7138583744332816e-06,-5.159888071430858,-79.26176841043016,0.0,79261.76841043016,0.0,1410699.6838750204,0.0,79261.76841043016,0.0
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069686903290434015,0.0,0.021,0.0140313096709566,0.021,171.03359498346197,212.0047303302252,182.0,,171.03359498346197,135.33042370271986,1411072.142980296,1411.072142980296,0.0,0.0,1411072.142980296,1411.072142980296,0.0,196.9729193398238,False,1840878.2044686093,1840.8782044686093,D*,-429806.06148831337,175782575571.84158,48.82849321440044,34.391794577663354,172.64744196529662,290.731615362773,297.0989274666218,163.57743318326783,173.14619988154647,1411072.142980296,1411.072142980296,429806.06148831337,429.8060614883134,0.0,3.7138583744332816e-06,-5.173074090002364,-79.11611142903938,0.0,79116.11142903937,0.0,1411072.142980296,0.0,79116.11142903937,0.0
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006996118115468051,0.0,0.021,0.01400388188453195,0.021,170.95368282632467,211.92777875878485,182.0,,170.95368282632467,135.33455148480064,1411452.0801835633,1411.4520801835633,0.0,0.0,1411452.0801835633,1411.4520801835633,0.0,196.97588005443262,False,1840878.2044686093,1840.8782044686093,D*,-429426.124285046,174935704323.73145,48.593251201036516,34.22610453754428,172.55862716357535,290.205734117818,296.6682558396045,163.14051399400915,173.09873614911817,1411452.0801835633,1411.4520801835633,429426.124285046,429.426124285046,0.0,3.7138583744332816e-06,-5.186235826432272,-78.97041857944448,0.0,78970.41857944448,0.0,1411452.0801835633,0.0,78970.41857944448,0.0
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0070241695203268565,0.0,0.021,0.013975830479673145,0.021,170.87270717384143,211.84980442147653,182.0,,170.87270717384143,135.3387645661015,1411839.8686605834,1411.8398686605833,0.0,0.0,1411839.8686605834,1411.8398686605833,0.0,196.97888150029286,False,1840878.2044686093,1840.8782044686093,D*,-429038.3358080259,174088600402.5351,48.357944556259746,34.06036897502368,172.4685788184319,289.6720174092228,296.23157482068086,162.7072801397988,173.04882208238692,1411839.8686605834,1411.8398686605833,429038.3358080259,429.0383358080259,0.0,3.7138583744332816e-06,-5.199373274582825,-78.8246889033281,0.0,78824.68890332809,0.0,1411839.8686605834,0.0,78824.68890332809,0.0
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007052863820711425,0.0,0.021,0.013947136179288576,0.021,170.7906548926795,211.77079472507359,182.0,,170.7906548926795,135.3430668122839,1412235.8642219543,1412.2358642219542,0.0,0.0,1412235.8642219543,1412.2358642219542,0.0,196.9819242175341,False,1840878.2044686093,1840.8782044686093,D*,-428642.34024665505,173241258884.00192,48.12257191222275,33.894586926673796,172.3772799564922,289.1303321828479,295.78877047470235,162.2777684106359,172.99652571114154,1412235.8642219543,1412.2358642219542,428642.34024665505,428.64234024665507,0.0,3.7138583744332816e-06,-5.212486428151436,-78.67892141165754,0.0,78678.92141165755,0.0,1412235.8642219543,0.0,78678.92141165755,0.0
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007082221010415004,0.0,0.021,0.013917778989584998,0.021,170.707512994655,211.69073721771863,182.0,,170.707512994655,135.34746075740938,1412640.3001126098,1412.6403001126098,0.0,0.0,1412640.3001126098,1412.6403001126098,0.0,196.98500874250632,False,1840878.2044686093,1840.8782044686093,D*,-428237.90435599955,172393674703.93436,47.88713186220399,33.72875740168627,172.2847136768591,288.58054394817464,295.3397277676694,161.85201744659653,172.9419101911216,1412640.3001126098,1412.6403001126098,428237.90435599955,428.23790435599955,0.0,3.7138583744332816e-06,-5.2255752806676385,-78.53311509721972,0.0,78533.11509721972,0.0,1412640.3001126098,0.0,78533.11509721972,0.0
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071122618394208045,0.0,0.021,0.013887738160579196,0.021,170.62326863823958,211.6096195903922,182.0,,170.62326863823958,135.3519494750832,1413053.4592391967,1413.0534592391966,0.0,0.0,1413053.4592391967,1413.0534592391966,0.0,196.98813560774147,False,1840878.2044686093,1840.8782044686093,D*,-427824.74522941257,171545842628.39084,47.65162295233079,33.56287937604244,172.19086315036077,288.0225166828181,294.8843305507189,161.43006782729043,172.88503408536084,1413053.4592391967,1413.0534592391966,427824.74522941257,427.82474522941254,0.0,3.7138583744332816e-06,-5.238639825489094,-78.38726892872931,0.0,78387.26892872932,0.0,1413053.4592391967,0.0,78387.26892872932,0.0
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007143007855663479,0.0,0.021,0.013856992144336522,0.021,170.53790913062886,211.52742967892166,182.0,,170.53790913062886,135.35653620522223,1413475.639816335,1413.475639816335,0.0,0.0,1413475.639816335,1413.475639816335,0.0,196.99130534189436,False,1840878.2044686093,1840.8782044686093,D*,-427402.56465227436,170697757244.50104,47.416043679028064,33.39695179071624,172.0957116193993,287.45611273955507,294.42246153958547,161.0119621535561,172.8259516294945,1413475.639816335,1413.475639816335,427402.56465227436,427.40256465227435,0.0,3.7138583744332816e-06,-5.251680055797361,-78.24138184959983,0.0,78241.38184959983,0.0,1413475.639816335,0.0,78241.38184959983,0.0
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007174481449111444,0.0,0.021,0.013825518550888557,0.021,170.4514219311386,211.44415546726873,182.0,,170.4514219311386,135.361223784982,1413907.102986908,1413.907102986908,0.0,0.0,1413907.102986908,1413.907102986908,0.0,196.9945184696338,False,1840878.2044686093,1840.8782044686093,D*,-426971.10148170125,169849412982.7089,47.18039249519691,33.23097355602612,171.9992423992073,286.8811927509054,293.9540022895914,160.59774513734743,172.7647129820204,1413907.102986908,1413.907102986908,426971.10148170125,426.9711014817012,0.0,3.7138583744332816e-06,-5.2646959645942815,-78.09545278152225,0.0,78095.45278152225,0.0,1413907.102986908,0.0,78095.45278152225,0.0
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007206705898608331,0.0,0.021,0.01379329410139167,0.021,170.36379465500542,211.35978509120542,182.0,,170.36379465500542,135.36601594395782,1414348.1920374553,1414.3481920374552,0.0,0.0,1414348.1920374553,1414.3481920374552,0.0,196.99777551151783,False,1840878.2044686093,1840.8782044686093,D*,-426530.012431154,169000804067.48642,46.94466779652401,33.064943541992236,171.9014388795161,286.29761551407887,293.47883316607334,160.1874636689465,172.70136446039476,1414348.1920374553,1414.3481920374552,426530.012431154,426.53001243115403,0.0,3.7138583744332816e-06,-5.277687544696796,-77.94948061508553,0.0,77949.48061508553,0.0,1414348.1920374553,0.0,77949.48061508553,0.0
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007239705422638744,0.0,0.021,0.013760294577361257,0.021,170.2750150748081,211.27430683969905,182.0,,170.2750150748081,135.37091714546148,1414799.3177886454,1414.7993177886453,0.0,0.0,1414799.3177886454,1414.7993177886453,0.0,197.00107698395746,False,1840878.2044686093,1840.8782044686093,D*,-426078.8866799639,168151924476.81323,46.7088679102259,32.898860570408566,171.80228452356315,285.7052377958499,292.9968333064364,159.78116684852918,172.63594876362092,1414799.3177886454,1414.7993177886453,426078.8866799639,426.0788866799639,0.0,3.7138583744332816e-06,-5.290654788730716,-77.80346420352103,0.0,77803.46420352103,0.0,1414799.3177886454,0.0,77803.46420352103,0.0
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072735052377127405,0.0,0.021,0.01372649476228726,0.021,170.18507110959817,211.1877091444631,182.0,,170.18507110959817,135.3759318620496,1415260.891912079,1415.260891912079,0.0,0.0,1415260.891912079,1415.260891912079,0.0,197.004423399637,False,1840878.2044686093,1840.8782044686093,D*,-425617.31255653035,167302767941.666,46.472991094907215,32.73272341474305,171.70176285347014,285.1039141818298,292.50788057040825,159.37890588089576,172.5685051813336,1415260.891912079,1415.260891912079,425617.31255653035,425.61731255653035,0.0,3.7138583744332816e-06,-5.303597689124387,-77.6574023620211,0.0,77657.40236202111,0.0,1415260.891912079,0.0,77657.40236202111,0.0
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007308131617939179,0.0,0.021,0.013691868382060823,0.021,170.093950824737,211.09998057981727,182.0,,170.093950824737,135.38106300081193,1415733.1819876607,1415.7331819876606,0.0,0.0,1415733.1819876607,1415.7331819876606,0.0,197.00781526753696,False,1840878.2044686093,1840.8782044686093,D*,-425145.0224809486,166453328032.4734,46.23703556457594,32.56653081705249,171.59985744707234,284.4934971392446,292.0118514975108,158.98073444787545,172.49906979075251,1415733.1819876607,1415.7331819876606,425145.0224809486,425.14502248094857,0.0,3.7138583744332816e-06,-5.316516238104855,-77.51129388281147,0.0,77511.29388281147,0.0,1415733.1819876607,0.0,77511.29388281147,0.0
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007343611946047858,0.0,0.021,0.013656388053952143,0.021,170.0016424681807,211.0111098976373,182.0,,170.0016424681807,135.38631459992214,1416216.5597046916,1416.2165597046917,0.0,0.0,1416216.5597046916,1416.2165597046917,0.0,197.01125309159883,False,1840878.2044686093,1840.8782044686093,D*,-424661.64476391766,165603598096.65057,46.00099947129183,32.400281475761176,171.49655197502358,283.87383680060674,291.50862125597405,158.58670861858292,172.42767564446214,1416216.5597046916,1416.2165597046917,424661.64476391766,424.66164476391765,0.0,3.7138583744332816e-06,-5.329410427692149,-77.36513752375929,0.0,77365.13752375929,0.0,1416216.5597046916,0.0,77365.13752375929,0.0
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007379974783525046,0.0,0.021,0.013620025216474955,0.021,169.9081344550379,210.92108601250126,182.0,,169.9081344550379,135.39169031089895,1416711.3611632283,1416.7113611632283,0.0,0.0,1416711.3611632283,1416.7113611632283,0.0,197.01473737131386,False,1840878.2044686093,1840.8782044686093,D*,-424166.843305381,164753571279.95264,45.764880911097954,32.23397404983868,171.3918301816264,283.24478084316763,290.9980635851914,158.19688691079523,172.35435294649287,1416711.3611632283,1416.7113611632283,424166.843305381,424.166843305381,0.0,3.7138583744332816e-06,-5.34228024969427,-77.21893201273028,0.0,77218.93201273028,0.0,1416711.3611632283,0.0,77218.93201273028,0.0
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007417249940117497,0.0,0.021,0.013582750059882505,0.021,169.81341537715898,210.82989801093524,182.0,,169.81341537715898,135.39719430876303,1417217.9706484985,1417.2179706484985,0.0,0.0,1417217.9706484985,1417.2179706484985,0.0,197.01826860137928,False,1840878.2044686093,1840.8782044686093,D*,-423660.2338201108,163903240497.56354,45.528677915989874,32.0676071531434,171.28567589221964,282.6061741041395,290.4800507326497,157.81133045873136,172.27912921872596,1417217.9706484985,1417.2179706484985,423660.2338201108,423.6602338201108,0.0,3.7138583744332816e-06,-5.355125695701151,-77.07267604128765,0.0,77072.67604128765,0.0,1417217.9706484985,0.0,77072.67604128765,0.0
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007455468563236301,0.0,0.021,0.0135445314367637,0.021,169.71747396591329,210.7375351155923,182.0,,169.71747396591329,135.40283142584303,1417736.8329469298,1417.7368329469298,0.0,0.0,1417736.8329469298,1417.7368329469298,0.0,197.0218472731002,False,1840878.2044686093,1840.8782044686093,D*,-423141.37152167945,163052598397.79538,45.29238844383205,31.901179347320397,171.17807296931676,281.9578581630415,289.9544533404983,157.43010297016673,172.20202945537088,1417736.8329469298,1417.7368329469298,423141.37152167945,423.14137152167945,0.0,3.7138583744332816e-06,-5.36794675707765,-76.92636825899693,0.0,76926.36825899692,0.0,1417736.8329469298,0.0,76926.36825899692,0.0
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007494663235602275,0.0,0.021,0.013505336764397725,0.021,169.62029905796285,210.64398665231988,182.0,,169.62029905796285,135.40860595900983,1418268.343559316,1418.2683435593158,0.0,0.0,1418268.343559316,1418.2683435593158,0.0,197.02547387568336,False,1840878.2044686093,1840.8782044686093,D*,-422609.8609092934,162201637391.6598,45.05601038657216,31.73468914758694,171.06900527097224,281.2996721053882,289.42114039525643,157.05327078658436,172.12307626620301,1418268.343559316,1418.2683435593158,422609.8609092934,422.6098609092934,0.0,3.7138583744332816e-06,-5.38074342495733,-76.78000727807462,0.0,76780.00727807463,0.0,1418268.343559316,0.0,76780.00727807463,0.0
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007534868008354275,0.0,0.021,0.013465131991645726,0.021,169.52187976255112,210.54924221122002,182.0,,169.52187976255112,135.41452228967952,1418812.905768331,1418.812905768331,0.0,0.0,1418812.905768331,1418.812905768331,0.0,197.02914889000823,False,1840878.2044686093,1840.8782044686093,D*,-422065.2987002784,161350349648.1988,44.81954156894411,31.568135021819067,170.95845683179468,280.631451863852,288.8799791488664,156.6809031804213,172.04229002163436,1418812.905768331,1418.812905768331,422065.2987002784,422.0652987002784,0.0,3.7138583744332816e-06,-5.393515690236173,-76.63359167306305,0.0,76633.59167306306,0.0,1418812.905768331,0.0,76633.59167306306,0.0
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007576118521350774,0.0,0.021,0.013423881478649227,0.021,169.42220536165942,210.45329155053918,182.0,,169.42220536165942,135.4205844488284,1419370.8906007893,1419.3708906007894,0.0,0.0,1419370.8906007893,1419.3708906007894,0.0,197.0328727923607,False,1840878.2044686093,1840.8782044686093,D*,-421507.31386781996,160498727113.83832,44.58297975384398,31.40151539433805,170.84641175279583,279.95303005729073,288.3308350291318,156.31307194703254,171.95968898373258,1419370.8906007893,1419.3708906007894,421507.31386781996,421.50731386781996,0.0,3.7138583744332816e-06,-5.406263543566732,-76.48711998335263,0.0,76487.11998335263,0.0,1419370.8906007893,0.0,76487.11998335263,0.0
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007618452103463349,0.0,0.021,0.013381547896536651,0.021,169.32126533277605,210.3561246185978,182.0,,169.32126533277605,135.42679689413123,1419942.7083585104,1419.9427083585103,0.0,0.0,1419942.7083585104,1419.9427083585103,0.0,197.03664605359347,False,1840878.2044686093,1840.8782044686093,D*,-420935.4961100989,159646761488.8232,44.346322635784226,31.234828641299917,170.73285422166714,279.26423579494565,287.77357154333237,155.94985188795735,171.8752894306518,1419942.7083585104,1419.9427083585103,420935.4961100989,420.9354961100989,0.0,3.7138583744332816e-06,-5.418986975351624,-76.34059070935017,0.0,76340.59070935017,0.0,1419942.7083585104,0.0,76340.59070935017,0.0
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00766190788098739,0.0,0.021,0.013338092119012612,0.021,169.21904935146415,210.25773155627115,182.0,,169.21904935146415,135.43316442614105,1420528.8009031678,1420.5288009031678,0.0,0.0,1420528.8009031678,1420.5288009031678,0.0,197.04046913903886,False,1840878.2044686093,1840.8782044686093,D*,-420349.4035654415,158794444208.2813,44.1095678356337,31.068073086990672,170.61776851297876,278.56488909730416,287.20805026581985,155.59132074040315,171.7891057740024,1420528.8009031678,1420.5288009031678,420349.4035654415,420.3494035654415,0.0,3.7138583744332816e-06,-5.4316859757364515,-76.19400230896375,0.0,76194.00230896374,0.0,1420528.8009031678,0.0,76194.00230896374,0.0
