timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00770652723245962,0.0,0.021,0.013293472767540383,0.021,169.1155464011099,210.15810184006992,182.0,,169.1155464011099,135.43969236245977,1421129.6576876321,1421.129657687632,0.0,0.0,1421129.6576876321,1421.129657687632,0.0,197.04434254184287,False,1840878.2044686093,1840.8782044686093,D*,-419748.54678097717,157941766413.66873,43.87271289268576,30.901246998239536,170.5011379976195,277.85479743753444,286.6341306863904,155.23755920665724,171.7011506140721,1421129.6576876321,1421.129657687632,419748.54678097717,419.74854678097716,0.0,3.7138583744332816e-06,-5.444360534601884,-76.04735319259548,0.0,76047.35319259547,0.0,1421129.6576876321,0.0,76047.35319259547,0.0
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007752354148893895,0.0,0.021,0.013247645851106106,0.021,169.01074437106843,210.05722389544022,182.0,,169.01074437106843,135.4463864204772,1421745.8049628194,1421.7458049628194,0.0,0.0,1421745.8049628194,1421.7458049628194,0.0,197.04826679811984,False,1840878.2044686093,1840.8782044686093,D*,-419132.39950578986,157088718930.69104,43.635755258525286,30.734348580099276,170.3829446732108,277.13378517435785,286.05166963725054,154.88865099847905,171.6114347634514,1421745.8049628194,1421.7458049628194,419132.39950578986,419.13239950578986,0.0,3.7138583744332816e-06,-5.457010641555045,-75.90064171896327,0.0,75900.64171896328,0.0,1421745.8049628194,0.0,75900.64171896328,0.0
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007799433498383267,0.0,0.021,0.013200566501616735,0.021,168.90463505089213,209.955089903982,182.0,,168.90463505089213,135.4532503878859,1422377.5913627625,1422.3775913627626,0.0,0.0,1422377.5913627625,1422.3775913627626,0.0,197.0522422999344,False,1840878.2044686093,1840.8782044686093,D*,-418500.6131058468,156235292375.87338,43.3986923266315,30.567375996696565,170.2631746967612,276.40166362251244,285.46052174732426,154.54468292118668,171.51996757821104,1422377.5913627625,1422.3775913627626,418500.6131058468,418.5006131058468,0.0,3.7138583744332816e-06,-5.469636285924019,-75.75386621384555,0.0,75753.86621384555,0.0,1422377.5913627625,0.0,75753.86621384555,0.0
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007847812984062173,0.0,0.021,0.013152187015937828,0.021,168.7972085349675,209.85169041750206,182.0,,168.7972085349675,135.46028750967557,1423025.3155690003,1423.0253155690002,0.0,0.0,1423025.3155690003,1423.0253155690002,0.0,197.05626950472674,False,1840878.2044686093,1840.8782044686093,D*,-417852.888899609,155381477186.53198,43.161521440703325,30.40032737709594,170.14181226762622,275.6582388374438,284.8605391380302,154.20574500097482,171.4267569389103,1423025.3155690003,1423.0253155690002,417852.888899609,417.85288889960896,0.0,3.7138583744332816e-06,-5.482237456753173,-75.60702497491887,0.0,75607.02497491887,0.0,1423025.3155690003,0.0,75607.02497491887,0.0
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00789754285602832,0.0,0.021,0.013102457143971681,0.021,168.68845530261842,209.7470163602856,182.0,,168.68845530261842,135.46750358124635,1423689.5110128275,1423.6895110128276,0.0,0.0,1423689.5110128275,1423.6895110128276,0.0,197.0603488574776,False,1840878.2044686093,1840.8782044686093,D*,-417188.6934557818,154527263479.9243,42.92423985553452,30.233200787742554,170.0188418288338,274.90331168677693,284.2515712634888,153.87193076041808,171.33180934344313,1423689.5110128275,1423.6895110128276,417188.6934557818,417.1886934557818,0.0,3.7138583744332816e-06,-5.4948141427943735,-75.46011624721002,0.0,75460.11624721003,0.0,1423689.5110128275,0.0,75460.11624721003,0.0
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007948676045774632,0.0,0.021,0.013051323954225369,0.021,168.57836601547783,209.64105883406086,182.0,,168.57836601547783,135.47490470966636,1424370.7398126728,1424.3707398126728,0.0,0.0,1424370.7398126728,1424.3707398126728,0.0,197.06448079830136,False,1840878.2044686093,1840.8782044686093,D*,-416507.46465593646,153672641036.03668,42.68684473223241,30.065994229094596,169.89424787732824,274.13667771768735,283.6334647542695,153.54333687370885,171.23512998841517,1424370.7398126728,1424.3707398126728,416507.46465593646,416.5074646559365,0.0,3.7138583744332816e-06,-5.5073663324977185,-75.3131382200674,0.0,75313.1382200674,0.0,1424370.7398126728,0.0,75313.1382200674,0.0
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008001268346650266,0.0,0.021,0.012998731653349735,0.021,168.46693157946115,209.53380917765148,182.0,,168.46693157946115,135.4824971841731,1425069.580854543,1425.0695808545431,0.0,0.0,1425069.580854543,1425.0695808545431,0.0,197.0686657601252,False,1840878.2044686093,1840.8782044686093,D*,-415808.6236140663,152817599287.52396,42.44933313542332,29.898705633654956,169.76801502657423,273.3581269595547,283.00606325554037,153.22006347841972,171.1367228489729,1425069.580854543,1425.0695808545431,415808.6236140663,415.8086236140663,0.0,3.7138583744332816e-06,-5.519894014001942,-75.16608902534048,0.0,75166.08902534048,0.0,1425069.580854543,0.0,75166.08902534048,0.0
2026-07-14 04:00:00+00:00,7.377,22890.38838,22890.388379999997,17450.802547625146,5439.585832374851,22.890388379999997,22.89038838,22890.388379999997,6.940064405735558e-05,6.940064405735558e-05,0.008476893084745321,0.0,0.021,0.012453706271197325,0.021,174.929250982404,215.7576345973376,182.0,310.0,174.929250982404,135.59451348596406,1435379.9992801503,1435.3799992801503,14948.951800088496,14.948951800088496,1420431.0474800619,1420.4310474800618,0.0,196.83016139220112,False,1840878.2044686093,1840.8782044686093,C*,-405498.205188459,151921832256.7702,42.200508960213945,29.72344915211287,,,282.32677984190406,152.88337914890226,171.38131114587065,1420431.0474800619,1420.4310474800618,405498.205188459,405.498205188459,0.0,3.7138583744332816e-06,-5.532396032905841,-75.01211342339839,2501.8507475366496,2498.1096472040954,2501.8507475366496,1420431.0474800619,-75015.85452373093,-3.741100332539645,0.0
2026-07-14 04:10:00+00:00,74.817,232152.66197999992,232152.66197999995,157110.15786447012,75042.50411552982,232.15266197999995,232.15266197999992,232152.66197999995,0.0007375057298998982,0.0007375057298998982,0.008043503455424313,0.0,0.021,0.01221899081467579,0.021,179.3598977753637,220.02964940607666,182.0,310.0,179.3598977753637,136.07838386641075,1479917.3211377626,1479.9173211377627,154613.005770738,154.613005770738,1325304.3153670246,1325.3043153670246,0.0,196.67152250071865,False,1840878.2044686093,1840.8782044686093,C*,-360960.8833308467,151083224916.89877,41.96756247691633,29.55937594252224,,,281.6419643029332,152.55760273790736,171.8653568460593,1325304.3153670246,1325.3043153670246,360960.8833308467,360.9608833308467,0.0,3.7138583744332816e-06,-5.544874033339421,-74.86800260148006,2497.1520937321184,2493.418182788824,2497.1520937321184,1325304.3153670246,-74871.73651242326,-3.7339109432068653,0.0
2026-07-14 04:20:00+00:00,203.254,630684.96676,630684.96676,456447.48210521985,174237.48465478013,630.68496676,630.68496676,630684.96676,0.0020715527476411837,0.0020715527476411837,0.006329020972827542,0.0,0.021,0.012599426279531275,0.021,181.30761862233737,221.9088785628891,182.0,310.0,181.30761862233737,137.0536790782324,1569687.3060560178,1569.6873060560179,453954.26900996664,453.95426900996665,1115733.0370460511,1115.733037046051,0.0,196.60302782824562,False,1840878.2044686093,1840.8782044686093,C*,-271190.89841259154,150370431445.62088,41.76956429045025,29.419918168845065,,,281.03895188291546,152.26968410861838,172.43428617829048,1115733.0370460511,1115.733037046051,271190.89841259154,271.19089841259154,0.0,3.7138583744332816e-06,-5.557331627846555,-74.74556704280194,2493.2130952532316,2489.485292364552,2493.2130952532316,1115733.0370460511,-74749.29484569072,-3.727802888781298,0.0
2026-07-14 04:30:00+00:00,339.425,1053215.4095,1053215.4095,847108.6763479142,206106.73315208592,1053.2154095,1053.2154095,1053215.4095,0.003511817663515186,0.003511817663515186,0.004142323388082671,0.0,0.021,0.013345858948402144,0.021,180.77297475201664,221.39296023143282,182.0,310.0,180.77297475201664,138.31601367411588,1685877.5182714476,1685.8775182714476,844618.4295863482,844.6184295863483,841259.0886850993,841.2590886850993,0.0,196.62175418247026,False,1840878.2044686093,1840.8782044686093,C*,-155000.68619716167,149822377011.9736,41.617326947770444,29.31269152571472,,,280.58311683662373,152.04115180032122,172.94131917214384,841259.0886850993,841.2590886850993,155000.68619716167,155.00068619716168,0.0,3.7138583744332816e-06,-5.569773543020818,-74.6514910455855,2490.2467615659843,2486.5236518883758,2490.2467615659843,841259.0886850993,-74655.21415526315,-3.7231096776522463,0.0
2026-07-14 04:40:00+00:00,459.357,1425357.2095800003,1425357.20958,1273031.2871383727,152325.92244162736,1425.35720958,1425.3572095800002,1425357.20958,0.00473299027354213,0.00473299027354213,0.0021245959435949374,0.0,0.021,0.014142413782862934,0.021,177.72454518748367,218.45238907994303,182.0,310.0,177.72454518748367,139.92374969459726,1833859.8282036115,1833.8598282036116,1270543.0687480452,1270.5430687480452,563316.7594555664,563.3167594555664,0.0,196.72961729195788,False,1840878.2044686093,1840.8782044686093,C*,-7018.376264997758,149441126005.56766,41.51142389043546,29.23809991017953,,,280.2828839596959,151.88154240838318,173.2573284127522,563316.7594555664,563.3167594555664,7018.376264997758,7.018376264997758,0.0,3.7138583744332816e-06,-5.58220455687048,-74.58608309797005,2488.218390327427,2484.4985436284187,2488.218390327427,563316.7594555664,-74589.80294466903,-3.7198466989939334,0.0
2026-07-14 04:50:00+00:00,559.21,1735195.0774,1735195.0774,1689327.550641406,45867.52675859397,1735.1950774000002,1735.1950774000002,1735195.0774,0.0056289169423593376,0.0056289169423593376,0.0,0.0,0.021,0.015371083057640664,0.021,169.33195405582757,210.36641370273765,182.0,310.0,169.33195405582757,139.10972945072675,1758934.2219567366,1758.9342219567366,1686839.8285586042,1686.8398285586043,72094.39339813232,72.09439339813233,0.0,197.03624639728042,False,1840878.2044686093,1840.8782044686093,B*,-81943.98251187266,149354617047.7532,41.48739362437589,29.221174465227982,,,280.2329392214265,151.85720949148813,173.2287319687325,72094.39339813232,72.09439339813233,81943.98251187266,81.94398251187266,0.0,3.7138583744332816e-06,-5.594633091193394,-74.57120593748304,2487.722082801847,2484.002978193501,2487.722082801847,72094.39339813232,-74574.92504209139,-3.7191046083462425,0.0
2026-07-14 05:00:00+00:00,641.286,1989871.9808399999,1989871.9808399996,1840878.2044686093,148993.77637139033,1989.8719808399997,1989.8719808399999,1989871.9808399996,0.006070076430330001,0.005615573015574618,0.0,0.00045450341475538215,0.021,0.015384426984425383,0.021,162.06890726683739,203.12988947112603,182.0,310.0,161.80830017416957,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,197.32338854972147,True,1840878.2044686093,1840.8782044686093,B,0.0,149222733905.1993,41.45075941811092,29.19537157815448,310.0,174.1100686054589,280.8011981349885,151.81540499967437,173.3597727372737,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.607057927347897,-74.54901692702087,0.0,0.0,0.0,0.0,-219805.2375898234,-145256.22066280252,0.0
2026-07-14 05:10:00+00:00,708.93,2199767.2542,2199767.2542,1907906.6539082173,291860.6002917825,2199.7672542,2199.7672542,2199767.2542,0.006381610132108447,0.005743449118897602,0.0,0.0006381610132108447,0.021,0.0152565508811024,0.021,165.46769545147782,206.4203447407983,182.0,310.0,165.23082386255857,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,197.19131438039176,True,1840878.2044686093,1840.8782044686093,B,0.0,149218221631.7557,41.44950600882103,29.19448875355798,310.0,173.26244201908185,281.79922544114083,151.82048754526204,173.35852253085758,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.619482726253043,-74.54879343087327,67028.4494396079,67028.33769153409,67028.4494396079,0.0,-74548.90517894708,-0.11174807380302809,0.0
2026-07-14 05:20:00+00:00,765.134,2374164.89396,2374164.89396,1973542.290060428,400622.60389957204,2374.16489396,2374.16489396,2374164.89396,0.007049064961446614,0.006344158465301953,0.0,0.0007049064961446609,0.021,0.014655841534698049,0.021,179.20247119512203,220.0764561220459,182.0,310.0,179.4084199638361,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,196.6698069535192,True,1840878.2044686093,1840.8782044686093,B,0.0,149253088858.18585,41.45919134949607,29.201310513251606,310.0,173.0670132774406,282.84315744133374,151.83647577519875,173.3314353799757,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.631908607861757,-74.55528965227997,132664.08559181873,132667.33370252207,132664.08559181873,0.0,-74552.04154157662,3.2481107033527223,0.0
2026-07-14 05:30:00+00:00,812.288,2520480.926720001,2520480.92672,2004208.0199639122,516272.9067560877,2520.48092672,2520.4809267200008,2520480.92672,0.008268817631180052,0.007441935868062047,0.0,0.0008268817631180052,0.021,0.013558064131937955,0.021,198.2651718441219,239.26632763766446,182.0,310.0,199.26135838269468,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,196.00671117856882,True,1840878.2044686093,1840.8782044686093,B,0.0,149306350682.03006,41.47398630056391,29.21173116898795,310.0,172.96540319141482,283.9015305018489,151.85892446426,173.29781524116513,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.644336095949139,-74.56492852430017,163329.81549530302,163334.6349313131,163329.81549530302,0.0,-74560.10908829008,4.819436010089703,0.0
2026-07-14 05:40:00+00:00,852.237,2644440.2767799995,2644440.27678,2036875.6871960629,607564.5895839371,2644.4402767799997,2644.4402767799993,2644440.27678,0.010160024428810444,0.0091440219859294,0.0,0.0010160024428810446,0.021,0.011855978014070602,0.021,218.239961962441,259.8160196684764,182.0,310.0,220.43557455001942,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,195.38215984860096,True,1840878.2044686093,1840.8782044686093,B,0.0,149379206315.76334,41.49422397660093,29.225985346235205,310.0,172.85831483923067,284.9824641850713,151.88941295663437,173.259890432179,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.656765750030198,-74.57792448635253,195997.48272745364,196003.98070847982,195997.48272745364,0.0,-74571.42650532635,6.497981026172056,0.0
2026-07-14 05:50:00+00:00,886.393,2750424.2954199994,2750424.29542,2081969.8789893377,668454.4164306622,2750.42429542,2750.4242954199995,2750424.29542,0.012881849166263813,0.011593664249637432,0.0,0.0012881849166263802,0.021,0.009406335750362569,0.021,235.94785506670559,278.70642197870313,182.0,310.0,239.8262575626299,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.88185736265442,True,1840878.2044686093,1840.8782044686093,B,0.0,149479109277.92374,41.52197479942326,29.2455313230827,310.0,172.72210900867012,286.085775575891,151.93137046662758,173.21669073692271,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.669198341811382,-74.59555068710293,241091.67452072835,241100.4876211036,241091.67452072835,0.0,-74586.73758672772,8.813100375220529,0.0
2026-07-14 06:00:00+00:00,915.841,2841799.6725399997,2841799.67254,2143697.8543424653,698101.8181975349,2841.7996725400003,2841.79967254,2841799.67254,0.016518085966713992,0.014866277370042593,0.0,0.0016518085966713992,0.021,0.006133722629957409,0.021,249.56643095229046,294.14591290980053,182.0,310.0,255.62454403806925,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.52304619539268,True,1840878.2044686093,1840.8782044686093,B,0.0,149616036551.11932,41.560010153088704,29.272321092412813,310.0,172.5475953210198,287.20220606836375,151.98916701211704,173.16644074007849,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.681634925990601,-74.61950507531866,302819.64987385605,302831.62706796394,302819.64987385605,0.0,-74607.52788121079,11.977194107865216,0.0
2026-07-14 06:10:00+00:00,941.423,2921179.0836199997,2921179.0836199997,2221393.5540641854,699785.5295558143,2921.17908362,2921.17908362,2921179.0836199997,0.020838069874622084,0.018754262887159878,0.0,0.0020838069874622063,0.021,0.002245737112840124,0.021,258.5724071760855,305.4164755183525,182.0,310.0,267.1295623994827,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.28858023369924,True,1840878.2044686093,1840.8782044686093,B,0.0,149799564485.5818,41.61099013488383,29.30822826353465,310.0,172.33588874008936,288.31567296940017,152.06684130335964,173.1073173289868,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.694076828086317,-74.65141257428871,380515.34959557594,380531.303345061,380515.34959557594,0.0,-74635.45882480365,15.95374948506651,0.0
2026-07-14 06:20:00+00:00,963.796,2502171.547319965,2990601.16024,2262928.9865400703,727672.1736999298,2990.60116024,2502.171547319965,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8097518987096,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,150007993274.93417,41.66888702081505,29.349007277519167,310.0,172.2353995963325,289.3789696526518,152.15071905871906,173.04317521980275,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.706524748151986,-74.68752039401187,422050.7820714611,422068.8359813227,422050.7820714611,0.0,-74669.46648415027,18.053909861599095,0.0
2026-07-14 06:30:00+00:00,983.48,2490540.325843529,3051679.4312,2271606.8565593734,780072.5746406266,3051.6794312,2490.540325843529,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8029117219298,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,150221606864.9154,41.728224129143165,29.390800695790194,310.0,172.16015765175436,290.38875065477987,152.23636704342195,172.97777729382742,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.718978828793666,-74.72448385007701,430728.6520907639,430747.1338187965,430728.6520907639,0.0,-74706.00212204445,18.481728032566025,0.0
2026-07-14 06:40:00+00:00,1000.891,2490875.5253376677,3105704.7195399995,2273669.5403365525,832035.179203447,3105.7047195399996,2490.8755253376676,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.796626160131,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,150436435832.27563,41.78789884229879,29.432831902186784,310.0,172.09101647196744,291.34774891843125,152.3228329614871,172.9120150930923,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.731439100463396,-74.76163001837804,432791.33586794336,432809.90895209386,432791.33586794336,0.0,-74743.05693422753,18.57308415051375,0.0
2026-07-14 06:50:00+00:00,1016.362,2491183.5465910356,3153710.30428,2274427.2759642163,879283.0283157835,3153.71030428,2491.1835465910353,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7904771009805,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,150651697138.32635,41.847693649535096,29.47494769548502,310.0,172.02337682131244,292.2585229771125,152.4098780623992,172.84611110941663,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.743905571486247,-74.79882613710204,433549.07149560703,433567.66955496906,433549.07149560703,0.0,-74780.22807774,18.598059362033382,0.0
2026-07-14 07:00:00+00:00,1030.167,2491484.8789551733,3196546.3909799997,2274927.661408857,921618.7295711427,3196.5463909799996,2491.4848789551734,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7843418682377,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,150867236350.58014,41.90756565293893,29.51711786102702,310.0,171.95588926114127,293.123497777234,152.49744348711513,172.78011568294875,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.756378245969153,-74.83604689744605,434049.4569402477,434068.06732041965,434049.4569402477,0.0,-74817.43651727407,18.610380171987345,0.0
2026-07-14 07:10:00+00:00,1042.529,2491785.5341204177,3234904.9352599997,2275370.9351864243,959534.0000735754,3234.9049352599995,2491.7855341204177,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7781916690855,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,151083019188.6016,41.96750533016711,29.55933569185853,310.0,171.88823707046743,293.944976338147,152.58551299408043,172.71403125079672,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.768857127269155,-74.87328780000395,434492.73071781476,434511.3511690937,434492.73071781476,0.0,-74854.66734872502,18.62045127892634,0.0
2026-07-14 07:20:00+00:00,1053.633,2492086.9230698184,3269359.9810200003,2275793.486347997,993566.4946720032,3269.3599810200003,2492.0869230698186,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7720216421532,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,151299033206.97043,42.02750922415845,29.601598753037766,310.0,171.8203667742119,294.72514587946597,152.67407823948173,172.64785113365537,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.781342218612931,-74.91054806265376,434915.2818793879,434933.91201071284,434915.2818793879,0.0,-74891.91793132882,18.63013132494234,0.0
2026-07-14 07:30:00+00:00,1063.634,2492389.2840366187,3300392.48396,2276202.6841690047,1024189.7997909952,3300.39248396,2492.389284036619,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7658306269726,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,151515270382.0939,42.087575106137194,29.64390547475184,310.0,171.7522656072257,295.46608363879886,152.76313245581824,172.58156742460537,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.793833523211801,-74.94782759322294,435324.4797003952,435343.1194656798,435324.4797003952,0.0,-74929.18782793835,18.639765284591704,0.0
2026-07-14 07:40:00+00:00,1072.659,2492692.6738928757,3328396.5174600002,2276600.4833750846,1051796.0340849156,3328.3965174600003,2492.6926738928755,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.75961812385106,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,151731723863.22873,42.147701073119094,29.68625451665541,310.0,171.68392807288882,296.16976240110813,152.85266942072684,172.51517219776605,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.806331044284629,-74.98512643697188,435722.27890647517,435740.92832834966,435722.27890647517,0.0,-74966.47701509739,18.649421874491964,0.0
2026-07-14 07:50:00+00:00,1080.82,2492997.1171296593,3353719.6107999994,2276987.7344023352,1076731.8763976642,3353.7196107999994,2492.9971171296593,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7533837995738,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,151948387309.85794,42.20788536384943,29.728644638228722,310.0,171.61535050583865,296.83805575082323,152.94268323127415,172.44865774401902,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.8188347850623705,-75.02244466644241,436109.5299337262,436128.18904846144,436109.5299337262,0.0,-75003.78555170714,18.65911473527376,0.0
2026-07-14 08:00:00+00:00,1088.207,2493302.6300799157,3376641.02858,2277365.0493738945,1099275.9792061057,3376.6410285800002,2493.3026300799156,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.74712736861073,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,152165254748.6933,42.268126319081475,29.77107467080019,310.0,171.5465297652447,297.47274305998053,153.03316824265278,172.38201662033728,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.83134474878897,-75.0597823596024,436486.84490528516,436505.5137518652,436486.84490528516,0.0,-75041.11351302237,18.668846580025274,0.0
2026-07-14 08:10:00+00:00,1094.901,2493609.2267398923,3397412.10894,2277732.974989372,1119679.1339506283,3397.41210894,2493.609226739892,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7408485652441,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,152382320534.41916,42.32842237067199,29.813543509865937,310.0,171.4774629282121,298.0755142255693,153.12411904688102,172.31524165368407,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.84386093872159,-75.09713959572049,436854.7705207624,436873.4491388215,436854.7705207624,0.0,-75078.46097766142,18.678618059071596,0.0
2026-07-14 08:20:00+00:00,1100.968,2493916.920135013,3416237.64592,2278092.0257696654,1138145.6201503347,3416.23764592,2493.916920135013,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.73454713835207,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,152599579330.3847,42.38877203621797,29.856050111312243,310.0,171.4081472323997,298.6479741686752,153.21553046010257,172.24832593557406,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.856383358130685,-75.13451645457253,437213.82130105596,437232.509730482,437213.82130105596,0.0,-75115.8280251465,18.688429426023504,0.0
2026-07-14 08:30:00+00:00,1106.467,2494225.7225755034,3433300.71298,2278442.6911479444,1154858.0218320554,3433.30071298,2494.2257225755034,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.72822285030657,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,152817026093.55106,42.449173914875296,29.898593488470453,310.0,171.33858006389957,299.1916471073947,153.30739751183174,172.18126281526915,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.868912010300062,-75.17191301625972,437564.48667933495,437583.18496017857,437564.48667933495,0.0,-75153.21473541611,18.698280843615066,0.0
2026-07-14 08:40:00+00:00,1111.448,2494535.645710392,3448756.4571200004,2278785.437737339,1169971.0193826612,3448.7564571200005,2494.535645710392,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7218754765063,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,153034656060.79907,42.5096266835553,29.941172709438113,310.0,171.26875895209645,299.70798061489484,153.3997154349796,172.1140458929261,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.88144689852692,-75.20932936114579,437907.23326873005,437925.9414411731,437907.23326873005,0.0,-75190.62118870276,18.7081724430318,0.0
2026-07-14 08:50:00+00:00,1115.954,2494846.7005504,3462738.30476,2279120.71062504,1183617.5941349603,3462.73830476,2494.8467005504003,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.71550480502816,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,153252464736.01364,42.57012909333712,29.98378689455199,310.0,171.1986815658368,300.1983494734211,153.4924796564308,172.04666901289926,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.89398802612189,-75.24676556981854,438242.5061564307,438261.22426076705,438242.5061564307,0.0,-75228.0474654822,18.718104336338,0.0
2026-07-14 09:00:00+00:00,1120.023,2495158.897485017,3475364.16762,2279448.9344317284,1195915.2331882715,3475.36416762,2495.158897485017,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.70911063631047,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,153470447877.80365,42.63067996605657,30.026435213985515,310.0,171.1283457099422,300.6640593345146,153.5856857881014,171.97912625723072,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.906535396409066,-75.28422172305788,438570.72996311914,438589.4580397388,438570.72996311914,0.0,-75265.49364643823,18.728076619649073,0.0
2026-07-14 09:10:00+00:00,1123.687,2495472.2462980226,3486733.33978,2279770.51428333,1206962.8254966699,3486.73333978,2495.4722462980226,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7026927828491,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,153688601487.80502,42.69127819105695,30.06911688546026,310.0,171.05774932186705,301.1063501951816,153.67932961844417,171.91141193933024,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.919089012726035,-75.32169790180662,438892.30981472105,438911.04790409544,438892.30981472105,0.0,-75302.95981243224,18.73808937438298,0.0
2026-07-14 09:20:00+00:00,1126.975,2495786.756182368,3496935.8064999995,2280085.8367253947,1216849.9697746048,3496.9358064999997,2495.7867561823678,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.69625106890305,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,153906921799.5324,42.75192272209234,30.1118311720648,310.0,170.98689046846062,301.5263996992701,153.77340710437517,171.84352059784035,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.931648878423892,-75.35919418714245,439207.63225678535,439226.3803994532,439207.63225678535,0.0,-75340.44604447455,18.748142667900538,0.0
2026-07-14 09:30:00+00:00,1129.911,2496102.4357546126,3506046.03834,2280395.2705918,1225650.7677481999,3506.04603834,2496.1024357546125,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.68978533020874,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,154125405267.7521,42.812612574375585,30.154577380175496,310.0,170.91576734282341,301.9253262728426,153.86791436359908,171.7754469906812,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.9442149968672675,-75.39671066025225,439517.06612319074,439535.82435974566,439517.06612319074,0.0,-75377.95242369734,18.758236554916948,0.0
2026-07-14 09:40:00+00:00,1132.516,2496419.2930689096,3514129.19704,2280699.1678250935,1233430.0292149065,3514.12919704,2496.4192930689096,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6832954137026,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,154344048558.3472,42.873346821763114,30.197354857473623,310.0,170.84437826125497,302.3041921018928,153.9628476673121,171.70718608927032,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.956787371434336,-75.43424740240724,439820.96335648437,439839.73172756186,439820.96335648437,0.0,-75415.47903132974,18.768371077501797,0.0
2026-07-14 09:50:00+00:00,1134.809,2496737.3356306073,3521244.23846,2280997.8642577673,1240246.3742022328,3521.2442384600004,2496.7373356306075,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6767811772511,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,154562848538.6515,42.93412459406986,30.240162991054227,310.0,170.77272166028894,302.6640059603313,154.05820343326155,171.63873307291158,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.969366005516826,-75.47180449493978,440119.65978915815,440138.4383354244,440119.65978915815,0.0,-75453.02594867354,18.77854626622866,0.0
2026-07-14 10:00:00+00:00,1136.805,2497056.570409469,3527437.7067,2281291.68035071,1246146.0263492898,3527.4377067,2497.056570409469,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.67024248938964,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,154781802268.2265,42.99494507450736,30.28300120562163,310.0,170.70079609381293,303.0057258957722,154.15397821914365,171.57008332334843,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.98195090252003,-75.50938201922136,440413.4758821009,440432.2646442417,440413.4758821009,0.0,-75490.59325708053,18.78876214082993,0.0
2026-07-14 10:10:00+00:00,1138.518,2497377.0038524703,3532753.0429199995,2281580.9218971254,1251172.121022874,3532.7530429199996,2497.3770038524704,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.66367922906755,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,155000906990.06085,43.05580749723912,30.32586896176759,310.0,170.6286002302702,303.3302617802679,154.2501687163212,171.50123241947668,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-5.994542065862803,-75.5469800566419,440702.71742851596,440721.5164472262,440702.71742851596,0.0,-75528.18103793164,18.79901871025504,0.0
2026-07-14 10:20:00+00:00,1139.958,2497698.6418962944,3537221.27652,2281865.8806865723,1255355.3958334276,3537.2212765199997,2497.6986418962942,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65709128540124,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,155220160122.16806,43.116711145046686,30.36876575432743,310.0,170.55613284994047,303.63847773278513,154.34677174384404,171.43217613221154,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.007139498977568,-75.58459868858992,440987.676217963,441006.485533937,440987.676217963,0.0,-75565.78937261592,18.80931597399467,0.0
2026-07-14 10:30:00+00:00,1141.136,2498021.4899794185,3540876.5398399993,2282146.835140121,1258729.704699878,3540.876539839999,2498.0214899794187,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.65047855743364,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,155439559249.56546,43.17765534710151,30.41169111081071,310.0,170.48339284229718,303.9311944198695,154.443784242756,171.36291041950466,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.019743205310307,-75.62223799643395,441268.63067151175,441287.45032543375,441268.63067151175,0.0,-75603.41834251193,18.819653922022553,0.0
2026-07-14 10:40:00+00:00,1142.058,2498345.553053906,3543737.45052,2282424.0509093422,1261313.3996106577,3543.73745052,2498.3455530539063,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.643840953901,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,155659102116.61252,43.23863947683681,30.454644589902202,310.0,170.41037920343845,304.209191240625,154.54120327067335,171.2934314215065,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.032353188320557,-75.6598980615049,441545.84644073294,441564.6764732684,441545.84644073294,0.0,-75641.06802896946,18.8300325354503,0.0
2026-07-14 10:50:00+00:00,1142.731,2498670.8355968306,3545825.72914,2282697.781448037,1263127.947691963,3545.82572914,2498.670835596831,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6371783930057,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,155878786619.6922,43.2996629499145,30.49762578003003,310.0,170.3370910335892,304.4732084018248,154.63902599661984,171.22373545586936,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.044969451481403,-75.6975789650791,441819.57697942766,441838.41743121477,441819.57697942766,0.0,-75678.73851329199,18.840451787109487,0.0
2026-07-14 11:00:00+00:00,1143.158,2498997.3416214096,3547150.684519999,2282968.268553297,1264182.4159667022,3547.1506845199992,2498.9973416214098,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.630490802195,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,156098610800.21698,43.3607252222825,30.540634297997283,310.0,170.26352753467222,304.7239488886778,154.73724969610535,171.153819013187,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.057591998279465,-75.73528078836249,442090.06408468797,442108.91499632964,442090.06408468797,0.0,-75716.42987672082,18.850911641668063,0.0
2026-07-14 11:10:00+00:00,1143.343,2499325.07468783,3547724.72842,2283235.7428818983,1264488.9855381018,3547.7247284200002,2499.3250746878302,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.62377811794715,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,156318572837.9447,43.421825788317975,30.583669787674268,310.0,170.1896880079458,304.9620803364974,154.83587174643446,171.08367875256653,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.0702208322148765,-75.77300361247532,442357.5384132892,442376.3998253456,442357.5384132892,0.0,-75754.14220041892,18.861412056401605,0.0
2026-07-14 11:20:00+00:00,1143.285,2499654.037913755,3547544.7579000005,2283500.424439329,1264044.3334606714,3547.5447579000006,2499.654037913755,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.61704028556164,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,156538671044.58786,43.48296417905218,30.626731918748174,310.0,170.11557185170525,305.1882368082567,154.9348896222333,171.0133114973286,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.082855956801283,-75.81074751843771,442622.2199707198,442641.091923701,442622.2199707198,0.0,-75791.87556545652,18.871952981193317,0.0
2026-07-14 11:30:00+00:00,1142.986,2499984.2339845686,3546616.9788400005,2283762.5230452707,1262854.4557947298,3546.6169788400007,2499.9842339845686,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.61027725895633,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,156758903857.70218,43.544139960472826,30.66982038552737,310.0,170.04117855904644,305.4030204827605,155.0343008911827,170.94271423083157,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.095497375565809,-75.84851258715575,442884.31857666146,442903.20111102046,442884.31857666146,0.0,-75829.63005279674,18.882534359014244,0.0
2026-07-14 11:40:00+00:00,1142.443,2500315.6651633387,3544932.0824200003,2284022.2387771076,1260909.8436428928,3544.9320824200004,2500.3156651633385,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6034890004693,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,156979269834.8413,43.60535273190036,30.712934905797766,310.0,169.96650771568923,305.60700325793005,155.13410320994743,170.87188409241625,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.108145092049043,-75.88629889940836,443144.03430849814,443162.92746462446,443144.03430849814,0.0,-75867.40574328206,18.89315612630162,0.0
2026-07-14 11:50:00+00:00,1141.653,2500648.3333005127,3542480.75982,2284279.7623902406,1258200.9974297592,3542.48075982,2500.6483333005126,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5966754806665,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,157199767647.9637,43.66660212443436,30.756075219728547,310.0,169.89155899785843,305.8007282734686,155.23429432029036,170.80081837346708,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.120799109805016,-75.92410653583443,443401.55792163144,443420.46173984447,443401.55792163144,0.0,-75905.2027176214,18.903818213017075,0.0
2026-07-14 12:00:00+00:00,1140.611,2500982.239843351,3539247.49634,2284535.2757207574,1254712.2206192426,3539.24749634,2500.9822398433507,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.589836678154,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,157420396078.08118,43.72788779946699,30.79924108882512,310.0,169.8163321702205,305.984711356961,155.3348720453625,170.72951451358637,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.133459432401169,-75.96193557692084,443657.0712521479,443675.9857726911,443657.0712521479,0.0,-75943.02105637762,18.914520543214167,0.0
2026-07-14 12:10:00+00:00,1139.309,2501317.385845109,3535207.46846,2284788.952065157,1250418.5163948433,3535.20746846,2501.3173858451087,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5829725793952,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,157641154010.13513,43.78920944725976,30.84243229492669,310.0,169.74082708387405,306.1594423972578,155.43583428615938,170.65797009687773,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.146126063418334,-75.99978610299051,443910.7475965475,443929.6728595823,443910.7475965475,0.0,-75980.86083995568,18.925263034834643,0.0
2026-07-14 12:20:00+00:00,1137.741,2501653.7719740095,3530342.0585399996,2285040.9565453823,1245301.1019946174,3530.3420585399995,2501.6537719740095,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5760831785332,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,157862040428.09204,43.85056678558112,30.8856486392467,310.0,169.66504367439214,306.32538664880013,155.5371790181354,170.58618284833554,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.1587990064507,-76.03765819419131,444162.75207677286,444181.68812237325,444162.75207677286,0.0,-76018.7221485909,18.936045600406942,0.0
2026-07-14 12:30:00+00:00,1135.895,2501991.398521937,3524614.0313,2285291.4464547248,1239322.5848452752,3524.6140313,2501.991398521937,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.56916847721703,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,158083054410.2463,43.911959558401755,30.92888994145378,310.0,169.5889819599145,306.4829859703581,155.63890428796745,170.51415063033693,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.1714782651057805,-76.07555193048492,444413.2419861154,444432.18885426223,444413.2419861154,0.0,-76056.60506233812,18.946868146798806,0.0
2026-07-14 12:40:00+00:00,1133.76,2502330.2654129583,3517989.2543999995,2285540.571587861,1232448.6828121385,3517.9892543999995,2502.3302654129584,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5622284844328,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,158304195124.72122,43.973387534644786,30.97215603879157,310.0,169.51264203928804,306.6326600014799,155.74100821046085,170.44187143923293,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.184163843004387,-76.11346739163635,444662.3671192516,444681.3248498273,444662.3671192516,0.0,-76094.50966106064,18.95773057571205,0.0
2026-07-14 12:50:00+00:00,1131.321,2502670.372211579,3510421.1837399993,2285788.4745557327,1224632.7091842666,3510.4211837399994,2502.670372211579,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.55526321633886,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,158525461825.15884,44.03485050698857,31.015446785235422,310.0,169.43602409025442,306.7748072797845,155.8434889655894,170.36934340203607,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.196855743780588,-76.15140465720364,444910.2700871235,444929.2387199071,444910.2700871235,0.0,-76132.43602442002,18.968632783624344,0.0
