timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 13:00:00+00:00,1128.56,2503011.7181308363,3501853.9664,2286035.291084864,1215818.6753151356,3501.8539664,2503.0117181308365,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54827269610496,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,158746853846.58948,44.0963482907193,31.05876205068427,310.0,169.35912836768165,306.9098063020723,155.9463447956635,170.29656477320052,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.209553971081675,-76.18936380652774,445157.08661625494,445176.066190917,445157.08661625494,0.0,-76170.3842318657,18.97957466203661,0.0
2026-07-14 13:10:00+00:00,1125.459,2503354.3020401695,3492231.74946,2286281.1503053354,1205950.5991546647,3492.23174946,2503.3543020401694,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5412569537557,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,158968370601.47394,44.15788072263165,31.102101720186287,310.0,169.2819552018397,307.03801653207836,156.04957400261924,170.22353393149274,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.222258528568129,-76.22734491872289,445402.9458367261,445421.9363928237,445402.9458367261,0.0,-76208.35436262534,18.99055609756033,0.0
2026-07-14 13:20:00+00:00,1121.995,2503698.122473094,3481483.1652999995,2286526.1750221755,1194956.990277824,3481.4831652999997,2503.6981224730944,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.53421602601736,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,159190011575.90866,44.21944765997463,31.145465693196435,310.0,169.20450499671801,307.159779357552,156.15317494542273,170.15024937694915,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.234969419913574,-76.26534807266694,445647.97055356647,445666.97213053843,445647.97055356647,0.0,-76246.34649569495,19.00157697199029,0.0
2026-07-14 13:30:00+00:00,1118.141,2504043.177634701,3469524.43454,2286770.481977806,1182753.9525621939,3469.5244345399997,2504.0431776347014,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5271499561687,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,159411776325.98828,44.28104897944119,31.1888538828648,310.0,169.12677822838273,307.2754189992094,156.25714603758342,170.0767097279179,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.247686648804739,-76.3033733469919,445892.2775091967,445911.2901463592,445892.2775091967,0.0,-76284.36070982943,19.012637162479223,0.0
2026-07-14 13:40:00+00:00,1113.868,2504389.465408973,3456265.5719199996,2287014.1821002895,1169251.38981971,3456.2655719199997,2504.389465408973,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.52005879389515,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,159633664474.31717,44.34268457619921,31.232266215354077,310.0,169.04877544337361,307.38524337398167,156.36148574477153,170.00291371818253,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.260410218941418,-76.34142082007499,446135.97763168,446155.00136822154,446135.97763168,0.0,-76322.39708353346,19.02373654152325,0.0
2026-07-14 13:50:00+00:00,1109.139,2504736.983365923,3441591.7686599996,2287257.3807424274,1154334.3879175722,3441.5917686599996,2504.736983365923,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.51294259514646,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,159855675706.66443,44.404354362962344,31.275702629185094,310.0,168.97049725713794,307.4895449148531,156.4661925825338,169.9288601941645,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.2731401340364235,-76.37949057002925,446379.17627381795,446398.2111487951,446379.17627381795,0.0,-76360.45569505211,19.034874977136496,0.0
2026-07-14 14:00:00+00:00,1103.916,2505085.728768568,3425385.1130399997,2287500.177908242,1137884.9351317575,3425.38511304,2505.085728768568,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5058014219976,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,160077809768.7548,44.46605826909855,31.319163074608998,310.0,168.891944352501,307.58860134947633,156.57126511410354,169.8545481122022,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.285876397815539,-76.41758267469474,446621.9734396329,446641.01949196565,446621.9734396329,0.0,-76398.53662236198,19.046052332763793,0.0
2026-07-14 14:10:00+00:00,1098.151,2505435.6985797444,3407496.6639400003,2287742.668472339,1119753.9954676614,3407.4966639400004,2505.4356985797444,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4986353425131,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,160300066463.19113,44.52779623977531,31.362647513005122,310.0,168.8131174781715,307.68267643963355,156.67670194829915,169.77997653590353,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.298619014017477,-76.45569721162974,446864.4640037295,446883.521272197,446864.4640037295,0.0,-76436.63994316227,19.05726846746984,0.0
2026-07-14 14:20:00+00:00,1091.79,2505786.889468755,3387758.8626,2287984.9423863464,1099773.9202136537,3387.7588626,2505.786889468755,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.49144443061397,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,160522445646.50085,44.589568235139126,31.406155916303096,310.0,168.73401744728056,307.7720206835155,156.7825017375082,169.7051446335705,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.311367986393828,-76.49383425810186,447106.7379177373,447125.8064409733,447106.7379177373,0.0,-76474.7657348658,19.068523236055626,0.0
2026-07-14 14:30:00+00:00,1084.772,2506139.2978178943,3365982.4296799996,2288227.0848802766,1077755.344799723,3365.9824296799998,2506.139297817894,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4842287659479,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,160744947226.3031,44.65137422952864,31.449688266428645,310.0,168.65464513595356,307.8568719826859,156.88866317575176,169.63005167569239,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.324123318709008,-76.5319938910793,447348.8804116674,447367.96022815607,447348.8804116674,0.0,-76512.9140745906,19.079816488694632,0.0
2026-07-14 14:40:00+00:00,1077.022,2506492.919728793,3341934.6446799994,2288469.1766518746,1053465.468028125,3341.9346446799996,2506.4929197287934,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4769884337624,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,160967571158.58957,44.71321421071932,31.49324455477156,310.0,168.57500148191326,307.9374562755084,156.9951849968259,169.5546970325063,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.336885014740211,-76.57017618722234,447590.972183265,447610.06333133654,447590.972183265,0.0,-76551.08503915084,19.091148071500356,0.0
2026-07-14 14:50:00+00:00,1068.457,2506847.7510286444,3315357.96358,2288711.2940501734,1026646.6695298268,3315.35796358,2506.8477510286443,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4697235247806,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,161190317445.11548,44.77508817919875,31.536824781675254,310.0,168.49508748311337,308.01398813872146,157.10206597251653,169.4790801716221,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.349653078277358,-76.60838122287463,447833.0895815642,447852.1920993903,447833.0895815642,0.0,-76589.27870504849,19.102517826133408,0.0
2026-07-14 15:00:00+00:00,1058.974,2507203.7872762927,3285932.7835599994,2288953.5092510665,996979.274308933,3285.9327835599993,2507.2037872762926,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4624341350795,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,161413186130.89587,44.836996147471076,31.5804289559469,310.0,168.41490419640132,308.0866713587636,157.20930491088365,169.40320065570984,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.362427513123033,-76.64660907405457,448075.30478245707,448094.4187080471,448075.30478245707,0.0,-76627.49514846457,19.113925589990686,0.0
2026-07-14 15:10:00+00:00,1048.457,2507561.02376818,3253299.16358,2289195.89042448,964103.2731555197,3253.29916358,2507.56102376818,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45512036597114,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,161636177301.80225,44.898938139389514,31.62405709438722,310.0,168.33445273620953,308.1556994743698,157.31690065461274,169.32705814024803,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.3752083230924415,-76.68485981644683,448317.68595587084,448336.811327067,448317.68595587084,0.0,-76665.73444525071,19.125371196118067,0.0
2026-07-14 15:20:00+00:00,1036.763,2507919.4555441868,3217013.3832199997,2289438.501897027,927574.881322973,3217.01338322,2507.919455544187,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4477823238861,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,161859291082.25674,44.96091418951576,31.66770922133937,310.0,168.253734273274,308.22125629188275,157.42485207942931,169.25065237132998,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.38799551201334,-76.72313352539365,448560.29742841737,448579.4342828908,448560.29742841737,0.0,-76703.99667092023,19.136854473428684,0.0
2026-07-14 15:30:00+00:00,1023.726,2508279.0773933316,3176560.35444,2289681.4043039214,886878.9501360785,3176.56035444,2508.2790773933316,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44042012025926,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,162082527633.01755,45.02292434250487,31.711385368255613,310.0,168.17275003337903,308.2835163746531,157.53315809257418,169.17398318352704,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.4007890837259875,-76.76143027588641,448803.1998353121,448822.3482105584,448803.1998353121,0.0,-76742.28190064005,19.14837524635368,0.0
2026-07-14 15:40:00+00:00,1009.14,2508639.883859363,3131300.8715999997,2289924.6547406465,841376.2168593532,3131.3008716,2508.6398838593627,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4330338714183,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,162305887149.05524,45.08496865251534,31.755085573281878,310.0,168.09150129612794,308.3426455078293,157.64181763133666,169.09705049780632,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.41358904208308,-76.79975014255699,449046.45027203707,449065.61020537233,449046.45027203707,0.0,-76780.5902092217,19.159933335293317,0.0
2026-07-14 15:50:00+00:00,992.761,2509001.8692462333,3080477.8173399996,2290168.3069028654,790309.5104371342,3080.4778173399995,2509.001869246233,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4256236984737,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,162529369857.51312,45.14704718264253,31.798809880858663,310.0,168.00998939373804,308.3988011397756,157.75082966164302,169.01985431950146,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.426395390949691,-76.83809319966912,449290.10243425594,449309.27396281203,449290.10243425594,0.0,-76818.92167111306,19.171528556064004,0.0
2026-07-14 16:00:00+00:00,974.287,2509365.0276234704,3023154.10378,2290412.411224761,732741.692555239,3023.15410378,2509.3650276234703,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4181897272121,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,162752976015.75058,45.209160004375164,31.842558341338247,310.0,167.92821570985978,308.4521328012943,157.860193176698,168.94239473633442,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.439208134203209,-76.8764595211099,449534.20675615163,449553.389916872,449534.20675615163,0.0,-76857.27636038949,19.183160720407614,0.0
2026-07-14 16:10:00+00:00,953.345,2509729.352831425,2958172.3342999998,2290657.0150090824,667515.3192909174,2958.1723343,2509.7293528314253,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.41073208799014,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,162976705909.46442,45.27130719707345,31.88633101061708,310.0,167.8461816784187,308.5027825037662,157.96990719567663,168.86467191648666,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.452027275733273,-76.914849180381,449778.8105404732,449798.00537010876,449778.8105404732,0.0,-76895.65435074543,19.194829635569477,0.0
2026-07-14 16:20:00+00:00,929.472,2510094.838486452,2884095.8476799997,2290902.1625556666,593193.685124333,2884.0958476799997,2510.0948384864523,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4032509156321,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,163200559850.88736,45.33348884746871,31.930127949783397,310.0,167.76388878248002,308.55088511727143,158.0799707624647,168.7866861067185,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.464852819441704,-76.95326225059026,450023.95808705746,450043.1646221621,450023.95808705746,0.0,-76934.05571548559,19.20653510466218,0.0
2026-07-14 16:30:00+00:00,902.084,2510461.4779859306,2799112.52696,2291147.895280448,507964.63167955214,2799.1125269599997,2510.4614779859307,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.39574634932796,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,163424538177.05795,45.395705049182766,31.973949224778654,310.0,167.68133855313437,308.5965687296962,158.19038294444553,168.70843763053415,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.477684769242445,-76.99169880444259,450269.6908118385,450288.9090887647,450269.6908118385,0.0,-76972.4805275164,19.218276926199906,0.0
2026-07-14 16:40:00+00:00,870.438,2510829.2645132635,2700916.8877199995,2291394.251834467,409522.6358855325,2700.9168877199995,2510.8292645132633,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3882185325344,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,163648641248.16187,45.45795590226719,32.017794906073036,310.0,167.5985325684048,308.6399549877817,158.3011428313311,168.6299268863919,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.490523129061483,-77.03015891423172,450516.04736585775,450535.27742075233,450516.04736585775,0.0,-77010.92885933717,19.23005489454954,0.0
2026-07-14 16:50:00+00:00,833.58,2511198.191042723,2586548.7252,2291641.2682142872,294907.456985713,2586.5487252000003,2511.198191042723,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.380667612877,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,163872869445.93945,45.52024151276096,32.06166506835391,310.0,167.51547245217404,308.6811594210238,158.41224953403568,168.55115434595746,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.503367902836788,-77.06864265183111,450763.0637456779,450782.30561447755,450763.0637456779,0.0,-77049.40078303142,19.24186879968329,0.0
2026-07-14 17:00:00+00:00,790.272,2452166.59968,2452166.59968,2286482.702976311,165683.8967036889,2452.1665996799998,2452.1665996799998,2452166.59968,0.020503324401485806,0.018452991961337227,0.0,0.0020503324401485792,0.021,0.0025470080386627743,0.021,257.61173955615806,304.71520751883065,182.0,310.0,266.4143697719904,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.30250546798533,True,1840878.2044686093,1840.8782044686093,B,0.0,164093979575.3519,45.58166099315331,32.10492518173577,310.0,167.45307508168707,308.7200431517341,158.52150025802732,168.47289721979655,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.516219001112692,-77.10658965542223,445604.4985077018,445623.47200949735,445604.4985077018,0.0,-77087.6161536267,18.9735017955245,0.0
2026-07-14 17:10:00+00:00,738.899,2292759.26306,2292759.2630600003,2265139.766627495,27619.496432505082,2292.75926306,2292.7592630599997,2292759.2630600003,0.018887064395176244,0.01699835795565862,0.0,0.001888706439517624,0.021,0.004001642044341381,0.021,254.7453659532726,300.9737731025028,182.0,310.0,262.5971631609164,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.37828096205592,True,1840878.2044686093,1840.8782044686093,B,0.0,164302261837.47678,45.63951717707688,32.14567552772352,310.0,167.44342325293832,308.7561039784079,158.62332511921875,168.39756741480795,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.529076055709263,-77.14232757942264,424261.56215888564,424279.4311208858,424261.56215888564,0.0,-77124.45861742244,17.868962000196916,0.0
2026-07-14 17:20:00+00:00,677.353,2101785.7178199994,2101785.7178199994,2101785.7178199994,0.0,2101.7857178199993,2101.7857178199993,2101785.7178199994,0.016409277222162098,0.014768349499945889,0.0,0.001640927722216209,0.021,0.006231650500054113,0.021,248.89380973114314,293.7843029006739,182.0,310.0,255.25503221005584,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.53094835834582,True,1840878.2044686093,1840.8782044686093,B,0.0,164486271079.25885,45.69063085534968,32.18167686644082,310.0,167.48518322762533,308.78880150162485,158.7124487940009,168.32813211279338,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.541938370996327,-77.1738917223845,383840.1792876935,383855.96135917446,383840.1792876935,0.0,-77158.10965090356,15.782071480934974,0.0
2026-07-14 17:30:00+00:00,602.934,1870868.0259599998,1870868.0259599998,1870868.0259599998,0.0,1870.8680259599998,1870.8680259599998,1870868.0259599998,0.013197722951568491,0.01298616481389212,0.0,0.00021155813767637088,0.021,0.008013835186107881,0.021,246.7453798519092,286.2380455729258,182.0,310.0,247.53841758082498,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.70131307764214,True,1840878.2044686093,1840.8782044686093,B,0.0,164567418909.7863,45.71317191938508,32.19755340886172,310.0,168.02568374309226,308.79941530299516,158.75033722306475,168.2841786692079,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-6.554803000197984,-77.18777520994465,212427.21767855674,212434.15942233684,212427.21767855674,0.0,-77180.83346616456,6.941743780087563,0.0
2026-07-14 17:40:00+00:00,512.39,1589915.4266000001,1589915.4266,1578443.029930738,11472.396669261856,1589.9154265999998,1589.9154266,1589915.4266,0.010831996927465264,0.010831996927465264,0.001821601101706494,0.0,0.021,0.008346401970828242,0.021,245.7406346815073,284.48142412616585,182.0,310.0,245.7406346815073,138.43428203265333,1696763.4004469395,1696.7634004469396,1575866.9596324253,1575.8669596324253,120896.44081451416,120.89644081451416,0.0,194.7424763224799,False,1840878.2044686093,1840.8782044686093,C*,-144114.80402166978,164450122925.8934,45.680589701637054,32.17460449387566,,,308.67889674164803,158.69119413673485,171.54832143241507,120896.44081451416,120.89644081451416,144114.80402166978,144.11480402166978,0.0,3.7138583744332816e-06,-6.567664514741734,-77.16908726250394,2576.0702983126394,2572.2215888792707,2576.0702983126394,120896.44081451416,-77172.9359719373,-3.84870943336864,0.0
2026-07-14 17:50:00+00:00,402.561,1249122.6293399998,1249122.62934,1208131.597521284,40991.03181871609,1249.12262934,1249.1226293399998,1249122.62934,0.008376124351892634,0.008376124351892634,0.004414178825973964,0.0,0.021,0.008209696822133404,0.021,245.3403922114141,284.09042163334544,182.0,310.0,245.34039221141413,137.03047285998306,1567551.314986849,1567.5513149868489,1205555.8451500162,1205.5558451500162,361995.46983683266,361.9954698368327,0.0,194.75171670208601,False,1840878.2044686093,1840.8782044686093,C*,-273326.8894817603,164188193653.52603,45.6078315704239,32.1233581305781,,,308.2928205454787,158.5165352075937,175.58797831609,361995.46983683266,361.9954698368327,273326.8894817603,273.3268894817603,0.0,3.7138583744332816e-06,-6.580518718623825,-77.12522329254072,2575.7523712677503,2571.905850422365,2575.7523712677503,361995.46983683266,-77129.06981338613,-3.8465208453999367,0.0
2026-07-14 18:00:00+00:00,273.118,847468.76692,847468.7669199998,757491.2254181348,89977.54150186502,847.4687669199999,847.46876692,847468.7669199998,0.0056473471763641364,0.0056473471763641364,0.008123802935511189,0.0,0.021,0.007228849888124677,0.021,245.61720464219886,284.3608406254579,182.0,310.0,245.61720464219886,134.53052694634042,1337446.5177480956,1337.4465177480956,754917.2179214861,754.9172179214861,582529.2998266093,582.5292998266093,0.0,194.7453229850263,False,1840878.2044686093,1840.8782044686093,C*,-503431.68672051374,163793983409.427,45.49832872484083,32.046231045078535,,,307.46060852977047,158.19769869220607,179.60659415132866,582529.2998266093,582.5292998266093,503431.68672051374,503.43168672051377,0.0,3.7138583744332816e-06,-6.593361708291347,-77.05793800513698,2574.007496648672,2570.1643333637185,2574.007496648672,582529.2998266093,-77061.78116842196,-3.843163284982438,0.0
2026-07-14 18:10:00+00:00,135.485,420401.82589999994,420401.8259,313046.7052811591,107355.12061884091,420.4018259,420.40182589999995,420401.8259,0.00281360330176655,0.00281360330176655,0.013868884494126415,0.0,0.021,0.004317512204107036,0.021,246.40168808506053,285.127277256944,182.0,310.0,246.40168808506053,131.579601737424,1065831.8227425364,1065.8318227425364,310475.3354303721,310.4753354303721,755356.4873121643,755.3564873121643,0.0,194.72727538784417,False,1840878.2044686093,1840.8782044686093,C*,-775046.3817260729,163296126522.32077,45.3600351450891,31.94882553298649,,,305.9796652848081,157.7131082444651,183.5193961852943,755356.4873121643,755.3564873121643,775046.3817260729,775.0463817260729,0.0,3.7138583744332816e-06,-6.606190461982832,-76.97252214890662,2571.369850786985,2567.530950684697,2571.369850786985,755356.4873121643,-76976.3610490089,-3.83890010228788,0.0
2026-07-14 18:20:00+00:00,30.437,94444.18478,94444.18478,1.4551915228366852e-10,94444.18477999985,94.44418478,94.44418478,94444.18478,0.0006399387693358013,0.0,0.020999999999999998,0.0006399387693358013,0.021,0.0,0.021,238.8063225303948,278.9123774804485,182.0,310.0,240.0372911607854,129.64196785616508,887484.423730062,887.484423730062,1.5206736370027279e-10,1.520673637002728e-13,887484.4237300619,887.4844237300618,0.0,194.87677904513038,False,1840878.2044686093,1840.8782044686093,D*,-953393.7807385473,162494843453.61026,45.13745651489174,31.792054802963886,310.0,198.4112996361995,303.2292939326729,157.0200575807588,188.49106495133483,887484.4237300619,887.4844237300618,953393.7807385473,953.3937807385473,0.0,3.7138583744332816e-06,-6.618996348120708,-76.8353168272617,0.0,0.0,0.0,887484.4237300619,-447987.3574541218,-371152.0406268601,3.469446951953614e-18
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005885349618178692,0.0,0.021,0.01511465038182131,0.021,164.35200090925463,205.5752014650296,182.0,,164.35200090925463,127.9101230605719,728078.6568435669,728.0786568435669,0.0,0.0,728078.6568435669,728.0786568435669,0.0,197.22499552443045,False,1840878.2044686093,1840.8782044686093,D*,-1112799.5476250425,162057996259.50412,45.01611007208448,31.70658581428482,166.49574368103873,290.968351862096,302.640036696573,156.83714073567003,187.317077475388,728078.6568435669,728.0786568435669,1112799.5476250425,1112.7995476250426,0.0,3.7138583744332816e-06,-6.631789599064175,-76.75950566079727,0.0,76759.50566079728,0.0,728078.6568435669,0.0,76759.50566079728,0.0
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00703779496017549,0.0,0.021,0.01396220503982451,0.021,171.94845521846307,212.8857895814683,182.0,,171.94845521846307,133.51518631731253,1243990.5960436503,1243.9905960436504,0.0,0.0,1243990.5960436503,1243.9905960436504,0.0,196.93911688428037,False,1840878.2044686093,1840.8782044686093,D*,-596887.608424959,161311601901.87793,44.8087783060772,31.56055403987316,173.52746031121595,286.4752053451717,301.73164808513457,156.5467390925874,186.49375914169988,1243990.5960436503,1243.9905960436504,596887.608424959,596.887608424959,0.0,3.7138583744332816e-06,-6.644561414597622,-76.63089320069138,0.0,76630.89320069138,0.0,1243990.5960436503,0.0,76630.89320069138,0.0
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072168635087517,0.0,0.021,0.0137831364912483,0.021,170.08885716533993,211.09507656900553,182.0,,170.08885716533993,134.90264558222776,1371697.7720621745,1371.6977720621744,0.0,0.0,1371697.7720621745,1371.6977720621744,0.0,197.00800492438006,False,1840878.2044686093,1840.8782044686093,D*,-469180.4324064348,160488583238.64062,44.58016201073351,31.39953074898349,171.62596872151818,284.8278885200024,300.7153833710312,156.22518104775077,185.62630014693985,1371697.7720621745,1371.6977720621744,469180.4324064348,469.18043240643476,0.0,3.7138583744332816e-06,-6.657309594059967,-76.48907677407098,0.0,76489.07677407099,0.0,1371697.7720621745,0.0,76489.07677407099,0.0
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0073245930688122796,0.0,0.021,0.013675406931187722,0.021,170.05964585230836,211.06695296240878,182.0,,170.05964585230836,135.20546969919278,1399570.8878975932,1399.5708878975931,0.0,0.0,1399570.8878975932,1399.5708878975931,0.0,197.00909267817656,False,1840878.2044686093,1840.8782044686093,D*,-441307.3165710161,159648840705.90207,44.34690019608391,31.235235439336783,171.56035253341983,283.5892657615417,299.6798661674487,155.9030653418289,184.8004650433483,1399570.8878975932,1399.5708878975931,441307.3165710161,441.3073165710161,0.0,3.7138583744332816e-06,-6.670033663355329,-76.34441577216987,0.0,76344.41577216987,0.0,1399570.8878975932,0.0,76344.41577216987,0.0
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007395945703780571,0.0,0.021,0.01360405429621943,0.021,169.85176422755578,210.8668170156387,182.0,,169.85176422755578,135.28740030985762,1407112.1016701763,1407.1121016701763,0.0,0.0,1407112.1016701763,1407.1121016701763,0.0,197.01683869342662,False,1840878.2044686093,1840.8782044686093,D*,-433766.10279843304,158804573444.89996,44.11238151247221,31.07005486831276,171.3307147141261,282.48341415002227,298.63756439513605,155.58391069666885,184.00901010061887,1407112.1016701763,1407.1121016701763,433766.10279843304,433.76610279843305,0.0,3.7138583744332816e-06,-6.682733495695466,-76.19899404081784,0.0,76198.99404081784,0.0,1407112.1016701763,0.0,76198.99404081784,0.0
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007462377981332817,0.0,0.021,0.013537622018667185,0.021,169.69150829108492,210.7125382576566,182.0,,169.69150829108492,135.31675181332764,1409813.7288204955,1409.8137288204955,0.0,0.0,1409813.7288204955,1409.8137288204955,0.0,197.02281613217778,False,1840878.2044686093,1840.8782044686093,D*,-431064.47564811376,157958685207.60767,43.8774125576688,30.904557153889243,171.15009492590747,281.4043729529384,297.5927402376751,155.26861986028933,183.25240219028407,1409813.7288204955,1409.8137288204955,431064.47564811376,431.0644756481138,0.0,3.7138583744332816e-06,-6.695409047458642,-76.05331057905819,0.0,76053.31057905819,0.0,1409813.7288204955,0.0,76053.31057905819,0.0
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007527964887860557,0.0,0.021,0.013472035112139444,0.021,169.53012905037735,210.55718340471975,182.0,,169.53012905037735,135.33399781090125,1411401.117872874,1411.401117872874,0.0,0.0,1411401.117872874,1411.401117872874,0.0,197.02884078226649,False,1840878.2044686093,1840.8782044686093,D*,-429477.0865957353,157111844536.88394,43.642179038023315,30.738873096224278,170.96886947269837,280.3309769805382,296.5462341914297,154.9574164096357,182.5287405956293,1411401.117872874,1411.401117872874,429477.0865957353,429.4770865957353,0.0,3.7138583744332816e-06,-6.708060293932068,-75.90747884055205,0.0,75907.47884055205,0.0,1411401.117872874,0.0,75907.47884055205,0.0
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0075943563982213734,0.0,0.021,0.013405643601778629,0.021,169.37057003062546,210.40358606624247,182.0,,169.37057003062546,135.34825988665145,1412713.8550928242,1412.7138550928241,0.0,0.0,1412713.8550928242,1412.7138550928241,0.0,197.03480272312868,False,1840878.2044686093,1840.8782044686093,D*,-428164.3493757851,156264216223.82825,43.40672672884118,30.57303493663429,170.78940980017717,279.25693446189416,295.49823898542655,154.65045390029374,181.83624887825778,1412713.8550928242,1412.7138550928241,428164.3493757851,428.1643493757851,0.0,3.7138583744332816e-06,-6.720687214942018,-75.76152605969698,0.0,75761.52605969697,0.0,1412713.8550928242,0.0,75761.52605969697,0.0
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661929741372083,0.0,0.021,0.013338070258627918,0.021,169.2113902454676,210.25035899016467,182.0,,169.2113902454676,135.36181229902908,1413961.2721210225,1413.9612721210224,0.0,0.0,1413961.2721210225,1413.9612721210224,0.0,197.04075569140565,False,1840878.2044686093,1840.8782044686093,D*,-426916.93234758684,155415839460.55563,43.17106651682101,30.407050343041792,170.6101769619534,278.1805530007497,294.4487439791178,154.34787102902172,181.17316799841885,1413961.2721210225,1413.9612721210224,426916.93234758684,426.91693234758685,0.0,3.7138583744332816e-06,-6.733289791265156,-75.61545793882884,0.0,75615.45793882884,0.0,1413961.2721210225,0.0,75615.45793882884,0.0
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007730836944785576,0.0,0.021,0.013269163055214426,0.021,169.05251455533988,210.09742981555752,182.0,,169.05251455533988,135.37521381231946,1415194.7998071797,1415.1947998071796,0.0,0.0,1415194.7998071797,1415.1947998071796,0.0,197.04670246585343,False,1840878.2044686093,1840.8782044686093,D*,-425683.4046614296,154566722580.67133,42.935200716853146,30.24092094591351,170.43106036585553,277.1011308260727,293.3976804534973,154.04980599673317,180.53782841678895,1415194.7998071797,1415.1947998071796,425683.4046614296,425.68340466142956,0.0,3.7138583744332816e-06,-6.7458680037573755,-75.46927495331185,0.0,75469.27495331185,0.0,1415194.7998071797,0.0,75469.27495331185,0.0
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007801163437998044,0.0,0.021,0.013198836562001957,0.021,168.893856335598,209.9447151366765,182.0,,168.893856335598,135.38861034019357,1416427.8686161295,1416.4278686161294,0.0,0.0,1416427.8686161295,1416.4278686161294,0.0,197.05264626551198,False,1840878.2044686093,1840.8782044686093,D*,-424450.3358524798,153716865859.50165,42.699129405417125,30.074646799116923,170.25196098807504,276.0182209888885,292.34495248733475,153.75640056809704,179.92864911199038,1416427.8686161295,1416.4278686161294,424450.3358524798,424.4503358524798,0.0,3.7138583744332816e-06,-6.7584218331339745,-75.32297625959197,0.0,75322.97625959197,0.0,1416427.8686161295,0.0,75322.97625959197,0.0
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007872982954619348,0.0,0.021,0.013127017045380654,0.021,168.7353746795088,209.79217556210108,182.0,,168.7353746795088,135.40204525912048,1417664.4710876974,1417.6644710876974,0.0,0.0,1417664.4710876974,1417.6644710876974,0.0,197.05858860575995,False,1840878.2044686093,1840.8782044686093,D*,-423213.7333809119,152866267176.84903,42.462851993569174,29.908227487836186,170.07282995643502,274.9314290066508,291.2904455373409,153.46780047967505,179.34413553584716,1417664.4710876974,1417.6644710876974,423213.7333809119,423.2137333809119,0.0,3.7138583744332816e-06,-6.770951259911282,-75.17656066384481,0.0,75176.56066384481,0.0,1417664.4710876974,0.0,75176.56066384481,0.0
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007946369321706998,0.0,0.021,0.013053630678293003,0.021,168.57703292113177,209.6397757873228,182.0,,168.57703292113177,135.41554470463987,1418907.012839152,1418.907012839152,0.0,0.0,1418907.012839152,1418.907012839152,0.0,197.0645308480886,False,1840878.2044686093,1840.8782044686093,D*,-421971.1916294573,152014922969.14554,42.226367491429315,29.741662314860573,169.89362370962007,273.8403665528655,290.23402870018447,153.1841560384397,178.78287518422016,1418907.012839152,1418.907012839152,421971.1916294573,421.9711916294573,0.0,3.7138583744332816e-06,-6.783456264374725,-75.03002678065901,0.0,75030.02678065901,0.0,1418907.012839152,0.0,75030.02678065901,0.0
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008021399910570094,0.0,0.021,0.012978600089429908,0.021,168.41879635429808,209.48748239873728,182.0,,168.41879635429808,135.42912158332754,1420156.6818421937,1420.1566818421936,0.0,0.0,1420156.6818421937,1420.1566818421936,0.0,197.07047428511868,False,1840878.2044686093,1840.8782044686093,D*,-420721.5226264156,151162828960.04022,41.989674711122284,29.57495044352364,169.71430072722112,272.7446398961163,289.17555553070014,152.9056210689869,178.24353312190402,1420156.6818421937,1420.1566818421936,420721.5226264156,420.7215226264156,0.0,3.7138583744332816e-06,-6.795936826567394,-74.88337315601875,0.0,74883.37315601874,0.0,1420156.6818421937,0.0,74883.37315601874,0.0
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00809815668582928,0.0,0.021,0.012901843314170722,0.021,168.2606306940681,209.33526239263986,182.0,,168.2606306940681,135.44278502340157,1421414.3182937114,1421.4143182937114,0.0,0.0,1421414.3182937114,1421.4143182937114,0.0,197.07642019814094,False,1840878.2044686093,1840.8782044686093,D*,-419463.8861748979,150309980369.064,41.75277232474,29.40809093852841,169.53481978378804,271.64384736051784,288.1148644770327,152.63235355671534,177.7248476478761,1421414.3182937114,1421.4143182937114,419463.8861748979,419.4638861748979,0.0,3.7138583744332816e-06,-6.808392926283802,-74.73659829844613,0.0,74736.59829844613,0.0,1421414.3182937114,0.0,74736.59829844613,0.0
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00817672672270403,0.0,0.021,0.01282327327729597,0.021,168.1025019502621,209.18308305344655,182.0,,168.1025019502621,135.45654303824836,1422680.65977712,1422.68065977712,0.0,0.0,1422680.65977712,1422.68065977712,0.0,197.08236986180665,False,1840878.2044686093,1840.8782044686093,D*,-418197.5446914893,149456371973.19772,41.51565888144381,29.24108277799316,169.35513978295555,270.53757886979787,287.0517792116089,152.36451639668385,177.22562618783766,1422680.65977712,1422.68065977712,418197.5446914893,418.1975446914893,0.0,3.7138583744332816e-06,-6.820824543065301,-74.58970068899418,0.0,74589.70068899418,0.0,1422680.65977712,0.0,74589.70068899418,0.0
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008257202611305659,0.0,0.021,0.012742797388694342,0.021,167.9443764692556,209.03091199386782,182.0,,167.9443764692556,135.4703976853921,1423955.895674998,1423.955895674998,0.0,0.0,1423955.895674998,1423.955895674998,0.0,197.0883245425059,False,1840878.2044686093,1840.8782044686093,D*,-416922.30879361136,148601998435.79272,41.278332898831316,29.073924917804593,169.17521980564928,269.4254159239792,285.98610892232205,152.10227649395728,176.7447414174271,1423955.895674998,1423.955895674998,416922.30879361136,416.92230879361136,0.0,3.7138583744332816e-06,-6.833231656204044,-74.44267883245168,0.0,74442.67883245168,0.0,1423955.895674998,0.0,74442.67883245168,0.0
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008339682865035149,0.0,0.021,0.012660317134964853,0.021,167.78622102924925,208.87871724653465,182.0,,167.78622102924925,135.48435833060375,1425240.8880495199,1425.2408880495198,0.0,0.0,1425240.8880495199,1425.2408880495198,0.0,197.0942854947236,False,1840878.2044686093,1840.8782044686093,D*,-415637.31641908945,147746853902.963,41.04079275082306,28.906616212652125,168.99501922287277,268.3069315749515,284.9176485782477,151.84580581287844,176.28112760759726,1425240.8880495199,1425.2408880495198,415637.31641908945,415.6373164190895,0.0,3.7138583744332816e-06,-6.845614244734907,-74.29553118518382,0.0,74295.53118518382,0.0,1425240.8880495199,0.0,74295.53118518382,0.0
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008424272366265672,0.0,0.021,0.012575727633734329,0.021,167.6280029327105,208.72646735288686,182.0,,167.6280029327105,135.49843238054137,1426536.3186384581,1426.5363186384582,0.0,0.0,1426536.3186384581,1426.5363186384582,0.0,197.10025395748613,False,1840878.2044686093,1840.8782044686093,D*,-414341.88583015115,146890932111.77994,40.80303669771665,28.739155437196118,168.81449780857074,267.1816899156068,283.84617916783145,151.5952802544064,175.83377718006392,1426536.3186384581,1426.5363186384582,414341.88583015115,414.34188583015117,0.0,3.7138583744332816e-06,-6.85797228743015,-74.14825617145509,0.0,74148.25617145508,0.0,1426536.3186384581,0.0,74148.25617145508,0.0
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008511082891175404,0.0,0.021,0.012488917108824597,0.021,167.4696900269599,208.57413138290408,182.0,,167.4696900269599,135.51263710310744,1427843.7768470764,1427.8437768470765,0.0,0.0,1427843.7768470764,1427.8437768470765,0.0,197.10623115350575,False,1840878.2044686093,1840.8782044686093,D*,-413034.42762153293,146034225845.6717,40.5650627349088,28.571541179517034,168.63361577416583,266.0492354884204,282.7714677809696,151.35088038535713,175.40173745676324,1427843.7768470764,1427.8437768470765,413034.42762153293,413.0344276215329,0.0,3.7138583744332816e-06,-6.870305762777766,-74.00085208569823,0.0,74000.85208569822,0.0,1427843.7768470764,0.0,74000.85208569822,0.0
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008600234474352608,0.0,0.021,0.012399765525647394,0.021,167.3112491679997,208.4216774569269,182.0,,167.3112491679997,135.52697703741757,1429163.6804733276,1429.1636804733275,0.0,0.0,1429163.6804733276,1429.1636804733275,0.0,197.11221834717585,False,1840878.2044686093,1840.8782044686093,D*,-411714.52399528166,145176727637.3877,40.326868788163246,28.40377197865011,168.45233205034677,264.90909989259575,281.69326690779417,151.1127911683518,174.9841074921447,1429163.6804733276,1429.1636804733275,411714.52399528166,411.71452399528164,0.0,3.7138583744332816e-06,-6.882614648980133,-73.85331721420197,0.0,73853.31721420196,0.0,1429163.6804733276,0.0,73853.31721420196,0.0
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008691855574075742,0.0,0.021,0.01230814442592426,0.021,167.1526476025452,208.26907407557184,182.0,,167.1526476025452,135.54145472121192,1430496.2631007386,1430.4962631007386,0.0,0.0,1430496.2631007386,1430.4962631007386,0.0,197.11821679245236,False,1840878.2044686093,1840.8782044686093,D*,-410381.94136787066,144318429879.52725,40.08845274431312,28.23584634621027,168.27060581933637,263.76072865376153,280.6113159003592,150.88120179941347,174.5800351665197,1430496.2631007386,1430.4962631007386,410381.94136787066,410.38194136787064,0.0,3.7138583744332816e-06,-6.894898923955047,-73.70564984948619,0.0,73705.64984948619,0.0,1430496.2631007386,0.0,73705.64984948619,0.0
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008786089710640934,0.0,0.021,0.012213910289359068,0.021,166.99384169744565,208.11627927590024,182.0,,166.99384169744565,135.55608377580063,1431842.7784879557,1431.8427784879557,0.0,0.0,1431842.7784879557,1431.8427784879557,0.0,197.12422815961992,False,1840878.2044686093,1840.8782044686093,D*,-409035.4259806536,143459324212.43448,39.8498122812318,28.067762646633998,168.08838382303767,262.6037158446913,279.5253403130891,150.6563057904026,174.18871371772,1431842.7784879557,1431.8427784879557,409035.4259806536,409.0354259806536,0.0,3.7138583744332816e-06,-6.907158565318894,-73.55784818307774,0.0,73557.84818307773,0.0,1431842.7784879557,0.0,73557.84818307773,0.0
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00888307744709656,0.0,0.021,0.01211692255290344,0.021,166.83481463090573,207.96327689590257,182.0,,166.83481463090573,135.57085027207268,1433201.9445451356,1433.2019445451356,0.0,0.0,1433201.9445451356,1433.2019445451356,0.0,197.13025310849318,False,1840878.2044686093,1840.8782044686093,D*,-407676.2599234737,142599403045.7074,39.61094529047428,27.899519394862004,167.905642723013,261.4375845714954,278.43505251209444,150.4383009512623,173.80938086981314,1433201.9445451356,1433.2019445451356,407676.2599234737,407.6762599234737,0.0,3.7138583744332816e-06,-6.919393550413587,-73.40991056816343,0.0,73409.91056816342,0.0,1433201.9445451356,0.0,73409.91056816342,0.0
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00898297409017158,0.0,0.021,0.012017025909828422,0.021,166.67553802023406,207.81003965347804,182.0,,166.67553802023406,135.58574748636187,1434573.1423997497,1434.5731423997497,0.0,0.0,1434573.1423997497,1434.5731423997497,0.0,197.1362927397106,False,1840878.2044686093,1840.8782044686093,D*,-406305.0620688596,141738659160.26755,39.371849766740986,27.731115178484323,167.72234656428662,260.2618450181228,277.3401519900952,150.22738956075293,173.44131565260088,1434573.1423997497,1434.5731423997497,406305.0620688596,406.30506206885957,0.0,3.7138583744332816e-06,-6.931603856321091,-73.26183544502075,0.0,73261.83544502076,0.0,1434573.1423997497,0.0,73261.83544502076,0.0
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009085946444810145,0.0,0.021,0.011914053555189857,0.021,166.51598560611203,207.65654231306848,182.0,,166.51598560611203,135.60077534790344,1435956.36553833,1435.9563655383301,0.0,0.0,1435956.36553833,1435.9563655383301,0.0,197.14234807707723,False,1840878.2044686093,1840.8782044686093,D*,-404921.83893027925,140877085340.94455,39.13252370581793,27.562548585855584,167.5384615207472,259.0759976687967,276.2403252439805,150.02377792658487,173.0838361623188,1435956.36553833,1435.9563655383301,404921.83893027925,404.92183893027925,0.0,3.7138583744332816e-06,-6.943789459867444,-73.11362127812265,0.0,73113.62127812265,0.0,1435956.36553833,0.0,73113.62127812265,0.0
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009192173388868434,0.0,0.021,0.011807826611131568,0.021,166.35613230066252,207.50276076956942,182.0,,166.35613230066252,135.61593496467418,1437351.7159434,1437.3517159434,0.0,0.0,1437351.7159434,1437.3517159434,0.0,197.14842010340845,False,1840878.2044686093,1840.8782044686093,D*,-403526.48852520925,140014674311.3785,38.89296508649403,27.393818193358715,167.35395511587146,257.8795341681074,275.13524578800514,149.82767643096932,172.73629743147137,1437351.7159434,1437.3517159434,403526.48852520925,403.52648852520923,0.0,3.7138583744332816e-06,-6.955950337624478,-72.96526654219937,0.0,72965.26654219937,0.0,1437351.7159434,0.0,72965.26654219937,0.0
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009301846879058336,0.0,0.021,0.011698153120941666,0.021,166.19595457526123,207.34867242121734,182.0,,166.19595457526123,135.63121050942766,1438757.7368133035,1438.7577368133036,0.0,0.0,1438757.7368133035,1438.7577368133036,0.0,197.15450974560548,False,1840878.2044686093,1840.8782044686093,D*,-402120.46765530575,139151419669.29053,38.65317213035848,27.224922748390277,167.16879669408198,256.6719368496931,274.0245741772793,149.63929949135346,172.3980894433898,1438757.7368133035,1438.7577368133036,402120.46765530575,402.12046765530573,0.0,3.7138583744332816e-06,-6.9680864659385415,-72.81676988438244,0.0,72816.76988438243,0.0,1438757.7368133035,0.0,72816.76988438243,0.0
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009415173174865853,0.0,0.021,0.011584826825134148,0.021,166.03543049598687,207.19425620345183,182.0,,166.03543049598687,135.64657773424386,1440172.1962746684,1440.1721962746685,0.0,0.0,1440172.1962746684,1440.1721962746685,0.0,197.16061787306697,False,1840878.2044686093,1840.8782044686093,D*,-400706.00819394086,138287316351.52573,38.41314343097937,27.055861260345925,166.98295752746355,255.4526775832061,272.9079580031689,149.45886575934068,172.0686352648866,1440172.1962746684,1440.1721962746685,400706.00819394086,400.7060081939409,0.0,3.7138583744332816e-06,-6.980197820972023,-72.66813020088664,0.0,72668.13020088663,0.0,1440172.1962746684,0.0,72668.13020088663,0.0
