timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00953237427106856,0.0,0.021,0.011467625728931442,0.021,165.87453970555495,207.03949257129216,182.0,,165.87453970555495,135.66202482602722,1441594.0070039877,1441.5940070039876,0.0,0.0,1441594.0070039877,1441.5940070039876,0.0,197.16674529813213,False,1840878.2044686093,1840.8782044686093,D*,-399284.1974646216,137422359947.32333,38.17287776314537,26.886632866261976,166.7964108648706,254.22121617792746,271.78503184320056,149.28659792489012,171.74738928645274,1441594.0070039877,1441.5940070039876,399284.1974646216,399.2841974646216,0.0,3.7138583744332816e-06,-6.9922843787246824,-72.51934651595147,0.0,72519.34651595147,0.0,1441594.0070039877,0.0,72519.34651595147,0.0
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009653689542962947,0.0,0.021,0.011346310457037054,0.021,165.71326335684898,206.8843634351598,182.0,,165.71326335684898,135.67754759770062,1443022.7836063132,1443.0227836063132,0.0,0.0,1443022.7836063132,1443.0227836063132,0.0,197.17289277837185,False,1840878.2044686093,1840.8782044686093,D*,-397855.42086229613,136556546277.15955,37.93237396587765,26.71723674841618,166.60913193590062,252.97700585366553,270.6554173335717,149.12272136389657,171.43383556133261,1443022.7836063132,1443.0227836063132,397855.42086229613,397.8554208622961,0.0,3.7138583744332816e-06,-7.004346115042792,-72.37041790866014,0.0,72370.41790866015,0.0,1443022.7836063132,0.0,72370.41790866015,0.0
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009779376878489619,0.0,0.021,0.011220623121510382,0.021,165.5515850752329,206.72885308622946,182.0,,165.5515850752329,135.693130502689,1444457.095114085,1444.457095114085,0.0,0.0,1444457.095114085,1444.457095114085,0.0,197.17906097962592,False,1840878.2044686093,1840.8782044686093,D*,-396421.1093545244,135689872020.0911,37.69163111669197,26.547672257067234,166.42109914521308,251.71945269767727,269.51872177186993,148.96746467908542,171.12748630643208,1444457.095114085,1444.457095114085,396421.1093545244,396.4211093545244,0.0,3.7138583744332816e-06,-7.016383005646244,-72.22134362070824,0.0,72221.34362070824,0.0,1444457.095114085,0.0,72221.34362070824,0.0
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009909718676181165,0.0,0.021,0.011090281323818837,0.021,165.3894852467961,206.5729427024649,182.0,,165.3894852467961,135.7087463924358,1445894.4426679993,1445.8944426679993,0.0,0.0,1445894.4426679993,1445.8944426679993,0.0,197.18525069380314,False,1840878.2044686093,1840.8782044686093,D*,-394983.76180061,134822335354.4903,37.45064870958064,26.377939035814368,166.23228765496054,250.4480234159942,268.37454027702137,148.82105955274608,170.82788011967358,1445894.4426679993,1445.8944426679993,394983.76180061,394.98376180061,0.0,3.7138583744332816e-06,-7.028395026174037,-72.07212316675624,0.0,72072.12316675624,0.0,1445894.4426679993,0.0,72072.12316675624,0.0
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010045013055285117,0.0,0.021,0.010954986944714884,0.021,165.22695714653514,206.4166258607278,182.0,,165.22695714653514,135.7243603554859,1447331.6128812155,1447.3316128812155,0.0,0.0,1447331.6128812155,1447.3316128812155,0.0,197.1914622227819,False,1840878.2044686093,1840.8782044686093,D*,-393546.5915873938,133953936386.76157,37.209426774100436,26.208037105475572,166.04268789830232,249.16213603271248,267.22245447336405,148.68374045206642,170.53458135341194,1447331.6128812155,1447.3316128812155,393546.5915873938,393.5465915873938,0.0,3.7138583744332816e-06,-7.040382152241655,-71.92275640571152,0.0,71922.75640571152,0.0,1447331.6128812155,0.0,71922.75640571152,0.0
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010185586961718668,0.0,0.021,0.010814413038281333,0.021,165.06398974268734,206.25989199698495,182.0,,165.06398974268734,135.73992485337885,1448764.2301279448,1448.7642301279448,0.0,0.0,1448764.2301279448,1448.7642301279448,0.0,197.19769603431186,False,1840878.2044686093,1840.8782044686093,D*,-392113.97434066446,133084677848.6848,36.96796606907911,26.03796700052255,165.8522863385066,247.8612053587357,266.06203224928026,148.55574433226292,170.24717844508245,1448764.2301279448,1448.7642301279448,392113.97434066446,392.11397434066447,0.0,3.7138583744332816e-06,-7.052344359518153,-71.77324365899074,0.0,71773.24365899073,0.0,1448764.2301279448,0.0,71773.24365899073,0.0
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010331794443889179,0.0,0.021,0.010668205556110822,0.021,164.90057616125128,206.10273454736543,182.0,,164.90057616125128,135.75541349931734,1450189.8656641897,1450.1898656641897,0.0,0.0,1450189.8656641897,1450.1898656641897,0.0,197.20395243853716,False,1840878.2044686093,1840.8782044686093,D*,-390688.3388044196,132214563929.28629,36.72626775813508,25.86772954053671,165.66107503443152,246.5446136495409,264.89282812931043,148.43731033207445,169.96528286056474,1450189.8656641897,1450.1898656641897,390688.3388044196,390.68833880441963,0.0,3.7138583744332816e-06,-7.064281623769653,-71.62358550900234,0.0,71623.58550900234,0.0,1450189.8656641897,0.0,71623.58550900234,0.0
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010484022826825435,0.0,0.021,0.010515977173174566,0.021,164.73670889751912,205.94514634256487,182.0,,164.73670889751912,135.770804766075,1451606.538039856,1451.6065380398559,0.0,0.0,1451606.538039856,1451.6065380398559,0.0,197.21023177087582,False,1840878.2044686093,1840.8782044686093,D*,-389271.6664287534,131343600006.46237,36.48433333512844,25.697325777701447,165.4690465000245,245.21172272356264,263.7143822488172,148.3286799422561,169.68852781623897,1451606.538039856,1451.6065380398559,389271.6664287534,389.2716664287534,0.0,3.7138583744332816e-06,-7.076193920894727,-71.47378275044261,0.0,71473.78275044261,0.0,1451606.538039856,0.0,71473.78275044261,0.0
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010642695090655772,0.0,0.021,0.01035730490934423,0.021,164.57238221766707,205.78712191740414,182.0,,164.57238221766707,135.78606016296658,1453010.7044217682,1453.0107044217682,0.0,0.0,1453010.7044217682,1453.0107044217682,0.0,197.21653429998418,False,1840878.2044686093,1840.8782044686093,D*,-387867.5000468411,130471793583.80931,36.24216488439148,25.52675718009253,165.27619662136277,243.86186723187387,262.5262199940545,148.23009552059244,169.41656723287392,1453010.7044217682,1453.0107044217682,387867.5000468411,387.8675000468411,0.0,3.7138583744332816e-06,-7.088081226986847,-71.32383655271906,0.0,71323.83655271906,0.0,1453010.7044217682,0.0,71323.83655271906,0.0
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010808274740526244,0.0,0.021,0.010191725259473757,0.021,164.4075911992698,205.628656587897,182.0,,164.4075911992698,135.80114120814724,1454398.822790451,1454.398822790451,0.0,0.0,1454398.822790451,1454.398822790451,0.0,197.22286026431178,False,1840878.2044686093,1840.8782044686093,D*,-386479.3816781582,129599154290.13504,35.999765080593065,25.35602563158261,165.08252388397727,242.49435594171334,261.3278512456112,148.14180047528833,169.14907470844463,1454398.822790451,1454.398822790451,386479.3816781582,386.4793816781582,0.0,3.7138583744332816e-06,-7.099943518396742,-71.17374845936868,0.0,71173.74845936868,0.0,1454398.822790451,0.0,71173.74845936868,0.0
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010981270434595876,0.0,0.021,0.010018729565404125,0.021,164.242332208044,205.46974690953627,182.0,,164.242332208044,135.81598648295608,1455765.2399322002,1455.7652399322,0.0,0.0,1455765.2399322002,1455.7652399322,0.0,197.22920985364297,False,1840878.2044686093,1840.8782044686093,D*,-385112.9645364091,128725695146.17572,35.75713754060437,25.1851336796738,164.88803024942428,241.10861413113423,260.11876972471805,148.06403884592405,168.8857425981702,1455765.2399322002,1455.7652399322,385112.9645364091,385.11296453640915,0.0,3.7138583744332816e-06,-7.111780771830716,-71.02352060384682,0.0,71023.52060384682,0.0,1455765.2399322002,0.0,71023.52060384682,0.0
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011162222753640042,0.0,0.021,0.00983777724635996,0.021,164.0766215511709,205.31040861277097,182.0,,164.0766215511709,135.83054891201493,1457105.6228451284,1457.1056228451284,0.0,0.0,1457105.6228451284,1457.1056228451284,0.0,197.23558249122038,False,1840878.2044686093,1840.8782044686093,D*,-383772.5816234809,127851431772.46864,35.51428660346351,25.014084380518316,164.69274324284126,239.70384382262623,258.89845568088896,147.99705408356385,168.62628242857252,1457105.6228451284,1457.1056228451284,383772.5816234809,383.7725816234809,0.0,3.7138583744332816e-06,-7.12359296442614,-70.873155572544,0.0,70873.155572544,0.0,1457105.6228451284,0.0,70873.155572544,0.0
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011351753119180182,0.0,0.021,0.009648246880819819,0.021,163.91044910885847,205.15063201661516,182.0,,163.91044910885847,135.84478984436979,1458416.4139442951,1458.416413944295,0.0,0.0,1458416.4139442951,1458.416413944295,0.0,197.2419786158693,False,1840878.2044686093,1840.8782044686093,D*,-382461.79052431416,126976381924.10207,35.271217201139464,24.842881207892486,164.49666298558537,238.279260676581,257.6663707086981,147.94108961474973,168.3704222491281,1458416.4139442951,1458.416413944295,382461.79052431416,382.46179052431415,0.0,3.7138583744332816e-06,-7.135380073813492,-70.72265632410628,0.0,70722.65632410628,0.0,1458416.4139442951,0.0,70722.65632410628,0.0
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011550542647093476,0.0,0.021,0.009449457352906525,0.021,163.7438144017632,204.99041671055053,182.0,,163.7438144017632,135.8586310470212,1459690.4123585257,1459.6904123585257,0.0,0.0,1459690.4123585257,1459.6904123585257,0.0,197.24839829641786,False,1840878.2044686093,1840.8782044686093,D*,-381187.7921100836,126100567676.68695,35.027935465746374,24.671528480881264,164.29980374283267,236.83405421376935,256.42195766520865,147.89638833794754,168.1179064628786,1459690.4123585257,1459.6904123585257,381187.7921100836,381.18779211008365,0.0,3.7138583744332816e-06,-7.147142078241305,-70.5720265668828,0.0,70572.02656688279,0.0,1459690.4123585257,0.0,70572.02656688279,0.0
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01175934497036076,0.0,0.021,0.009240655029639241,0.021,163.57671791508133,204.8297632116348,182.0,,163.57671791508133,135.8720216840143,1460922.938947754,1460.922938947754,0.0,0.0,1460922.938947754,1460.922938947754,0.0,197.25484156472896,False,1840878.2044686093,1840.8782044686093,D*,-379955.2655208553,125224013913.3183,34.78444830925508,24.500031067852795,164.10218521864851,235.36736929062263,255.16463999817358,147.86319195717286,167.8684952250744,1460922.938947754,1460.922938947754,379955.2655208553,379.95526552085533,0.0,3.7138583744332816e-06,-7.158878956657049,-70.42127049446938,0.0,70421.27049446938,0.0,1460922.938947754,0.0,70421.27049446938,0.0
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011978998900454332,0.0,0.021,0.00902100109954567,0.021,163.40915960854912,204.6686715318647,182.0,,163.40915960854912,135.8849380922817,1462111.8156707254,1462.1118156707255,0.0,0.0,1462111.8156707254,1462.1118156707255,0.0,197.26130847306536,False,1840878.2044686093,1840.8782044686093,D*,-378766.3887978839,124346746823.91586,34.540763006643296,24.328394092854992,163.90383150584347,233.87829167103814,253.8938201490643,147.8417400622824,167.6219638009684,1462111.8156707254,1462.1118156707255,378766.3887978839,378.76638879788385,0.0,3.7138583744332816e-06,-7.170590688744933,-70.27039252730172,0.0,70270.39252730172,0.0,1462111.8156707254,0.0,70270.39252730172,0.0
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01221044263287599,0.0,0.021,0.008789557367124012,0.021,163.24113732069273,204.50713964418654,182.0,,163.24113732069273,135.89733434760336,1463252.815482661,1463.252815482661,0.0,0.0,1463252.815482661,1463.252815482661,0.0,197.26779915585297,False,1840878.2044686093,1840.8782044686093,D*,-377625.3889859484,123468795134.62627,34.29688753739619,24.15662317614761,163.70477020670282,232.36589678614354,252.60887783943005,147.83226960088794,167.37810190667474,1463252.815482661,1463.252815482661,377625.3889859484,377.6253889859484,0.0,3.7138583744332816e-06,-7.1822772549991925,-70.11939752555536,0.0,70119.39752555535,0.0,1463252.815482661,0.0,70119.39752555535,0.0
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012454720271638856,0.0,0.021,0.008545279728361145,0.021,163.07265278709198,204.3451692683412,182.0,,163.07265278709198,135.90910816991703,1464336.5241266887,1464.3365241266888,0.0,0.0,1464336.5241266887,1464.3365241266888,0.0,197.2743135972523,False,1840878.2044686093,1840.8782044686093,D*,-376541.6803419206,122590193220.15025,34.05283145004174,23.98472504312787,163.5050406668434,230.82926340957852,251.30916928373242,147.8350143333257,167.13671356596703,1464336.5241266887,1464.3365241266888,376541.6803419206,376.5416803419206,0.0,3.7138583744332816e-06,-7.193938636886809,-69.96829132570379,0.0,69968.29132570379,0.0,1464336.5241266887,0.0,69968.29132570379,0.0
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012712994831203533,0.0,0.021,0.008287005168796468,0.021,162.90371219207532,204.18276640051684,182.0,,162.90371219207532,135.92021561117875,1465358.8964529927,1465.3588964529927,0.0,0.0,1465358.8964529927,1465.3588964529927,0.0,197.28085160911476,False,1840878.2044686093,1840.8782044686093,D*,-375519.3080156166,121710977882.27846,33.80860496729957,23.812706894052226,163.30469623574598,229.26728058385893,249.99402638490548,147.85020370006583,166.8976171191659,1465358.8964529927,1465.3588964529927,375519.3080156166,375.5193080156166,0.0,3.7138583744332816e-06,-7.205574816916749,-69.81708017963128,0.0,69817.08017963127,0.0,1465358.8964529927,0.0,69817.08017963127,0.0
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01298660013540776,0.0,0.021,0.00801339986459224,0.021,162.73430278039666,204.01991883056627,182.0,,162.73430278039666,135.93054571191274,1466309.7193175508,1466.3097193175508,0.0,0.0,1466309.7193175508,1466.3097193175508,0.0,197.287413736563,False,1840878.2044686093,1840.8782044686093,D*,-374568.4851510585,120831192050.68793,33.56422001407998,23.640577128095792,163.1037787271942,227.6788021229788,248.66275371613756,147.87806181888357,166.66064374096814,1466309.7193175508,1466.3097193175508,374568.4851510585,374.56848515105855,0.0,3.7138583744332816e-06,-7.217185778816538,-69.66577139873665,0.0,69665.77139873666,0.0,1466309.7193175508,0.0,69665.77139873666,0.0
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013277041208377164,0.0,0.021,0.007722958791622837,0.021,162.56441307779647,203.85661558162676,182.0,,162.56441307779647,135.94004866134162,1467184.4079416401,1467.18440794164,0.0,0.0,1467184.4079416401,1467.18440794164,0.0,197.29400047701554,False,1840878.2044686093,1840.8782044686093,D*,-373693.7965269692,119950881405.92294,33.31968927942304,23.46834468263982,162.90234392006363,226.06268567840547,247.31462566462648,147.9188068092879,166.4256374975825,1467184.4079416401,1467.18440794164,373693.7965269692,373.69379652696915,0.0,3.7138583744332816e-06,-7.228771507610612,-69.51437276444584,0.0,69514.37276444584,0.0,1467184.4079416401,0.0,69514.37276444584,0.0
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013586014366199708,0.0,0.021,0.007413985633800293,0.021,162.39403444042884,203.6928483991824,182.0,,162.39403444042884,135.94862307515353,1467973.6305167642,1467.9736305167642,0.0,0.0,1467973.6305167642,1467.9736305167642,0.0,197.3006122198193,False,1840878.2044686093,1840.8782044686093,D*,-372904.57395184506,119070097227.61288,33.07502700767024,23.296019590524445,162.70046647986482,224.41774547343329,245.9488859357817,147.9726490976672,166.19245572440644,1467973.6305167642,1467.9736305167642,372904.57395184506,372.90457395184507,0.0,3.7138583744332816e-06,-7.240331989781178,-69.36289302339766,0.0,69362.89302339766,0.0,1467973.6305167642,0.0,69362.89302339766,0.0
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013915448608686345,0.0,0.021,0.0070845513913136565,0.021,162.22315377501243,203.52860475360393,182.0,,162.22315377501243,135.9561402086223,1468665.5368748982,1468.6655368748982,0.0,0.0,1468665.5368748982,1468.6655368748982,0.0,197.30724952865086,False,1840878.2044686093,1840.8782044686093,D*,-372212.66759371106,118188897905.48795,32.830249418191094,23.123613275678345,162.49823485286367,222.7426758895806,244.56474743119412,148.0397891717809,165.96096908938475,1468665.5368748982,1468.6655368748982,372212.66759371106,372.21266759371105,0.0,3.7138583744332816e-06,-7.251867213472004,-69.21134214495206,0.0,69211.34214495205,0.0,1468665.5368748982,0.0,69211.34214495205,0.0
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014267562902909302,0.0,0.021,0.006732437097090699,0.021,162.05174370182087,203.36385838654374,182.0,,162.05174370182087,135.96245348006815,1469246.6350650787,1469.2466350650786,0.0,0.0,1469246.6350650787,1469.2466350650786,0.0,197.31391352493787,False,1840878.2044686093,1840.8782044686093,D*,-371631.56940353056,117307349924.4489,32.58537497901358,22.95113874584727,162.29574386556916,221.03615698016412,243.16138907087245,148.12041793095938,165.73106121052342,1469246.6350650787,1469.2466350650786,371631.56940353056,371.6315694035306,0.0,3.7138583744332816e-06,-7.263377168720518,-69.05973149108046,0.0,69059.73149108046,0.0,1469246.6350650787,0.0,69059.73149108046,0.0
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014644896736413919,0.0,0.021,0.006355103263586083,0.021,161.87977245091085,203.1985788244898,182.0,,161.87977245091085,135.96742251696583,1469704.0046511842,1469.7040046511843,0.0,0.0,1469704.0046511842,1469.7040046511843,0.0,197.32060550516803,False,1840878.2044686093,1840.8782044686093,D*,-371174.1998174251,116425527521.65819,32.34042431157172,22.778610525504035,162.09311140992008,219.29684112160854,241.73795392021546,148.21471222486178,165.50262926637126,1469704.0046511842,1469.7040046511843,371174.1998174251,371.1741998174251,0.0,3.7138583744332816e-06,-7.2748618476794835,-68.90807375379383,0.0,68908.07375379383,0.0,1469704.0046511842,0.0,68908.07375379383,0.0
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01505037330929247,0.0,0.021,0.005949626690707531,0.021,161.70719756362263,203.03272532651937,182.0,,161.70719756362263,135.9708011945012,1470014.991342926,1470.014991342926,0.0,0.0,1470014.991342926,1470.014991342926,0.0,197.32732718715312,False,1840878.2044686093,1840.8782044686093,D*,-370863.21312568337,115543518526.85243,32.09542181301457,22.606045798503473,161.89047775593392,217.5234172171667,240.29354989531865,148.32283233095515,165.27558455311004,1470014.991342926,1470.014991342926,370863.21312568337,370.8632131256834,0.0,3.7138583744332816e-06,-7.286321245006829,-68.75638396407726,0.0,68756.38396407726,0.0,1470014.991342926,0.0,68756.38396407726,0.0
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01548735870882962,0.0,0.021,0.005512641291170382,0.021,161.53396772189672,202.8662486442483,182.0,,161.53396772189672,135.9723291371828,1470155.6291619365,1470.1556291619365,0.0,0.0,1470155.6291619365,1470.1556291619365,0.0,197.3340806406586,False,1840878.2044686093,1840.8782044686093,D*,-370722.57530667284,114661425149.35527,31.850395874820908,22.43346456206118,161.688015678472,215.7145515030462,238.82725297564932,148.44491901833914,165.04985360723188,1470155.6291619365,1470.1556291619365,370722.57530667284,370.7225753066728,0.0,3.7138583744332816e-06,-7.297755358277211,-68.60467962228735,0.0,68604.67962228735,0.0,1470155.6291619365,0.0,68604.67962228735,0.0
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01595976640051916,0.0,0.021,0.005040233599480842,0.021,161.3600090223797,202.69907783344743,182.0,,161.3600090223797,135.9717846437769,1470105.5118597667,1470.1055118597667,0.0,0.0,1470105.5118597667,1470.1055118597667,0.0,197.34086882493767,False,1840878.2044686093,1840.8782044686093,D*,-370772.6926088426,113779361842.23941,31.60537828951095,22.260889208877636,161.48592466128088,213.8688494549402,237.3381077279326,148.58108804495785,164.82537893568934,1470105.5118597667,1470.1055118597667,370772.6926088426,370.77269260884265,0.0,3.7138583744332816e-06,-7.309164188332084,-68.45298032924025,0.0,68452.98032924025,0.0,1470105.5118597667,0.0,68452.98032924025,0.0
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016472184369831788,0.0,0.021,0.004527815630168214,0.021,161.18521283813584,202.5311085942689,182.0,,161.18521283813584,135.9688030882824,1469831.0778335063,1469.8310778335062,0.0,0.0,1469831.0778335063,1469.8310778335062,0.0,197.34769606726644,False,1840878.2044686093,1840.8782044686093,D*,-371047.126635103,112897463195.5393,31.360406443205363,22.088346071442302,161.28442961069564,211.98500075324588,235.82512840925324,148.73142634275882,164.60211962210536,1469831.0778335063,1469.8310778335062,371047.126635103,371.04712663510304,0.0,3.7138583744332816e-06,-7.320547739856683,-68.30130914759413,0.0,68301.30914759412,0.0,1469831.0778335063,0.0,68301.30914759412,0.0
2026-07-15 04:10:00+00:00,67.736,210180.74383999998,210180.74384,70146.24437056991,140034.4994694301,210.18074384000002,210.18074384,210180.74384,0.0006061335669270546,0.0006061335669270546,0.015833722025254522,0.0,0.021,0.0045601444078184235,0.021,162.89691097007116,204.17622849929538,182.0,310.0,162.89691097007116,135.7421503604871,1448969.0745044188,1448.9690745044188,67872.74170969528,67.87274170969529,1381096.3327947236,1381.0963327947236,0.0,197.28111494136314,False,1840878.2044686093,1840.8782044686093,C*,-391909.12996419054,112029276250.51271,31.119243402920198,21.91848562326517,,,234.3270480568349,148.87266682812887,164.47859191996932,1381096.3327947236,1381.0963327947236,391909.12996419054,391.9091299641905,0.0,3.7138583744332816e-06,-7.331906408640473,-68.15201270273857,2273.502660874641,2270.1037864686805,2273.502660874641,1381096.3327947236,-68155.41157714464,-3.398874406062532,0.0
2026-07-15 04:20:00+00:00,194.164,602479.2421599999,602479.2421599999,228644.41195961856,373834.83020038134,602.4792421599999,602.4792421599999,602479.2421599999,0.0017576234786270872,0.0017576234786270872,0.012535331479765795,0.0,0.021,0.006707045041607119,0.021,163.11285802564308,204.38381950513755,182.0,310.0,163.11285802564308,135.36333815398712,1414101.7177777947,1414.1017177777946,226375.21512421494,226.37521512421495,1187726.5026535797,1187.7265026535797,0.0,197.2727585277886,False,1840878.2044686093,1840.8782044686093,C*,-426776.4866908146,111277186222.11809,30.910329506143913,21.771339493016978,,,233.02029860244983,148.98697399460505,164.3853068721431,1187726.5026535797,1187.7265026535797,426776.4866908146,426.7764866908146,0.0,3.7138583744332816e-06,-7.343243522376552,-68.0226824164766,2269.196835403636,2265.8044123515137,2269.196835403636,1187726.5026535797,-68026.07483952865,-3.3924230520497076,0.0
2026-07-15 04:30:00+00:00,331.12,1027445.4927999999,1027445.4927999999,514804.83000240906,512640.66279759083,1027.4454927999998,1027.4454927999998,1027445.4927999999,0.0030017788827547192,0.0030017788827547192,0.007779662590794984,0.0,0.021,0.0102185585264503,0.021,161.2709868034816,202.61353172093098,182.0,310.0,161.2709868034816,135.54087112351297,1430442.5464865318,1430.442546486532,512539.00820721465,512.5390082072147,917903.5382793172,917.9035382793172,0.0,197.34434508267827,False,1840878.2044686093,1840.8782044686093,C*,-410435.65798207745,110687048836.4566,30.746402454571278,21.65587933620539,,,232.03756584347948,149.05258590827268,164.22160258061226,917903.5382793172,917.9035382793172,410435.65798207745,410.43565798207743,0.0,3.7138583744332816e-06,-7.354563723308305,-67.92120559052464,2265.8217951944243,2262.4344340356038,2265.8217951944243,917903.5382793172,-67924.59295168344,-3.3873611588060157,0.0
2026-07-15 04:40:00+00:00,452.5,1404080.3499999996,1404080.3499999999,962962.2818706515,441118.06812934834,1404.08035,1404.0803499999997,1404080.3499999999,0.004051509987630263,0.004051509987630263,0.003711938942983134,0.0,0.021,0.013236551069386603,0.021,156.8718710589738,198.3882650127504,182.0,310.0,156.8718710589738,137.19999101381958,1583154.4287198195,1583.1544287198196,960698.8463600477,960.6988463600477,622455.5823597717,622.4555823597717,0.0,197.51820168885854,False,1840878.2044686093,1840.8782044686093,C*,-257723.77574878978,110274221402.24141,30.631728167289282,21.575109804484942,,,231.42227674727334,149.06995155880475,163.8867348248671,622455.5823597717,622.4555823597717,257723.77574878978,257.72377574878976,0.0,3.7138583744332816e-06,-7.365872088812286,-67.85019302388058,2263.4355106038856,2260.0516916611086,2263.4355106038856,622455.5823597717,-67853.57684282342,-3.3838189428352052,0.0
2026-07-15 04:50:00+00:00,553.703,1718107.1868199997,1718107.18682,1552592.3670801888,165514.81973981112,1718.10718682,1718.1071868199997,1718107.18682,0.004815776458817697,0.004815776458817697,0.0,0.0,0.021,0.016184223541182305,0.021,146.24092719146873,188.19446207964182,182.0,310.0,146.24092719146873,137.55589238745094,1615912.9828027394,1615.9129828027394,1550329.3830296376,1550.3293830296377,65583.5997731018,65.5835997731018,0.0,197.95536165754316,False,1840878.2044686093,1840.8782044686093,B*,-224965.22166586993,110195525007.05762,30.609868057516003,21.55971288446395,,,231.38207852281215,149.04617942576462,163.8600074096261,65583.5997731018,65.5835997731018,224965.22166586993,224.96522166586993,0.0,3.7138583744332816e-06,-7.377178198774481,-67.83665977316876,2262.9840505512984,2259.6009066170373,2262.9840505512984,65583.5997731018,-67840.04291710303,-3.38314393426117,0.0
2026-07-15 05:00:00+00:00,636.875,1976184.9125,1976184.9125,1840878.2044686093,135306.7080313908,1976.1849125,1976.1849125,1976184.9125,0.0051817024424767565,0.0048269182848531735,0.0,0.00035478415762358294,0.021,0.013558238474051984,0.018385156758905157,136.50769040591666,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,204.24025053726322,True,1840878.2044686093,1840.8782044686093,B,0.0,110042088446.33267,30.567246790647964,21.52969307925863,310.0,162.81655312484543,232.67420658345918,149.04617717673722,163.69679907234422,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.388480051830431,-67.81111833570108,0.0,0.0,0.0,0.0,-255727.60120824177,-187916.48287254068,0.0
2026-07-15 05:10:00+00:00,705.375,2188736.3025,2188736.3025,1882565.5013400791,306170.8011599211,2188.7363025000004,2188.7363025000004,2188736.3025,0.005419992740042915,0.004877993466038624,0.0,0.0005419992740042911,0.021,0.014315558201809181,0.019193551667847805,136.7594185074209,182.0,182.0,310.0,136.0,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,202.20846540362547,True,1840878.2044686093,1840.8782044686093,B,0.0,110026414564.54999,30.56289293459722,21.526626490202514,310.0,163.65232973221904,235.1480759231192,149.03746559716834,163.6626939387415,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.399781676499795,-67.80974801618645,41687.29687146989,41686.611711712576,41687.29687146989,0.0,-67810.43317594376,-0.6851597573113395,0.0
2026-07-15 05:20:00+00:00,762.242,2365191.1914799996,2365191.1914799996,1951413.7729155482,413777.4185644514,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.005865366750310334,0.005278830075279301,0.0,0.0005865366750310332,0.021,0.0157211699247207,0.021,152.29592912404362,193.68873852743775,182.0,310.0,151.97395967448,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,197.71659522625,True,1840878.2044686093,1840.8782044686093,B,0.0,110052048338.88243,30.57001342746734,21.531641728477545,310.0,163.82352616727766,237.788158495409,149.02796124341307,163.65578196901623,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.411084255572497,-67.8154744362138,110535.56844693885,110538.43165695254,110535.56844693885,0.0,-67812.61122620013,2.8632100136746885,0.0
2026-07-15 05:30:00+00:00,809.914,2513114.5471599996,2513114.5471599996,1979906.0210933157,533208.5260666839,2513.11454716,2513.11454716,2513114.5471599996,0.006840811272085051,0.0061567301448765465,0.0,0.0006840811272085046,0.021,0.014843269855123454,0.021,174.93060983503744,216.10590003473624,182.0,310.0,175.29060188698384,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,196.8170753552436,True,1840878.2044686093,1840.8782044686093,B,0.0,110094773151.49234,30.581881430970096,21.540000821942122,310.0,163.8795330106799,240.47406451317943,149.0185880667746,163.65523086023464,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.422388275035858,-67.82411678016878,139027.81662470638,139032.13779668388,139027.81662470638,0.0,-67819.79560819129,4.321171977499034,0.0
2026-07-15 05:40:00+00:00,850.269,2638333.69086,2638333.69086,2008446.2850555526,629887.4058044474,2638.33369086,2638.33369086,2638333.69086,0.008381578626148465,0.007543420763533619,0.0,0.0008381578626148467,0.021,0.013456579236466383,0.021,199.3829095153838,240.75485245007914,182.0,310.0,200.79803163840353,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,195.95856063876238,True,1840878.2044686093,1840.8782044686093,B,0.0,110154616057.33412,30.598504460370588,21.551709063887866,310.0,163.92710111826088,243.23458224254307,149.00962968548265,163.65777400233907,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.433694223633822,-67.8356915877792,167568.08058694337,167573.86799074855,167568.08058694337,0.0,-67829.90418397401,5.787403805181384,0.0
2026-07-15 05:50:00+00:00,884.748,2745319.9591200002,2745319.9591200002,2047967.8737767679,697352.0853432324,2745.31995912,2745.31995912,2745319.9591200002,0.010654660498922188,0.00958919444902997,0.0,0.0010654660498922181,0.021,0.011410805550970031,0.021,221.77843047128738,263.9747661356782,182.0,310.0,224.71039460887658,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,195.2660812027903,True,1840878.2044686093,1840.8782044686093,B,0.0,110238163757.26102,30.62171215479473,21.568055139851168,310.0,163.99034149782707,246.07797548068118,149.00137105223666,163.66364142816872,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.445002775956969,-67.85131393888716,207089.66930815842,207097.4804837124,207089.66930815842,0.0,-67843.50276333318,7.811175553986686,0.0
2026-07-15 06:00:00+00:00,914.456,2837502.1006400003,2837502.10064,2103733.1532664634,733768.9473735364,2837.5021006399998,2837.50210064,2837502.10064,0.013826408019679513,0.012443767217711562,0.0,0.0013826408019679513,0.021,0.00855623278228844,0.021,239.76013562617055,283.5070063833424,182.0,310.0,244.74313710392448,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.76555716219713,True,1840878.2044686093,1840.8782044686093,B,0.0,110355159546.83488,30.654210985231913,21.590945321931994,310.0,164.07668198883295,248.98807786336292,148.9942398576172,163.6738734562943,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.456314879025401,-67.8726184105946,262854.9487978539,262865.6010337076,262854.9487978539,0.0,-67861.9661747409,10.652235853704042,0.0
2026-07-15 06:10:00+00:00,940.249,2917536.2320600008,2917536.2320600003,2177933.9047886855,739602.3272713148,2917.53623206,2917.5362320600007,2917536.2320600003,0.017885919823566614,0.016097327841209954,0.0,0.0017885919823566604,0.021,0.004902672158790047,0.021,252.36914617964638,298.3118747033525,182.0,310.0,259.8798294864964,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.43371865112613,True,1840878.2044686093,1840.8782044686093,B,0.0,110516660746.86621,30.69907242968506,21.622542970774347,310.0,164.185619137312,251.92628662874156,148.9888469543664,163.68959746822392,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.4676317871573685,-67.90144879180363,337055.70032007626,337070.1155106808,337055.70032007626,0.0,-67887.0336011991,14.415190604529926,0.0
2026-07-15 06:20:00+00:00,962.795,2806345.5759087247,2987495.1172999996,2251232.2506303247,736262.8666696749,2987.4951172999995,2806.3455759087246,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0863320105452,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,110722121440.7362,30.756144844648947,21.662741277997767,310.0,164.2777808265241,254.81256236814832,148.98533185656282,163.71032910478579,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.478954731151531,-67.93766396497641,410354.0461617152,410372.15374830156,410354.0461617152,0.0,-67919.55637839,18.107586586411344,0.0
2026-07-15 06:30:00+00:00,982.623,2525993.6166873383,3049020.21162,2285020.9094206495,763999.3021993507,3049.0202116200003,2525.9936166873385,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.08892560213843,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,110947832600.86464,30.818842389129067,21.706901581302976,310.0,164.3063103340495,257.5612129511963,148.9826548645189,163.73291829977936,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.490284266514474,-67.97721217765975,444142.7049520401,444162.47905838175,444142.7049520401,0.0,-67957.43807131809,19.774106341661536,0.0
2026-07-15 06:40:00+00:00,1000.153,2525866.501404439,3103414.74982,2291869.870664509,811544.879155491,3103.41474982,2525.866501404439,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0906856246644,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,111177629223.59048,30.88267478433069,21.751861203823687,310.0,164.32567058183525,260.17131381635,148.98040848862243,163.75550921606785,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.501620496146916,-68.01737779465577,450991.66619589995,451011.749004398,450991.66619589995,0.0,-67997.29498615774,20.082808498031227,0.0
2026-07-15 06:50:00+00:00,1015.726,2525780.240456911,3151736.83444,2293742.7139736814,857994.1204663184,3151.7368344399997,2525.7802404569106,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0922833480923,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,111408525417.5206,30.946812615977944,21.797035957035575,310.0,164.3432455395421,262.65014450197754,148.97847104406836,163.77783332540585,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.5129634397216565,-68.057661448439,452864.50950507197,452884.6513319636,452864.50950507197,0.0,-68037.51962154737,20.141826891631354,0.0
2026-07-15 07:00:00+00:00,1029.617,2525701.934020161,3194839.7739799996,2294576.572465156,900263.2015148434,3194.83977398,2525.7019340201614,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0938331193204,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,111639897751.81926,31.011082708838682,21.8423038669309,310.0,164.36029302305133,265.00430727524116,148.9768061347038,163.79984766844677,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.52431309975762,-68.09796021578713,453698.3679965469,453718.51738022093,453698.3679965469,0.0,-68077.81083211309,20.14938367404102,0.0
2026-07-15 07:10:00+00:00,1042.052,2525625.977803916,3233424.8328799997,2295191.704092392,938233.1287876074,3233.4248328799995,2525.625977803916,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.09535377904035,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,111871614986.97534,31.07544860749315,21.887639256548827,310.0,164.3770202799705,267.2400721161117,148.9754059165974,163.8215472512487,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.535669475620649,-68.13825517817126,454313.49962378276,454333.64710497484,454313.49962378276,0.0,-68118.10769697919,20.147481192077976,0.0
2026-07-15 07:20:00+00:00,1053.219,2525551.448400752,3268075.36386,2295740.0959209134,972335.2679390865,3268.07536386,2525.551448400752,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.09684781595905,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,112103637082.32324,31.139899189534233,21.933034291948243,310.0,164.39345468607613,269.36339365113133,148.97427010910965,163.84293290699793,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.547032566159555,-68.178543233436,454861.89145230426,454882.03547993663,454861.89145230426,0.0,-68158.39920580364,20.144027632370126,0.0
2026-07-15 07:30:00+00:00,1063.274,2525478.2238348965,3299275.4255599994,2296248.5795189873,1003026.8460410121,3299.2754255599993,2525.4782238348967,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0983154663629,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,112335940097.2152,31.204427804782,21.978484289150444,310.0,164.40959884051915,271.3799270249093,148.9733998277516,163.86400605555997,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.558402370141913,-68.21882389414529,455370.37505037815,455390.51538073283,455370.37505037815,0.0,-68198.68356379063,20.140330354653997,0.0
2026-07-15 07:40:00+00:00,1072.347,2525406.292524551,3327428.40018,2296723.5526760067,1030704.8475039932,3327.4284001799997,2525.406292524551,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.09975679888277,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,112568503929.8263,31.26902886939619,22.023985315240974,310.0,164.4254534982373,273.29504296388416,148.9727964096251,163.88476810625815,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.569778886333633,-68.2590971503188,455845.34820739744,455865.4848354842,455845.34820739744,0.0,-68238.96052223205,20.13662808673689,0.0
2026-07-15 07:50:00+00:00,1080.548,2525335.6511049527,3352875.61112,2297167.5832155203,1055708.0279044798,3352.87561112,2525.335651104953,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1011718881855,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,112801310019.0029,31.333697227500807,22.069533738737128,310.0,164.44101948056752,275.1138420810457,148.9724611991947,163.90522042912713,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.581162113514991,-68.29936308815248,456289.378746911,456309.51171582786,456289.378746911,0.0,-68279.23011923564,20.132968916834216,0.0
2026-07-15 08:00:00+00:00,1087.972,2525266.295915526,3375911.83768,2297582.3879583497,1078329.4497216502,3375.9118376799997,2525.266295915526,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10256081768915,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,113034340833.62703,31.39842800934084,22.115126129682288,310.0,164.45629770510794,276.8411684610543,148.97239549736565,163.9253643640638,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.592552050483474,-68.33962181089439,456704.1834897405,456724.31285111146,456704.1834897405,0.0,-68319.49244952342,20.12936137097131,0.0
2026-07-15 08:10:00+00:00,1094.697,2525198.222866813,3396779.1091799997,2297969.4618439404,1098809.6473360592,3396.7791091799995,2525.198222866813,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10392367268275,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,113267579739.48201,31.463216594300558,22.16075923359824,310.0,164.4712891100375,278.48162256209434,148.97260055119014,163.94520122601872,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.603948696054002,-68.37987342316667,457091.2573753313,457111.3831814675,457091.2573753313,0.0,-68359.74761703052,20.125806136158644,0.0
2026-07-15 08:20:00+00:00,1100.792,2525131.4277776824,3415691.5284799994,2298330.205526946,1117361.3229530533,3415.6915284799993,2525.1314277776823,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10526053760054,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,113501010942.68161,31.528058595189336,22.2064299604171,310.0,164.4859946241328,280.039573468836,148.9730775540576,163.96473230664722,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.615352049058697,-68.42011802817267,457452.0010583367,457472.1233608397,457452.0010583367,0.0,-68399.99572566967,20.122302503004903,0.0
2026-07-15 08:30:00+00:00,1106.316,2525065.9065089202,3432832.16904,2298665.9507132205,1134166.2183267795,3432.8321690400003,2525.0659065089203,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1065714954382,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,113734619448.30176,31.59294984675049,22.252135376387635,310.0,164.50041516034668,281.5191705291402,148.97382764793107,163.98395887490724,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.6267621083465675,-68.46035572722434,457787.74624461133,457807.86509413715,457787.74624461133,0.0,-68440.23687769851,20.11884952582477,0.0
2026-07-15 08:40:00+00:00,1111.319,2525001.654991841,3448356.17786,2298977.967443005,1149378.210416995,3448.35617786,2525.001654991841,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1078566276486,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,113968391023.38231,31.657886395383976,22.297872696836563,310.0,164.51455161466146,282.9243544055011,148.97485192584045,164.00288217743483,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.638178872783188,-68.50058661972999,458099.76297439577,458119.8784206486,458099.76297439577,0.0,-68480.47117347718,20.115446252806578,0.0
2026-07-15 08:50:00+00:00,1115.845,2524938.669233393,3462400.0842999998,2299267.467343081,1163132.616956919,3462.4000843,2524.938669233393,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1091160141328,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,114202312161.88013,31.722864489411148,22.343639279311642,310.0,164.52840486598734,284.25886757066183,148.97615143432407,164.02150343886694,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.649602341250381,-68.54081080315335,458389.26287447166,458409.3749661833,458389.26287447166,0.0,-68520.69871144166,20.11209171169321,0.0
2026-07-15 09:00:00+00:00,1119.931,2524876.9453166085,3475078.69714,2299535.606774104,1175543.090365896,3475.07869714,2524.8769453166087,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11034973325485,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,114436370051.51056,31.787880569864043,22.38943261709421,310.0,164.54197577633047,285.5262642753584,148.97772717576254,164.03982386214804,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.661032512645891,-68.58102837306242,458657.40230549476,458677.5110904493,458657.40230549476,0.0,-68560.9195881079,20.108784954514704,0.0
2026-07-15 09:10:00+00:00,1123.611,2524816.4793998697,3486497.51634,2299783.4895263184,1186714.0268136817,3486.49751634,2524.81647939987,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.111557861864,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,114670552542.20631,31.852931261723977,22.43525033302819,310.0,164.555265191031,286.7299200147414,148.9795801105962,164.05784462883076,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.672469385883087,-68.6212394231724,458905.2850577091,458925.39058276406,458905.2850577091,0.0,-68601.1338981174,20.105525054997997,0.0
2026-07-15 09:20:00+00:00,1126.912,2524757.2677158243,3496740.32128,2300012.169305358,1196728.1519746417,3496.74032128,2524.757267715824,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11274047531725,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,114904848116.0678,31.91801336557439,22.48109017364087,310.0,164.56827393901688,287.8730405186893,148.98171115942958,164.07556689937388,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.683912959890652,-68.66144404538908,459133.9648367486,459154.0671478569,459133.9648367486,0.0,-68641.34173428075,20.102311108319554,0.0
2026-07-15 09:30:00+00:00,1129.861,2524699.30657028,3505890.89134,2300222.652098293,1205668.2392417071,3505.89089134,2524.69930657028,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1138976475031,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,115139245858.73303,31.983123849648063,22.52695000354145,310.0,164.58100283306106,288.95867028995985,148.98412120502724,164.09299181343707,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.6953632336122935,-68.70164232985343,459344.44762968365,459364.5467719158,459344.44762968365,0.0,-68681.54318762128,20.099142232138547,0.0
