timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 09:40:00+00:00,1132.477,2524642.5923410337,3514008.18238,2300415.8984194896,1213592.2839605105,3514.00818238,2524.642592341034,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1150294508649,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,115373735432.09511,32.04825984224864,22.572827800083218,310.0,164.59345267004088,289.98970071291984,148.98681109420625,164.11012049017376,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.706820206006458,-68.7418343649879,459537.6939508803,459557.7899684476,459537.6939508803,0.0,-68721.73834742064,20.096017567251693,0.0
2026-07-15 09:50:00+00:00,1134.78,2524587.1214767382,3521154.2531999997,2300592.8254411654,1220561.4277588343,3521.1542532,2524.587121476738,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1161359564246,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,115608307048.29788,32.11341862452719,22.618721648275805,310.0,164.60562423119788,290.96887775445254,148.98978163963082,164.12695402852194,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.718283876046049,-68.78202023754395,459714.62097255595,459734.71390883403,459714.62097255595,0.0,-68761.92730126588,20.092936278058914,0.0
2026-07-15 10:00:00+00:00,1136.784,2524532.890495724,3527372.5449600006,2300754.3090125304,1226618.2359474702,3527.3725449600006,2524.532890495724,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11721723380657,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,115842951444.94318,32.17859762359533,22.664629735934508,310.0,164.61751828239926,291.89880927755286,148.99303362151306,164.1434935074929,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.729754242718157,-68.82220003265064,459876.10454392096,459896.1944414743,459876.10454392096,0.0,-68802.11013509729,20.089897553349147,0.0
2026-07-15 10:10:00+00:00,1138.505,2524479.895984849,3532712.7047,2300901.1855756287,1231811.5191243715,3532.7127047,2524.479895984849,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11827335126117,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,116077659861.44743,32.24379440595762,22.710550349054458,310.0,164.62913557439987,292.7819719870907,148.99656778922565,164.1597399864586,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.741231305023802,-68.8623738338645,460022.9811070196,460043.06800762645,460022.9811070196,0.0,-68842.2869332576,20.08690060689696,0.0
2026-07-15 10:20:00+00:00,1139.952,2524428.1345983264,3537202.6588799995,2301034.2539807786,1236168.404899221,3537.2026588799995,2524.4281345983263,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1193043756889,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,116312424016.48761,32.30900667124656,22.75648186739793,310.0,164.64047684310506,293.6207180262425,149.0003848628291,164.17569450543712,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.752715061977671,-68.90254172321968,460156.0495121694,460176.133456847,460156.0495121694,0.0,-68882.45777854207,20.083944677608088,0.0
2026-07-15 10:30:00+00:00,1141.136,2524377.603056548,3540876.5398399993,2301154.2772014784,1239722.262638521,3540.876539839999,2524.377603056548,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12031037266433,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,116547236086.47598,32.37423224624333,22.802422760282933,310.0,164.65154280983455,294.41728124116054,149.0044855345191,164.19135808537715,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.764205512607884,-68.94270378127618,460276.0727328693,460296.1537618975,460276.0727328693,0.0,-68922.62275224796,20.081029028224293,0.0
2026-07-15 10:40:00+00:00,1142.063,2524328.2981449147,3543752.9652200006,2301261.9840048174,1242490.9812151832,3543.7529652200005,2524.3282981449147,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12129140646,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,116782088685.03717,32.439469079176995,22.848371582567914,310.0,164.66233418158663,295.17378313056525,149.0088704699986,164.20673172844081,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.775702655955747,-68.98286008718111,460383.77953620825,460403.8576891607,460383.77953620825,0.0,-68962.78193422867,20.078152952439268,0.0
2026-07-15 10:50:00+00:00,1142.74,2524280.2167126597,3545853.6556,2301358.0704663945,1244495.5851336056,3545.8536556000004,2524.2802167126597,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12224754007053,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,117016974843.39407,32.504715234276134,22.894326970814262,310.0,164.67285165130318,295.8922384961089,149.01354030976577,164.22181641828564,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.7872064910755325,-69.02301071871221,460479.8659977851,460499.9413135507,460479.8659977851,0.0,-69002.93540294666,20.075315765556297,0.0
2026-07-15 11:00:00+00:00,1143.171,2524233.3556716666,3547191.0227399995,2301443.201449808,1245747.8212901913,3547.1910227399994,2524.2333556716667,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12317883523707,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,117251887991.64148,32.569968886567075,22.940287639622504,310.0,164.6830958981352,296.57456080855803,149.01849567036908,164.23661312034528,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.798717017034255,-69.06315575233208,460564.99698119884,460585.06949800876,460564.99698119884,0.0,-69043.08323552215,20.072516809930676,0.0
2026-07-15 11:10:00+00:00,1143.359,2524187.711995274,3547774.3754599993,2301518.012015555,1246256.3634444443,3547.774375459999,2524.1877119952737,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12408535247107,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,117486821940.86497,32.63522831690694,22.986252378133866,310.0,164.69306758770878,297.2225673040896,149.0237371455501,164.25112278210963,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.810234232911462,-69.10329526324088,460639.80754694564,460659.8773024,460639.80754694564,0.0,-69083.2255077865,20.069755454387632,0.0
2026-07-15 11:20:00+00:00,1143.304,2524143.2827171083,3547603.71376,2301583.108749079,1246020.6050109211,3547.60371376,2524.1432827171084,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1249671510786,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,117721770866.05666,32.70049190723796,23.032220046687755,310.0,164.70276737239138,297.83798382427324,149.0292653073527,164.26534633340356,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.821758137799033,-69.143429325429,460704.90428046975,460724.97131156386,460704.90428046975,0.0,-69123.36229433492,20.06703109407681,0.0
2026-07-15 11:30:00+00:00,1143.007,2524100.064929894,3546682.1405800004,2301639.0710218116,1245043.0695581888,3546.6821405800006,2524.100064929894,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1258242891847,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,117956729289.78743,32.765758136052064,23.07818957362723,310.0,164.7121958915586,298.42244941263095,149.03508070716438,164.2792846866653,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.833288730800988,-69.18355801172932,460760.86655320233,460780.9308963525,460760.86655320233,0.0,-69163.49366857915,20.06434315016668,0.0
2026-07-15 11:40:00+00:00,1142.465,2524058.0557842506,3545000.3470999994,2301686.45219153,1243313.8949084696,3545.0003470999995,2524.0580557842504,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1266568237576,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,118191692066.5995,32.83102557405542,23.12415995224542,310.0,164.7213537718608,298.9775206800182,149.04118387670266,164.29293873722403,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.8448260110333,-69.22368139386944,460808.2477229206,460828.3094139907,460808.2477229206,0.0,-69203.61970279936,20.06169107007736,0.0
2026-07-15 11:50:00+00:00,1141.675,2524017.2524875244,3542549.0244999994,2301725.7807442755,1240823.2437557238,3542.549024499999,2524.0172524875243,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.127464810633,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,118426654368.08398,32.89629288002333,23.170130237865948,310.0,164.7302416274904,299.50467595045177,149.04757532894797,164.3063093635765,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.856369977623721,-69.2637995425234,460847.5762756661,460867.63534999307,460847.5762756661,0.0,-69243.74046819645,20.05907432694221,0.0
2026-07-15 12:00:00+00:00,1140.633,2523977.6523025804,3539315.7610199996,2301757.5613781866,1237558.199641813,3539.3157610199996,2523.9776523025803,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1282483045384,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,118661611668.60876,32.96155879683577,23.216099545050596,310.0,164.73886006044864,300.0053191984285,149.05425555902625,164.31939742766338,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.867920629711614,-69.30391252736327,460879.35690957715,460899.41340199707,460879.35690957715,0.0,-69283.85603494337,20.05649241989886,0.0
2026-07-15 12:10:00+00:00,1139.331,2523939.252546615,3535275.7331399997,2301782.2760364674,1233493.4571035323,3535.27573314,2523.939252546615,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1290073591169,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,118896559731.66614,33.02682214768504,23.26206704492823,310.0,164.74720966081273,300.48078378821964,149.06122504504305,164.3322037751448,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.8794779664478,-69.34402041710986,460904.0715678583,460924.1255127316,460904.0715678583,0.0,-69323.96647223656,20.053944873303408,0.0
2026-07-15 12:20:00+00:00,1137.761,2523902.0505899913,3530404.11734,2301800.3848894197,1228603.7324505802,3530.40411734,2523.902050589991,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12974202695233,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,119131494596.80962,33.092081832447114,23.308031962638992,310.0,164.75529100700277,300.9323360251028,149.0684842488719,164.34472923567557,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.891041986994397,-69.3841232795832,460922.1804208105,460942.23185204715,460922.1804208105,0.0,-69364.0718483465,20.05143123670132,0.0
2026-07-15 12:30:00+00:00,1135.913,2523866.043855007,3524669.88422,2301812.3272692943,1222857.5569507056,3524.66988422,2523.866043855007,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1304523595929,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,119366412567.15163,33.157336824208784,23.353993574888225,310.0,164.7631046660484,301.3611785279877,149.0760336168995,164.35697462317952,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.902612690524689,-69.42422118175222,460934.12280068523,460954.1717517697,460934.12280068523,0.0,-69404.17223066773,20.048951084492728,0.0
2026-07-15 12:40:00+00:00,1133.775,2523831.229814738,3518035.7984999996,2301818.5225607697,1216217.2759392299,3518.0357984999996,2523.831229814738,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1311384075753,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,119601310197.39546,33.222586165943184,23.39995120760492,310.0,164.7706511938553,301.7684534324201,149.08387358072957,164.36894073612373,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.914190076222987,-69.46431418978368,460940.3180921604,460960.3645961761,460940.3180921604,0.0,-69444.26768576796,20.046504015714163,0.0
2026-07-15 12:50:00+00:00,1131.332,2523797.605991847,3510455.3160800003,2301819.3710490563,1208635.945030944,3510.45531608,2523.797605991847,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13180022044946,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,119836184282.37607,33.28782896732668,23.445904233699753,310.0,164.7779311354711,302.1552454324945,149.09200455784767,164.3806283577919,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.925774143284502,-69.50440236909039,460941.1665804471,460961.2106701005,460941.1665804471,0.0,-69484.358279437,20.044089653383708,0.0
2026-07-15 13:00:00+00:00,1128.567,2523765.169957383,3501875.6869799998,2301815.2547280528,1200060.432251947,3501.87568698,2523.765169957383,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1324378468022,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,120071031846.0857,33.35306440169047,23.491852070917925,310.0,164.78494502535125,302.5225846697772,149.100426952249,164.39203825655744,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.937364890915232,-69.54448578437868,460937.0502594433,460957.0919670874,460937.0502594433,0.0,-69524.44407673454,20.041707644137205,0.0
2026-07-15 13:10:00+00:00,1125.46,2523733.919329612,3492234.8523999997,2301806.5380705763,1190428.3143294235,3492.2348524,2523.733919329612,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13305133428156,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,120305850131.16165,33.41829170310046,23.53779417978247,310.0,164.79169338762395,302.8714494769347,149.10914115503104,164.40317118615604,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.948962318331848,-69.58456449969471,460928.3336019671,460948.3729596251,460928.3336019671,0.0,-69564.52514203667,20.03935765803908,0.0
2026-07-15 13:20:00+00:00,1121.989,2523703.8517728276,3481464.54766,2301793.5687636836,1179670.9788963166,3481.4645476600003,2523.7038517728274,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1336407296207,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,120540636588.81525,33.48351016355979,23.58373006162384,310.0,164.79817673635472,303.202768983375,149.11814754495273,164.41402788595772,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.960566424761593,-69.6246385784702,460915.364295074,460935.4013344618,460915.364295074,0.0,-69604.60153908242,20.037039387781988,0.0
2026-07-15 13:30:00+00:00,1118.128,2523674.964996183,3469484.0963199995,2301776.6784091657,1167707.4179108338,3469.4840963199995,2523.674964996183,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13420607866215,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,120775388869.18097,33.548719130328045,23.629659256691735,310.0,164.80439557581022,303.5174255898412,149.1274464889624,164.42460908123834,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.972177209442187,-69.6647080835668,460898.4739405562,460918.50869310455,460898.4739405562,0.0,-69644.67333101848,20.03475254830846,0.0
2026-07-15 13:40:00+00:00,1113.845,2523647.2567524966,3456194.2043000003,2301756.183192465,1154438.0211075353,3456.1942043000004,2523.6472567524966,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1347474263813,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,121010104812.06702,33.61391800335195,23.675581342345442,310.0,164.81035040072115,303.8162573185488,149.13703834269515,164.4349154834506,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.983794671621741,-69.70477307731976,460877.9787238556,460898.011220732,460877.9787238556,0.0,-69684.7405804433,20.032496876461664,0.0
2026-07-15 13:50:00+00:00,1109.106,2523620.7248371043,3441489.37164,2301732.3845247044,1139756.9871152956,3441.48937164,2523.6207248371043,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1352648169107,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,121244782438.091,33.67910623280306,23.72149593131955,310.0,164.81604169654474,304.10006004512627,149.14692345094252,164.44494779049455,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-7.995418810558671,-69.74483362158118,460854.1800560952,460874.21032822586,460854.1800560952,0.0,-69724.80334945046,20.03027213070891,0.0
2026-07-15 14:00:00+00:00,1103.87,2523595.367086666,3425242.377799999,2301705.5696485303,1123536.8081514686,3425.242377799999,2523.595367086666,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1357582935635,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,121479419940.17915,33.744283316716434,23.767402670060747,310.0,164.82146993972563,304.36958961830254,149.157102148095,164.45470668698746,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.007049625521631,-69.78488977776054,460827.36517992086,460847.39325801056,460827.36517992086,0.0,-69764.86169967084,20.028078089701012,0.0
2026-07-15 14:10:00+00:00,1098.091,2523571.181378021,3407310.4875399997,2301676.0122151105,1105634.4753248892,3407.3104875399995,2523.571181378021,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1362278988572,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,121714015675.41167,33.80944879872546,23.813301237132404,310.0,164.82663559795643,304.62556387298855,149.16757475855883,164.46419284453333,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.018687115789442,-69.8249416068632,460797.80774650094,460817.8336610523,460797.80774650094,0.0,-69804.91569231189,20.025914551326423,0.0
2026-07-15 14:20:00+00:00,1091.714,2523548.165627019,3387523.039159999,2301643.972856329,1085879.0663036704,3387.5230391599994,2523.548165627019,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13667367453724,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,121948568157.21138,33.87460226589205,23.85919134168625,310.0,164.83153913043665,304.868664542113,149.1783415971493,164.47340692199137,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.030331280651032,-69.86498916953236,460765.7683877197,460785.7921690543,460765.7683877197,0.0,-69844.9653881978,20.023781334559317,0.0
2026-07-15 14:30:00+00:00,1084.676,2523526.317787367,3365684.5474399994,2301609.699711433,1064074.8477285663,3365.6845474399993,2523.526317787367,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13709566160037,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,122183076047.84839,33.93974334662455,23.905072721995946,310.0,164.83618098813088,305.0995390723057,149.18940296946082,164.48234956574422,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.041982119405379,-69.90503252608629,460731.4952428238,460751.5169211008,460731.4952428238,0.0,-69885.01084780932,20.021678276971215,0.0
2026-07-15 14:40:00+00:00,1076.904,2523505.635849479,3341568.4977599997,2301573.428935771,1039995.0688242288,3341.56849776,2523.505635849479,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.137493900318,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,122417538151.2499,34.004871708680525,23.95094514405029,310.0,164.84056161402546,305.3188023482632,149.20075917221524,164.49102140996533,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.053639631361472,-69.94507173655511,460695.2244671616,460715.24407239596,460695.2244671616,0.0,-69925.0521313207,20.019605234410847,0.0
2026-07-15 14:50:00+00:00,1068.313,2523486.117839339,3314911.1402200004,2301535.3851905596,1013375.7550294409,3314.9111402200006,2523.4861178393394,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13786843025974,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,122651953406.10388,34.069987057251076,23.996808400203996,310.0,164.84468144338385,305.52703833039067,149.2124104935905,164.4994230768857,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.065303815838258,-69.9851068607167,460657.1807219503,460677.1982840311,460657.1807219503,0.0,-69965.0892986359,20.017562080800417,0.0
2026-07-15 15:00:00+00:00,1058.8,2523467.7618173445,3285392.872,2301495.7821125104,983897.0898874896,3285.392872,2523.4677618173446,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13821929031576,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,122886320879.24457,34.13508913312349,24.042662307883518,310.0,164.8485409040006,305.7248016100804,149.22435721352934,164.50755517705974,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.076974672164614,-70.02513795813206,460617.5776439011,460637.5931926088,460617.5776439011,0.0,-70005.1224094244,20.01554870766995,0.0
2026-07-15 15:10:00+00:00,1048.248,2523450.565877203,3252650.64912,2301454.822747235,951195.826372765,3252.6506491200003,2523.4505658772027,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13854651872066,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,123120639759.29785,34.20017771091607,24.088506708343832,310.0,164.85214041645398,305.91261888677025,149.23659960402992,164.51541830963038,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.08865219967931,-70.06516508817414,460576.6182786259,460596.631843647,460576.6182786259,0.0,-70045.15152315306,20.01356502107228,0.0
2026-07-15 15:20:00+00:00,1036.513,2523434.5281447736,3216237.64822,2301412.6999969725,914824.9482230274,3216.2376482199998,2523.4345281447736,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13885015307545,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,123354909350.5954,34.26525259738761,24.134341465477686,310.0,164.8554803943571,306.0909903707158,149.2491379294193,164.52301306259344,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.100336397730986,-70.10518831006421,460534.49552836316,460554.5071393082,460534.49552836316,0.0,-70085.17669911915,20.011610945046414,0.0
2026-07-15 15:30:00+00:00,1023.426,2523419.646776983,3175629.47244,2301369.59702864,874259.8754113601,3175.62947244,2523.419646776983,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13913023037094,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,123589129067.33353,34.33031362981487,24.18016646467281,310.0,164.85856124460727,306.26039111521237,149.26197244661094,164.530340013061,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.112027265678137,-70.14520768290183,460491.3925600308,460511.4022464496,460491.3925600308,0.0,-70125.19799648301,20.00968641882355,0.0
2026-07-15 15:40:00+00:00,1008.783,2523405.9199606804,3130193.1220199997,2301325.687663829,828867.4343561707,3130.1931220199995,2523.4059199606804,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1393867870097,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,123823298427.96608,34.395360674435025,24.22598161171488,310.0,164.8613833676336,306.4212722818147,149.2751034053462,164.53739972752393,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.123724802889086,-70.18522326569432,460447.4831952199,460467.4909866162,460447.4831952199,0.0,-70165.21547429805,20.007791396274115,0.0
2026-07-15 15:50:00+00:00,992.334,2523393.34591156,3079152.8619599994,2301281.136758675,777871.7252013246,3079.1528619599994,2523.39334591156,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1396198588288,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,124057417049.8252,34.46039362495144,24.27178683173507,310.0,164.8639471576432,306.57406234192473,149.2885310484219,164.54419276211337,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.135429008741983,-70.225235117385,460402.9322900657,460422.938215911,460402.9322900657,0.0,-70205.22919153969,20.00592584531114,0.0
2026-07-15 16:00:00+00:00,973.776,2523381.9228730504,3021568.50144,2301236.1005676794,720332.4008723204,3021.5685014399996,2523.3819228730504,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13982948112164,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,124291484643.96036,34.5254124011001,24.317582068200327,310.0,164.86625300286508,306.7191682179476,149.30225561190392,164.55071966286113,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.147139882624796,-70.26524329688056,460357.89609907,460377.9001888178,460357.89609907,0.0,-70245.23920713278,20.004089747773833,0.0
2026-07-15 16:10:00+00:00,952.733,2523371.649115236,2956273.3350199996,2301190.7270935457,655082.6079264539,2956.2733350199996,2523.371649115236,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1400156886605,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,124525501010.18733,34.59041694727426,24.36336728194468,310.0,164.86830128579274,306.85697636705487,149.31627732532812,164.55698096595927,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.15885742393531,-70.30524786307693,460312.52262493625,460332.5249080344,460312.52262493625,0.0,-70285.24557997874,20.002283098190674,0.0
2026-07-15 16:20:00+00:00,928.736,2523362.5229337635,2881812.0838399995,2301145.1564215743,580666.9274184252,2881.8120838399996,2523.3625229337636,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14017851571793,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,124759466032.33772,34.655407231204926,24.40914245023982,310.0,164.8700923834243,306.9878538104418,149.33059641188885,164.56297719801833,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.170581632081124,-70.34524887488438,460266.95195296506,460286.9524588688,460266.95195296506,0.0,-70325.24836898065,20.000505903721205,0.0
2026-07-15 16:30:00+00:00,901.195,2523354.542648787,2796354.0132999998,2301099.521042946,495254.49225705396,2796.3540132999997,2523.354542648787,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1403179960886,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,124993379673.70248,34.720383242695135,24.454907565903643,310.0,164.87162666750092,307.11214911082,149.34521308861645,164.5687088763243,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.182312506479665,-70.38524639125096,460221.31657433655,460241.3153325198,460221.31657433655,0.0,-70365.24763306766,19.99875818329747,0.0
2026-07-15 16:40:00+00:00,869.358,2523347.706603895,2697565.7125199996,2301053.9461638094,396511.7663561902,2697.5657125199996,2523.347706603895,2697565.7125199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14043416311057,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,125227241972.66087,34.7853449924058,24.500662636445036,310.0,164.8729045047431,307.23019330074845,149.36012756654335,164.57417650909457,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.194050046558196,-70.42524047118512,460175.74169520015,460195.73873516725,460175.74169520015,0.0,-70405.24343121803,19.997039967100136,0.0
2026-07-15 16:50:00+00:00,832.259,2523342.0131650674,2582449.7414599997,2301008.550003132,281441.19145686785,2582.4497414599996,2523.3420131650673,2582449.7414599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1405270496871,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,125461053038.4881,34.85029251069114,24.546407683243647,310.0,164.87392625708478,307.3423007642763,149.37534005086064,164.57938059573257,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.205794251753826,-70.4652311737772,460130.3455345224,460150.3408858184,460130.3455345224,0.0,-70445.23582248116,19.99535129603464,0.0
2026-07-15 17:00:00+00:00,788.644,2447115.0133599997,2447115.0133599997,2293975.0292734904,153139.98408650933,2447.11501336,2447.11501336,2447115.0133599997,0.02036565306088886,0.018329087754799977,0.0,0.002036565306088884,0.021,0.0026709122452000245,0.021,257.1626721537423,304.4199982362064,182.0,310.0,266.11327256067665,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.30839365305107,True,1840878.2044686093,1840.8782044686093,B,0.0,125690620215.11844,34.91406117086623,24.591322414722356,310.0,164.86874571610036,307.44812964592774,149.39019034872825,164.58408619947988,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.217545001142968,-70.50449633485033,453096.82480488135,453116.45738541795,453096.82480488135,0.0,-70484.86375431373,19.632580536606838,0.0
2026-07-15 17:10:00+00:00,736.873,2286472.70662,2286472.70662,2270118.4657477513,16354.240872248542,2286.47270662,2286.47270662,2286472.70662,0.018674031232915844,0.016806628109624258,0.0,0.0018674031232915854,0.021,0.004193371890375743,0.021,254.10693122617013,300.43158422568143,182.0,310.0,262.0437861481139,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.38946958519853,True,1840878.2044686093,1840.8782044686093,B,0.0,125905850632.08617,34.97384739780171,24.633432164583162,310.0,164.85252692431223,307.54680512493155,149.40336744352538,164.587757763001,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.229301884975913,-70.54130299767493,429240.2612791421,429258.66461055435,429240.2612791421,0.0,-70522.89966626267,18.40333141226438,0.0
2026-07-15 17:20:00+00:00,674.811,2093898.04434,2093898.0443400003,2093898.04434,2.3283064365386963e-10,2093.89804434,2093.89804434,2093898.0443400003,0.016159585129952143,0.014543626616956929,0.0,0.0016159585129952147,0.021,0.006456373383043073,0.021,247.98855277654613,292.9358466074556,182.0,310.0,254.38794220282125,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.54958288372396,True,1840878.2044686093,1840.8782044686093,B,0.0,126095609714.22781,35.02655825395217,24.670558457397064,310.0,164.82603537831878,307.6373911016762,149.41364650248929,164.58982378010262,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.241064175536593,-70.5737433640826,386822.66008362436,386838.8802668282,386822.66008362436,0.0,-70557.52318087878,16.22018320382631,0.0
2026-07-15 17:30:00+00:00,599.72,1860895.1768000002,1860895.1768,1860895.1768000002,0.0,1860.8951768,1860.8951768000002,1860895.1768,0.012934287974309622,0.012795158544701871,0.0,0.0001391294296077504,0.021,0.00820484145529813,0.021,246.04237179297385,285.30301474099025,182.0,310.0,246.5815481831265,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.7231525943148,True,1840878.2044686093,1840.8782044686093,B,0.0,126177140289.9221,35.049205636089475,24.68650988376543,310.0,164.6598474404514,307.6795216143105,149.41285879871373,164.58490822203822,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-8.25282878328641,-70.58764649889973,206464.9877553081,206471.93932271667,206464.9877553081,0.0,-70580.69493149116,6.951567408570554,0.0
2026-07-15 17:40:00+00:00,508.316,1577274.04904,1577274.04904,1561700.9796555126,15573.069384487346,1577.27404904,1577.27404904,1577274.04904,0.01062685862913107,0.01062685862913107,0.001918652149671887,0.0,0.021,0.008454489221197044,0.021,245.03267778365642,283.7898299709501,182.0,310.0,245.0326777836564,138.26564697654405,1681241.5704818934,1681.2415704818934,1559342.8420140538,1559.3428420140538,121898.72846783955,121.89872846783955,0.0,194.75883977759273,False,1840878.2044686093,1840.8782044686093,C*,-159636.63398671593,126063072022.94754,35.01752000637432,24.664192470376438,,,307.44212715404996,149.3830553188641,168.03678338057927,121898.72846783955,121.89872846783955,159636.63398671593,159.63663398671594,0.0,3.7138583744332816e-06,-8.264590394616008,-70.56966797759391,2358.137641458772,2354.618154494121,2358.137641458772,121898.72846783955,-70573.18746455856,-3.5194869646511506,0.0
2026-07-15 17:50:00+00:00,397.457,1233285.2235800002,1233285.22358,1157338.4076218042,75946.81595819583,1233.28522358,1233.2852235800003,1233285.22358,0.008179121140956003,0.008179121140956003,0.004857261539491537,0.0,0.021,0.00796361731955246,0.021,244.63776028165975,283.40407782306477,182.0,310.0,244.63776028165972,136.23352463667595,1494197.0842680493,1494.1970842680494,1154980.3506978233,1154.9803506978233,339216.73357022606,339.21673357022604,0.0,194.76800553078812,False,1840878.2044686093,1840.8782044686093,C*,-346681.12020055996,125818637336.74498,34.94962148242916,24.6163689162603,,,306.4853562626888,149.33549392503616,172.26937434422132,339216.73357022606,339.21673357022604,346681.12020055996,346.68112020056,0.0,3.7138583744332816e-06,-8.27634521954424,-70.52894956938908,2358.056923980941,2354.5394686811196,2358.056923980941,339216.73357022606,-70532.4670246889,-3.5174552998214494,0.0
2026-07-15 18:00:00+00:00,267.062,828677.3622800001,828677.36228,612380.1016007225,216297.26067927747,828.67736228,828.6773622800001,828677.36228,0.005462311823365603,0.005462311823365603,0.011021412254816008,0.0,0.021,0.004516275921818389,0.021,244.83298172309264,283.59476512866524,182.0,310.0,244.83298172309267,130.569952063897,972899.7188352991,972.8997188352992,610022.9980769119,610.0229980769119,362876.72075838724,362.87672075838725,0.0,194.76347119752722,False,1840878.2044686093,1840.8782044686093,C*,-867978.4856333102,125560032458.85664,34.87778679412685,24.565772969488073,,,304.1049360200089,149.2862326907737,176.48792873058022,362876.72075838724,362.87672075838725,867978.4856333102,867.9784856333101,0.0,3.7138583744332816e-06,-8.28809271909721,-70.4849973178118,2357.103523810598,2353.588262305406,2357.103523810598,362876.72075838724,-70488.51257931703,-3.515261505221133,0.0
2026-07-15 18:10:00+00:00,129.499,401827.62705999997,401827.62705999997,1.7462298274040222e-10,401827.6270599998,401.82762706,401.82762706,401827.62705999997,0.0026566835284000234,0.0,0.020999999999999998,0.0026566835284000234,0.021,0.0,0.021,215.09855482971568,258.3705738328115,182.0,310.0,218.94898639780035,125.24766073202045,483015.21330111206,483.01521330111206,1.5206736370027279e-10,1.520673637002728e-13,483015.2133011119,483.0152133011119,0.0,195.4233039566019,False,1840878.2044686093,1840.8782044686093,D*,-1357862.9911674974,125225797315.27608,34.7849436986878,24.500379989772853,310.0,184.66246333993422,300.1616514023003,149.42072027621808,180.11503708180433,483015.2133011119,483.0152133011119,1357862.9911674974,1357.8629911674973,0.0,3.7138583744332816e-06,-8.299830785131094,-70.42839620332276,0.0,0.0,0.0,483015.2133011119,-74043.35933316551,-3614.9631298427557,3.469446951953614e-18
2026-07-15 18:20:00+00:00,27.292,84685.43848000001,84685.43848,79571.35745234517,5114.081027654829,84.68543848,84.68543848000002,84685.43848,0.00038341829528593644,0.00038341829528593644,0.00875744401732672,0.0,0.021,0.011859137687387345,0.021,218.93797352252005,258.3598672487181,182.0,310.0,218.93797352252008,125.58993889600704,514519.8338985341,514.5198338985341,77216.60811064654,77.21660811064655,437303.2257878876,437.3032257878876,0.0,195.42361026112553,False,1840878.2044686093,1840.8782044686093,C*,-1326358.3705700752,124922600131.6128,34.70072225878133,24.441059575203024,,,298.80084857901073,149.4037465525517,182.3143827276916,437303.2257878876,437.3032257878876,1326358.3705700752,1326.3583705700753,0.0,3.7138583744332816e-06,-8.311560227320989,-70.37665313936058,2354.7493416986254,2351.239488441017,2354.7493416986254,437303.2257878876,-70380.16299261816,-3.5098532575793797,0.0
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008472423061973577,0.0,0.021,0.012527576938026424,0.021,161.29044464342186,202.63222963677129,182.0,,161.29044464342186,130.86781991615882,1000316.6406873321,1000.3166406873321,0.0,0.0,1000316.6406873321,1000.3166406873321,0.0,197.34358512548917,False,1840878.2044686093,1840.8782044686093,D*,-840561.5637812772,124322410147.2004,34.53400281866678,24.323632631239253,162.51550774301973,258.4655070236537,296.3796778859412,149.3954502833868,181.26200527097453,1000316.6406873321,1000.3166406873321,840561.5637812772,840.5615637812772,0.0,3.7138583744332816e-06,-8.323272362663658,-70.27281205601993,0.0,70272.81205601993,0.0,1000316.6406873321,0.0,70272.81205601993,0.0
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0093036656029565,0.0,0.021,0.011696334397043501,0.021,166.84970126068714,207.9775993295287,182.0,,166.84970126068714,134.44799035715056,1329849.5273425546,1329.8495273425547,0.0,0.0,1329849.5273425546,1329.8495273425547,0.0,197.12968888777127,False,1840878.2044686093,1840.8782044686093,D*,-511028.67712605465,123524500430.79486,34.312361230776354,24.167521896322153,167.8177856448408,252.5298017962319,293.82772390048183,149.3946974756779,180.45440206370316,1329849.5273425546,1329.8495273425547,511028.67712605465,511.0286771260547,0.0,3.7138583744332816e-06,-8.334961590031815,-70.13536420893494,0.0,70135.36420893495,0.0,1329849.5273425546,0.0,70135.36420893495,0.0
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00981175528831061,0.0,0.021,0.011188244711689391,0.021,165.36835747573102,206.55262205202612,182.0,,165.36835747573102,135.1323481832422,1392840.4976480356,1392.8404976480356,0.0,0.0,1392840.4976480356,1392.8404976480356,0.0,197.18605784957367,False,1840878.2044686093,1840.8782044686093,D*,-448037.70682057366,122688796132.20604,34.08022114783501,24.004016665662984,166.23201340235158,249.09428840925156,291.16858685211815,149.40739845278424,179.6111547497747,1392840.4976480356,1392.8404976480356,448037.70682057366,448.03770682057365,0.0,3.7138583744332816e-06,-8.346626821653539,-69.99138973034634,0.0,69991.38973034635,0.0,1392840.4976480356,0.0,69991.38973034635,0.0
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010191333516455514,0.0,0.021,0.010808666483544487,0.021,165.0401631297839,206.23697721843752,182.0,,165.0401631297839,135.37049469344382,1414760.433653056,1414.760433653056,0.0,0.0,1414760.433653056,1414.760433653056,0.0,197.19860790837157,False,1840878.2044686093,1840.8782044686093,D*,-426117.7708155534,121839939872.0142,33.844427742226166,23.83793825867918,165.82744542012858,246.06663163295784,288.4800643506972,149.4300808830777,178.79044475297408,1414760.433653056,1414.760433653056,426117.7708155534,426.1177708155534,0.0,3.7138583744332816e-06,-8.35826768313153,-69.84516886794809,0.0,69845.16886794809,0.0,1414760.433653056,0.0,69845.16886794809,0.0
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010537947426526167,0.0,0.021,0.010462052573473834,0.021,164.65798013422494,205.8694362848897,182.0,,164.65798013422494,135.4616414742264,1423149.9397605641,1423.1499397605642,0.0,0.0,1423149.9397605641,1423.1499397605642,0.0,197.21325060793737,False,1840878.2044686093,1840.8782044686093,D*,-417728.2647080452,120986049908.15787,33.60723608559941,23.67087500947293,165.38063847997745,243.24337651457668,285.77952247132686,149.46210451567606,177.99072957311674,1423149.9397605641,1423.1499397605642,417728.2647080452,417.7282647080452,0.0,3.7138583744332816e-06,-8.369884031520806,-69.69809033565369,0.0,69698.09033565369,0.0,1423149.9397605641,0.0,69698.09033565369,0.0
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010883810266273943,0.0,0.021,0.010116189733726058,0.021,164.31724577933923,205.54178157060443,182.0,,164.31724577933923,135.51448832252296,1428014.170320765,1428.014170320765,0.0,0.0,1428014.170320765,1428.014170320765,0.0,197.2263308180604,False,1840878.2044686093,1840.8782044686093,D*,-412864.0341478442,120129241405.96541,33.36923372387928,23.503240749342545,164.97937448781747,240.48984197881867,283.07451663859405,149.5034463916014,177.2134383458216,1428014.170320765,1428.014170320765,412864.0341478442,412.86403414784417,0.0,3.7138583744332816e-06,-8.38147578451878,-69.55051798784876,0.0,69550.51798784877,0.0,1428014.170320765,0.0,69550.51798784877,0.0
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011242986513280241,0.0,0.021,0.00975701348671976,0.021,163.98939156520856,205.2265353247256,182.0,,163.98939156520856,135.55205393148196,1431471.8558592733,1431.4718558592733,0.0,0.0,1431471.8558592733,1431.4718558592733,0.0,197.23893933529698,False,1840878.2044686093,1840.8782044686093,D*,-409406.34860933595,119270358292.44984,33.13065508123607,23.335200592289674,164.59269981089128,237.76711745299738,280.36782433068373,149.55443322317015,176.4582372982565,1431471.8558592733,1431.4718558592733,409406.34860933595,409.40634860933596,0.0,3.7138583744332816e-06,-8.393042883911775,-69.4025963579661,0.0,69402.5963579661,0.0,1431471.8558592733,0.0,69402.5963579661,0.0
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011621815168754025,0.0,0.021,0.009378184831245976,0.021,163.6718723801164,204.92124795263152,182.0,,163.6718723801164,135.5832131554167,1434339.872669754,1434.3398726697542,0.0,0.0,1434339.872669754,1434.3398726697542,0.0,197.251171680901,False,1840878.2044686093,1840.8782044686093,D*,-406538.3317988552,118409754368.84799,32.89159843579111,23.166823759392777,164.2173557539585,235.0600230292199,277.66066295795156,149.6155104635175,175.7245606030346,1434339.872669754,1434.3398726697542,406538.3317988552,406.5383317988552,0.0,3.7138583744332816e-06,-8.404585281550833,-69.25438583434652,0.0,69254.38583434653,0.0,1434339.872669754,0.0,69254.38583434653,0.0
