timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012024226606213955,0.0,0.021,0.008975773393786047,0.021,163.36291611824868,204.62421375874277,182.0,,163.36291611824868,135.61062275097572,1436862.7590226491,1436.8627590226492,0.0,0.0,1436862.7590226491,1436.8627590226492,0.0,197.26309426799875,False,1840878.2044686093,1840.8782044686093,D*,-404015.44544596015,117547636713.4344,32.65212130928733,22.998150765438133,163.85145228672474,232.36259248815793,274.95361723277375,149.6871728351381,175.01175430442672,1436862.7590226491,1436.8627590226492,404015.44544596015,404.01544544596015,0.0,3.7138583744332816e-06,-8.416102935150723,-69.10592159934323,0.0,69105.92159934323,0.0,1436862.7590226491,0.0,69105.92159934323,0.0
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012453479652937142,0.0,0.021,0.00854652034706286,0.021,163.0619177294543,204.3348494631357,182.0,,163.0619177294543,135.6350415156912,1439110.3576098888,1439.1103576098888,0.0,0.0,1439110.3576098888,1439.1103576098888,0.0,197.27472886776565,False,1840878.2044686093,1840.8782044686093,D*,-401767.8468587205,116684170498.86847,32.41226958301902,22.829213926394225,163.4944941716609,229.67114042921327,272.24697843757957,149.76993514789737,174.31916706300635,1439110.3576098888,1439.1103576098888,401767.8468587205,401.76784685872053,0.0,3.7138583744332816e-06,-8.42759580709362,-68.95723165737633,0.0,68957.23165737632,0.0,1439110.3576098888,0.0,68957.23165737632,0.0
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012913008101111447,0.0,0.021,0.008086991898888554,0.021,162.7684603606077,204.05275288218124,182.0,,162.7684603606077,135.65659459490823,1441094.1872983805,1441.0941872983806,0.0,0.0,1441094.1872983805,1441.0941872983806,0.0,197.28609015033697,False,1840878.2044686093,1840.8782044686093,D*,-399784.01717022876,115819513986.48944,32.17208721846929,22.66004420603235,163.1462637860685,226.98302593662234,269.540848322861,149.86432175255578,173.64616904900623,1441094.1872983805,1441.0941872983806,399784.01717022876,399.78401717022876,0.0,3.7138583744332816e-06,-8.439063864234951,-68.80834284798208,0.0,68808.34284798207,0.0,1441094.1872983805,0.0,68808.34284798207,0.0
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01340664430564793,0.0,0.021,0.007593355694352072,0.021,162.48222660971277,203.7776175609068,182.0,,162.48222660971277,135.6751808642209,1442804.9402023824,1442.8049402023823,0.0,0.0,1442804.9402023824,1442.8049402023823,0.0,197.29718906321284,False,1840878.2044686093,1840.8782044686093,D*,-398073.2642662269,114953831022.36801,31.93161972843556,22.490673660774412,162.80671239286337,224.29576762273356,266.8351749292834,149.97085750044053,172.99216138860172,1442804.9402023824,1442.8049402023823,398073.2642662269,398.0732642662269,0.0,3.7138583744332816e-06,-8.450507078066764,-68.65928299087233,0.0,68659.28299087232,0.0,1442804.9402023824,0.0,68659.28299087232,0.0
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0139388542391123,0.0,0.021,0.007061145760887701,0.021,162.20288489097135,203.5091235191188,182.0,,162.20288489097135,135.6905334914858,1444218.0560480498,1444.21805604805,0.0,0.0,1444218.0560480498,1444.21805604805,0.0,197.30803721250317,False,1840878.2044686093,1840.8782044686093,D*,-396660.1484205595,114087300188.73918,31.69091671909422,22.321137230167306,162.47583910719007,221.60680822977005,264.12976539477,150.09005966103274,172.35657763418766,1444218.0560480498,1444.21805604805,396660.1484205595,396.6601484205595,0.0,3.7138583744332816e-06,-8.461925425143779,-68.5100824620872,0.0,68510.0824620872,0.0,1444218.0560480498,0.0,68510.0824620872,0.0
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014514927687510313,0.0,0.021,0.006485072312489688,0.021,161.9300594188427,203.2469084032776,182.0,,161.9300594188427,135.7023415446234,1445304.915430959,1445.304915430959,0.0,0.0,1445304.915430959,1445.304915430959,0.0,197.318648030794,False,1840878.2044686093,1840.8782044686093,D*,-395573.2890376502,113220117239.4806,31.450032566522392,22.151473213383323,162.15367065815184,218.91378058564382,261.4242915923443,150.22243057280141,171.7388837325086,1445304.915430959,1445.304915430959,395573.2890376502,395.5732890376502,0.0,3.7138583744332816e-06,-8.473318887577799,-68.36077460412301,0.0,68360.77460412301,0.0,1445304.915430959,0.0,68360.77460412301,0.0
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015141111237830308,0.0,0.021,0.005858888762169693,0.021,161.66334509403285,202.99058180021234,182.0,,161.66334509403285,135.71012532169945,1446021.3647093454,1446.0213647093453,0.0,0.0,1446021.3647093454,1446.0213647093453,0.0,197.32903620484785,False,1840878.2044686093,1840.8782044686093,D*,-394856.8397592639,112352504420.655,31.2090290057375,21.98172509278076,161.8402999192813,216.2144137562758,258.71830317914623,150.3684473247965,171.13858027048417,1446021.3647093454,1446.0213647093453,394856.8397592639,394.8568397592639,0.0,3.7138583744332816e-06,-8.4846874537999,-68.21139733260799,0.0,68211.39733260799,0.0,1446021.3647093454,0.0,68211.39733260799,0.0
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01582485876448927,0.0,0.021,0.00517514123551073,0.021,161.4022720735011,202.7396911932169,182.0,,161.4022720735011,135.71338199633541,1446321.1217771657,1446.3211217771657,0.0,0.0,1446321.1217771657,1446.3211217771657,0.0,197.33921906175374,False,1840878.2044686093,1840.8782044686093,D*,-394557.0826914436,111484711747.5887,30.967975485441304,21.811941783763878,161.53587244757446,213.5065428216832,256.0112405437886,150.52854811436043,170.55520382971213,1446321.1217771657,1446.3211217771657,394557.0826914436,394.5570826914436,0.0,3.7138583744332816e-06,-8.496031119357822,-68.06199334752598,0.0,68061.99334752599,0.0,1446321.1217771657,0.0,68061.99334752599,0.0
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01657513493542123,0.0,0.021,0.004424865064578773,0.021,161.14627855216762,202.49369582009618,182.0,,161.14627855216762,135.71145378552043,1446143.6417140197,1446.1436417140196,0.0,0.0,1446143.6417140197,1446.1436417140196,0.0,197.34921764531265,False,1840878.2044686093,1840.8782044686093,D*,-394734.5627545896,110617025562.56029,30.726951545155636,21.64217930909142,161.24059037837566,210.78843413882728,253.3024549975787,150.70311365010699,169.9883284718465,1446143.6417140197,1446.1436417140196,394734.5627545896,394.7345627545896,0.0,3.7138583744332816e-06,-8.507349887958812,-67.91261160594621,0.0,67912.61160594621,0.0,1446143.6417140197,0.0,67912.61160594621,0.0
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01740271489960731,0.0,0.021,0.003597285100392693,0.021,160.89470304655873,202.25195927793075,182.0,,160.89470304655873,135.7034774716005,1445409.4705916597,1445.4094705916596,0.0,0.0,1445409.4705916597,1445.4094705916596,0.0,197.35905703717097,False,1840878.2044686093,1840.8782044686093,D*,-395468.73387694964,109749779880.20529,30.48604996672369,21.472503018600793,160.9547492692967,208.05881356329627,250.59123959685385,150.89244679163852,169.43756937174933,1445409.4705916597,1445.4094705916596,395468.73387694964,395.4687338769496,0.0,3.7138583744332816e-06,-8.518643772837292,-67.76330927088276,0.0,67763.30927088276,0.0,1445409.4705916597,0.0,67763.30927088276,0.0
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01832065752250536,0.0,0.021,0.0026793424774946423,0.021,160.64672904914778,202.01369636677038,182.0,,160.64672904914778,135.68846815109418,1444027.95404246,1444.0279540424601,0.0,0.0,1444027.95404246,1444.0279540424601,0.0,197.36876854626826,False,1840878.2044686093,1840.8782044686093,D*,-396850.2504261492,108883363107.77982,30.24537864104995,21.30298890402508,160.67873349016276,205.3169911130621,247.8768669349973,151.09674851957357,168.9025860159661,1444027.95404246,1444.0279540424601,396850.2504261492,396.8502504261492,0.0,3.7138583744332816e-06,-8.529912798314356,-67.61415286238663,0.0,67614.15286238663,0.0,1444027.95404246,0.0,67614.15286238663,0.0
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019344898693336433,0.0,0.021,0.0016551013066635686,0.021,160.40132357136054,201.77791407859434,182.0,,160.40132357136054,135.6652785437284,1441893.4919039663,1441.8934919039664,0.0,0.0,1441893.4919039663,1441.8934919039664,0.0,197.37839215489896,False,1840878.2044686093,1840.8782044686093,D*,-398984.712564643,108018227012.63744,30.005063059065954,21.133725353476535,160.41302213871498,202.56314477376665,245.15863920900077,151.31608636711186,168.38308558072714,1441893.4919039663,1441.8934919039664,398984.712564643,398.984712564643,0.0,3.7138583744332816e-06,-8.541157001614124,-67.46521979860462,0.0,67465.21979860462,0.0,1441893.4919039663,0.0,67465.21979860462,0.0
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02049496799496288,0.0,0.021,0.0005050320050371225,0.021,160.15716496715734,201.5433423069124,182.0,,160.15716496715734,138.9985631377616,1748702.0398263042,1748.7020398263041,0.0,0.0,1748702.0398263042,1748.7020398263041,0.0,197.3879794048566,False,1840878.2044686093,1840.8782044686093,D*,-92176.16464230511,106969005788.74165,29.713612719094904,20.928445616953383,160.15820490789446,207.27227319765257,241.84297201613577,151.57260451756346,167.68360350442487,1748702.0398263042,1748.7020398263041,92176.16464230511,92.17616464230511,0.0,3.7138583744332816e-06,-8.552371099347647,-67.28458640114265,0.0,67284.58640114265,0.0,1748702.0398263042,0.0,67284.58640114265,0.0
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018617997962864147,0.0,0.021,0.0023820020371358545,0.021,160.6145543025446,201.98278258293232,182.0,,160.6145543025446,134.05102322218212,1293311.1200098672,1293.3111200098672,0.0,0.0,1293311.1200098672,1293.3111200098672,0.0,197.37002956393906,False,1840878.2044686093,1840.8782044686093,D*,-547567.084458742,106193019116.73573,29.498060865759925,20.77662411740023,160.63952428418446,200.29461727637045,239.42091472409243,151.77009564368078,167.250147060841,1293311.1200098672,1293.3111200098672,547567.084458742,547.5670844587421,0.0,3.7138583744332816e-06,-8.563562934144484,-67.15100878101454,0.0,67151.00878101453,0.0,1293311.1200098672,0.0,67151.00878101453,0.0
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,158.8571856644329,200.29461727637045,182.0,,158.8571856644329,139.52008845169058,1796705.269000829,1796.705269000829,0.0,0.0,1796705.269000829,1796.705269000829,0.0,197.43923590878745,False,1840878.2044686093,1840.8782044686093,D*,-44172.935467780335,105114995955.33524,29.19860998759312,20.565709292672928,158.8571856644329,206.08951195783257,236.0603491158157,152.0401984650543,166.4382196667422,1796705.269000829,1796.705269000829,44172.935467780335,44.172935467780334,0.0,3.7138583744332816e-06,-8.574723834863837,-66.96540431612486,0.0,66965.40431612486,0.0,1796705.269000829,0.0,66965.40431612486,0.0
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01908718110339165,0.0,0.021,0.0019128188966083502,0.021,160.5754689120901,201.94522928273975,182.0,,160.5754689120901,133.10427774165558,1206168.9639958446,1206.1689639958445,0.0,0.0,1206168.9639958446,1206.1689639958445,0.0,197.37156172091233,False,1840878.2044686093,1840.8782044686093,D*,-634709.2404727647,104391294576.93773,28.997581826927146,20.424117391083985,160.59124950796675,196.69557718895624,233.80613956670805,152.23719630518295,166.0749905837293,1206168.9639958446,1206.1689639958445,634709.2404727647,634.7092404727647,0.0,3.7138583744332816e-06,-8.585863974611575,-66.84083848643273,0.0,66840.83848643272,0.0,1206168.9639958446,0.0,66840.83848643272,0.0
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.1083421287736,196.69557718895624,182.0,,155.1083421287736,139.3575383181134,1781743.5190990448,1781.7435190990448,0.0,0.0,1781743.5190990448,1781.7435190990448,0.0,197.58904587987627,False,1840878.2044686093,1840.8782044686093,D*,-59134.68536956445,103322248465.4783,28.700624573743973,20.214958922790093,155.1083421287736,202.6433331404378,230.6523066308723,152.51369143596102,165.021876441655,1781743.5190990448,1781.7435190990448,59134.68536956445,59.13468536956445,0.0,3.7138583744332816e-06,-8.596973433146044,-66.65675120680378,0.0,66656.75120680378,0.0,1781743.5190990448,0.0,66656.75120680378,0.0
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01960970537599022,0.0,0.021,0.0013902946240097816,0.021,158.24256207673673,199.70435030842665,182.0,,158.24256207673673,133.43965825795934,1237038.6981291962,1237.0386981291963,0.0,0.0,1237038.6981291962,1237.0386981291963,0.0,197.46359358909237,False,1840878.2044686093,1840.8782044686093,D*,-603839.5063394131,102580025246.60078,28.494451457389108,20.0697432301006,158.2508436591581,194.02012861771243,228.46242845063077,152.71856316147077,164.5858833703438,1237038.6981291962,1237.0386981291963,603839.5063394131,603.8395063394131,0.0,3.7138583744332816e-06,-8.608061601185938,-66.52900823936409,0.0,66529.00823936409,0.0,1237038.6981291962,0.0,66529.00823936409,0.0
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.31951409441405,194.02012861771243,182.0,,152.31951409441405,139.23053245697304,1770053.403018392,1770.053403018392,0.0,0.0,1770053.403018392,1770.053403018392,0.0,197.70243027983776,False,1840878.2044686093,1840.8782044686093,D*,-70824.80145021738,101517993204.78975,28.19944255688604,19.861957061886596,152.31951409441405,199.4972742047511,225.50314344906425,152.99526595222622,163.39794923445993,1770053.403018392,1770.053403018392,70824.80145021738,70.82480145021738,0.0,3.7138583744332816e-06,-8.619119289688339,-66.34613101440362,0.0,66346.13101440363,0.0,1770053.403018392,0.0,66346.13101440363,0.0
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,158.02692157962105,199.4972742047511,182.0,,158.02692157962105,136.80865278895166,1547134.128283081,1547.134128283081,0.0,0.0,1547134.128283081,1547.134128283081,0.0,197.47215835544915,False,1840878.2044686093,1840.8782044686093,D*,-293744.0761855282,100589712727.8199,27.94158686883886,19.680339336861543,158.02692157962105,198.0805026331753,222.7665608435407,153.24395624011638,162.84790055163143,1547134.128283081,1547.134128283081,293744.0761855282,293.7440761855282,0.0,3.7138583744332816e-06,-8.63015035379225,-66.18638462346482,0.0,66186.38462346482,0.0,1547134.128283081,0.0,66186.38462346482,0.0
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.55127956623315,198.0805026331753,182.0,,156.55127956623315,135.9856771887808,1471384.236024882,1471.384236024882,0.0,0.0,1471384.236024882,1471.384236024882,0.0,197.5310313606381,False,1840878.2044686093,1840.8782044686093,D*,-369493.96844372735,99706882186.20497,27.696356162834714,19.50761387453778,156.55127956623315,196.08780950387137,220.1768763926907,153.4906728973043,162.22964573463818,1471384.236024882,1471.384236024882,369493.96844372735,369.49396844372734,0.0,3.7138583744332816e-06,-8.641156089538347,-66.03441447659185,0.0,66034.41447659185,0.0,1471384.236024882,0.0,66034.41447659185,0.0
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.47497049816792,196.08780950387137,182.0,,154.47497049816792,136.19906112131846,1491024.9275544994,1491.0249275544993,0.0,0.0,1491024.9275544994,1491.0249275544993,0.0,197.6146509402615,False,1840878.2044686093,1840.8782044686093,D*,-349853.27691410994,98812267229.67227,27.447852008242297,19.3325827958823,154.47497049816792,194.5518855912691,217.6664185130416,153.7400954396011,161.4669632599233,1491024.9275544994,1491.0249275544993,349853.27691410994,349.8532769141099,0.0,3.7138583744332816e-06,-8.652136157594017,-65.88040833401665,0.0,65880.40833401665,0.0,1491024.9275544994,0.0,65880.40833401665,0.0
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.87394374245926,194.55188559126907,182.0,,152.87394374245926,136.30904464651977,1501148.2412741852,1501.1482412741852,0.0,0.0,1501148.2412741852,1501.1482412741852,0.0,197.67975661812017,False,1840878.2044686093,1840.8782044686093,D*,-339729.96319442405,97911578284.90776,27.1976606346966,19.156363343721335,152.87394374245926,193.09086565098275,215.23771798229643,153.99000544283854,160.61533227098968,1501148.2412741852,1501.1482412741852,339729.96319442405,339.72996319442404,0.0,3.7138583744332816e-06,-8.66309038420038,-65.72535963818126,0.0,65725.35963818125,0.0,1501148.2412741852,0.0,65725.35963818125,0.0
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.35046479370715,193.09086565098272,182.0,,151.35046479370715,136.35870414150384,1505719.0953722382,1505.7190953722381,0.0,0.0,1505719.0953722382,1505.7190953722381,0.0,197.74221834621858,False,1840878.2044686093,1840.8782044686093,D*,-335159.1090963711,97008146827.68442,26.94670745213456,18.97960732003271,151.35046479370715,191.64918792320833,212.89191837877212,154.23941237181074,159.69207672218977,1505719.0953722382,1505.7190953722381,335159.1090963711,335.1591090963711,0.0,3.7138583744332816e-06,-8.674018691034671,-65.56984100575048,0.0,65569.84100575048,0.0,1505719.0953722382,0.0,65569.84100575048,0.0
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.84664467090548,191.64918792320833,182.0,,149.84664467090548,136.41382808051796,1510792.9182660168,1510.7929182660168,0.0,0.0,1510792.9182660168,1510.7929182660168,0.0,197.80436344709233,False,1840878.2044686093,1840.8782044686093,D*,-330085.28620259254,96101671076.72481,26.69490863242356,18.802255681423368,149.84664467090548,190.2478084180338,210.62632373785763,154.4877253491392,158.70580269634675,1510792.9182660168,1510.7929182660168,330085.28620259254,330.08528620259256,0.0,3.7138583744332816e-06,-8.684920991232996,-65.41380118994498,0.0,65413.80118994498,0.0,1510792.9182660168,0.0,65413.80118994498,0.0
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.38437147677323,190.2478084180338,182.0,,148.38437147677323,136.47116865773768,1516070.769207789,1516.070769207789,0.0,0.0,1516070.769207789,1516.070769207789,0.0,197.8652597875245,False,1840878.2044686093,1840.8782044686093,D*,-324807.4352608202,95192028615.20013,26.442230170888926,18.62428447708696,148.38437147677323,188.88881146761526,208.4384210617828,154.73428033281732,157.66632590274034,1516070.769207789,1516.070769207789,324807.4352608202,324.8074352608202,0.0,3.7138583744332816e-06,-8.695797194604085,-65.25722022653204,0.0,65257.220226532045,0.0,1516070.769207789,0.0,65257.220226532045,0.0
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.96586037425902,188.88881146761526,182.0,,146.96586037425902,136.52717401364032,1521225.7211585236,1521.2257211585236,0.0,0.0,1521225.7211585236,1521.2257211585236,0.0,197.92477653102588,False,1840878.2044686093,1840.8782044686093,D*,-319652.4833100857,94279293182.50502,26.18869255069584,18.44570813410821,146.96586037425902,187.57053399382218,206.325938885215,154.97839109512003,156.58301241745292,1521225.7211585236,1521.2257211585236,319652.4833100857,319.6524833100857,0.0,3.7138583744332816e-06,-8.70664721321051,-65.10011163855603,0.0,65100.11163855602,0.0,1521225.7211585236,0.0,65100.11163855602,0.0
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.58941506648225,187.57053399382218,182.0,,145.58941506648225,136.58200851716586,1526272.9032781727,1526.2729032781726,0.0,0.0,1526272.9032781727,1526.2729032781726,0.0,197.982946897793,False,1840878.2044686093,1840.8782044686093,D*,-314605.3011904366,93363529440.53812,25.93431373348281,18.266539303563192,145.58941506648225,186.29225714110322,204.28664529526569,155.2193750363331,155.46431101883383,1526272.9032781727,1526.2729032781726,314605.3011904366,314.6053011904366,0.0,3.7138583744332816e-06,-8.717470961077296,-64.94248720071052,0.0,64942.487200710515,0.0,1526272.9032781727,0.0,64942.487200710515,0.0
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.2543225339054,186.29225714110322,182.0,,144.2543225339054,136.63580352718353,1531224.406350708,1531.224406350708,0.0,0.0,1531224.406350708,1531.224406350708,0.0,198.03976505155788,False,1840878.2044686093,1840.8782044686093,D*,-309653.7981179012,92444794796.72769,25.679109665757693,18.086789217193587,144.2543225339054,185.0534041143463,202.31835080851593,155.4565520787696,154.3178889852267,1531224.406350708,1531.224406350708,309653.7981179012,309.6537981179012,0.0,3.7138583744332816e-06,-8.728268353961356,-64.78435730436324,0.0,64784.35730436324,0.0,1531224.406350708,0.0,64784.35730436324,0.0
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.96001642380912,185.0534041143463,182.0,,142.96001642380912,136.68850409605193,1536075.1727803547,1536.0751727803547,0.0,0.0,1536075.1727803547,1536.0751727803547,0.0,198.09522054947314,False,1840878.2044686093,1840.8782044686093,D*,-304803.03168825456,91523149693.05948,25.423097136960966,17.906469700451087,142.96001642380912,183.85333498876835,200.41891935290462,155.68924605232405,153.15070302189451,1536075.1727803547,1536.0751727803547,304803.03168825456,304.8030316882546,0.0,3.7138583744332816e-06,-8.739039309418004,-64.62573273988882,0.0,64625.732739888816,0.0,1536075.1727803547,0.0,64625.732739888816,0.0
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.7058628342815,183.85333498876835,182.0,,141.7058628342815,136.7400823560182,1540822.6375101726,1540.8226375101726,0.0,0.0,1540822.6375101726,1540.8226375101726,0.0,198.14930736840535,False,1840878.2044686093,1840.8782044686093,D*,-300055.56695843674,90598656110.55338,25.166293364042605,17.725592879898848,141.7058628342815,182.69138864381142,198.58626926298652,155.91678523195665,151.9690412241583,1540822.6375101726,1540.8226375101726,300055.56695843674,300.05556695843677,0.0,3.7138583744332816e-06,-8.749783746826546,-64.46662445125637,0.0,64466.624451256364,0.0,1540822.6375101726,0.0,64466.624451256364,0.0
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.49120409088064,182.69138864381142,182.0,,140.49120409088064,136.79052253827817,1545465.3491177622,1545.4653491177621,0.0,0.0,1545465.3491177622,1545.4653491177621,0.0,198.2020220620884,False,1840878.2044686093,1840.8782044686093,D*,-295412.8553508471,89671376901.08272,24.90871580585631,17.544171052482174,140.49120409088064,181.56689161625462,196.81837352709056,156.1385036010739,150.77856726693378,1545465.3491177622,1545.4653491177621,295412.8553508471,295.4128553508471,0.0,3.7138583744332816e-06,-8.760501587399101,-64.30704343533047,0.0,64307.043435330466,0.0,1545465.3491177622,0.0,64307.043435330466,0.0
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.10340127081398,181.56689161625462,182.0,,154.10340127081398,132.03455980353175,1107707.9421347808,1107.7079421347808,0.0,0.0,1107707.9421347808,1107.7079421347808,0.0,176.46468617942918,False,1840878.2044686093,1840.8782044686093,D*,-733170.2623338285,89006752135.80185,24.724097815500514,17.41413746795647,154.10340127081398,180.47917862610134,195.11326125081865,156.35474790326708,151.0932148967838,1107707.9421347808,1107.7079421347808,733170.2623338285,733.1702623338285,0.0,3.7138583744332816e-06,-8.771200395965971,-64.19285140121416,0.0,64192.85140121415,0.0,1107707.9421347808,0.0,64192.85140121415,0.0
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.98321061492794,180.47917862610134,182.0,,152.98321061492794,130.7530639189913,989754.0499864451,989.7540499864451,0.0,0.0,989754.0499864451,989.7540499864451,0.0,176.49716525932655,False,1840878.2044686093,1840.8782044686093,D*,-851124.1544821642,88412899705.80998,24.55913880716944,17.297950464123545,152.98321061492794,179.00148552708472,193.52520710667497,156.55785657602686,151.26838742725357,989754.0499864451,989.7540499864451,851124.1544821642,851.1241544821642,0.0,3.7138583744332816e-06,-8.781882182782097,-64.09072089674481,0.0,64090.72089674482,0.0,989754.0499864451,0.0,64090.72089674482,0.0
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.46108081076667,179.00148552708472,182.0,,151.46108081076667,130.98693830351056,1011280.7628386943,1011.2807628386943,0.0,0.0,1011280.7628386943,1011.2807628386943,0.0,176.54160389936447,False,1840878.2044686093,1840.8782044686093,D*,-829597.441629915,87806131248.10677,24.39059201336299,17.179236444342866,151.46108081076667,178.0352174270284,191.98201786330267,156.7557890235952,151.27774821408673,1011280.7628386943,1011.2807628386943,829597.441629915,829.597441629915,0.0,3.7138583744332816e-06,-8.792546574215992,-63.98634860337637,0.0,63986.34860337637,0.0,1011280.7628386943,0.0,63986.34860337637,0.0
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.46555847579546,178.0352174270284,182.0,,150.46555847579546,131.05874646857225,1017890.2671369426,1017.8902671369426,0.0,0.0,1017890.2671369426,1017.8902671369426,0.0,176.57085940808716,False,1840878.2044686093,1840.8782044686093,D*,-822987.9373316667,87195397087.8246,24.220943635506835,17.059746536349106,150.46555847579546,177.11281104347822,190.49115696093145,156.94670661338688,151.1870231099447,1017890.2671369426,1017.8902671369426,822987.9373316667,822.9879373316667,0.0,3.7138583744332816e-06,-8.80319345527246,-63.881286338807406,0.0,63881.286338807404,0.0,1017890.2671369426,0.0,63881.286338807404,0.0
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.51507989922203,177.11281104347822,182.0,,149.51507989922203,131.0799882901894,1019845.4474588521,1019.845447458852,0.0,0.0,1019845.4474588521,1019.845447458852,0.0,176.59893282344893,False,1840878.2044686093,1840.8782044686093,D*,-821032.7570097572,86583489819.34929,24.050969394263692,16.940027110180033,149.51507989922203,176.20646535606383,189.05324499012386,157.12996863687343,151.01042505849622,1019845.4474588521,1019.845447458852,821032.7570097572,821.0327570097572,0.0,3.7138583744332816e-06,-8.81382279092493,-63.776013914813376,0.0,63776.013914813375,0.0,1019845.4474588521,0.0,63776.013914813375,0.0
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.58101151392165,176.20646535606383,182.0,,148.58101151392165,131.10648796208204,1022284.5808794912,1022.2845808794912,0.0,0.0,1022284.5808794912,1022.2845808794912,0.0,176.6266567284555,False,1840878.2044686093,1840.8782044686093,D*,-818593.6235891181,85970119070.8216,23.880588630783777,16.82002135469097,148.58101151392165,175.33072802607725,187.66643618902725,157.30526037448442,150.75758536546803,1022284.5808794912,1022.2845808794912,818593.6235891181,818.5936235891181,0.0,3.7138583744332816e-06,-8.824434538101547,-63.67048305971252,0.0,63670.48305971252,0.0,1022284.5808794912,0.0,63670.48305971252,0.0
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.67835611659584,175.33072802607725,182.0,,147.67835611659584,131.13407750686497,1024824.0304625956,1024.8240304625956,0.0,0.0,1024824.0304625956,1024.8240304625956,0.0,176.65357596787956,False,1840878.2044686093,1840.8782044686093,D*,-816054.1740060137,85355224652.54404,23.70978462570668,16.699717493790317,147.67835611659584,174.4857334352542,186.32916930180286,157.47225167773524,150.43874000666415,1024824.0304625956,1024.8240304625956,816054.1740060137,816.0541740060137,0.0,3.7138583744332816e-06,-8.835028652302858,-63.56468520786979,0.0,63564.68520786979,0.0,1024824.0304625956,0.0,63564.68520786979,0.0
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.80726540449086,174.4857334352542,182.0,,146.80726540449086,131.16098348368726,1027300.5617776997,1027.3005617776998,0.0,0.0,1027300.5617776997,1027.3005617776998,0.0,176.67967322545655,False,1840878.2044686093,1840.8782044686093,D*,-813577.6426909096,84738844315.47742,23.538567865410393,16.579122913439306,146.80726540449086,173.67042647897952,185.0399976365584,157.63062182328787,150.06328134453648,1027300.5617776997,1027.3005617776998,813577.6426909096,813.5776426909096,0.0,3.7138583744332816e-06,-8.845605090355733,-63.45862831724415,0.0,63458.62831724415,0.0,1027300.5617776997,0.0,63458.62831724415,0.0
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.96666428679427,173.67042647897952,182.0,,145.96666428679427,131.1873133968183,1029724.0699381256,1029.7240699381255,0.0,0.0,1029724.0699381256,1029.7240699381255,0.0,176.70496848825405,False,1840878.2044686093,1840.8782044686093,D*,-811154.1345304837,84121009873.51454,23.366947187087373,16.45824383801406,145.96666428679427,172.88417817219624,183.79750755326154,157.78006898130792,149.63967072041132,1029724.0699381256,1029.7240699381255,811154.1345304837,811.1541345304837,0.0,3.7138583744332816e-06,-8.856163810205556,-63.35231909894264,0.0,63352.31909894264,0.0,1029724.0699381256,0.0,63352.31909894264,0.0
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.15591613215997,172.88417817219624,182.0,,145.15591613215997,131.21308564665426,1032096.2485882823,1032.0962485882824,0.0,0.0,1032096.2485882823,1032.0962485882824,0.0,176.72946940289413,False,1840878.2044686093,1840.8782044686093,D*,-808781.955880327,83501752124.36157,23.194931145655993,16.337086293074172,145.15591613215997,172.12638533606184,182.6003230777084,157.92030999035748,149.17555160541903,1032096.2485882823,1032.0962485882824,808781.955880327,808.781955880327,0.0,3.7138583744332816e-06,-8.866704770855705,-63.24576390088958,0.0,63245.76390088958,0.0,1032096.2485882823,0.0,63245.76390088958,0.0
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.37441022076055,172.12638533606184,182.0,,144.37441022076055,131.23827383216147,1034414.6676737976,1034.4146676737976,0.0,0.0,1034414.6676737976,1034.4146676737976,0.0,176.75318351069,False,1840878.2044686093,1840.8782044686093,D*,-806463.5367948117,82881103323.7573,23.022528701043694,16.215656589442755,144.37441022076055,171.3964313836522,181.44710685447959,158.05107997555902,148.67781786163016,1034414.6676737976,1034.4146676737976,806463.5367948117,806.4635367948117,0.0,3.7138583744332816e-06,-8.877227932381139,-63.138969152604766,0.0,63138.96915260477,0.0,1034414.6676737976,0.0,63138.96915260477,0.0
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.6215213341845,171.3964313836522,182.0,,143.6215213341845,131.2628619671594,1036677.8557641093,1036.6778557641094,0.0,0.0,1036677.8557641093,1036.6778557641094,0.0,176.77611944350494,False,1840878.2044686093,1840.8782044686093,D*,-804200.3487045,82259096610.29883,22.84974905841634,16.09396121067384,143.6215213341845,170.6936902636983,180.33655859923414,158.1721324155132,148.15267264936273,1036677.8557641093,1036.6778557641094,804200.3487045,804.2003487045,0.0,3.7138583744332816e-06,-8.887733255928794,-63.031941285926614,0.0,63031.941285926616,0.0,1036677.8557641093,0.0,63031.941285926616,0.0
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.89661383715077,170.6936902636983,182.0,,142.89661383715077,131.2868296632055,1038883.936227239,1038.883936227239,0.0,0.0,1038883.936227239,1038.883936227239,0.0,176.79828678576825,False,1840878.2044686093,1840.8782044686093,D*,-801994.2682413703,81635766248.56248,22.676601735711802,15.972006860618846,142.89661383715077,170.0175426033718,179.26741386572382,158.28323918876015,147.6056838890672,1038883.936227239,1038.883936227239,801994.2682413703,801.9942682413704,0.0,3.7138583744332816e-06,-8.898220703728041,-62.924686795495866,0.0,62924.686795495865,0.0,1038883.936227239,0.0,62924.686795495865,0.0
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.19905834881524,170.0175426033718,182.0,,142.19905834881524,131.31016380711773,1041031.7020746358,1041.0317020746359,0.0,0.0,1041031.7020746358,1041.0317020746359,0.0,176.81969554593147,False,1840878.2044686093,1840.8782044686093,D*,-799846.5023939735,81011147227.3177,22.503096452032697,15.849800384817309,142.19905834881524,169.36736758479745,178.23844286747664,158.3841904414736,147.041837755896,1041031.7020746358,1041.0317020746359,799846.5023939735,799.8465023939735,0.0,3.7138583744332816e-06,-8.908690239092309,-62.81721218559713,0.0,62817.21218559713,0.0,1041031.7020746358,0.0,62817.21218559713,0.0
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.52822338676384,169.36736758479745,182.0,,141.52822338676384,131.33286181535937,1043120.9155074819,1043.1209155074819,0.0,0.0,1043120.9155074819,1043.1209155074819,0.0,176.84035638899786,False,1840878.2044686093,1840.8782044686093,D*,-797757.2889611274,80385274678.01321,22.32924296611478,15.727348656723922,141.52822338676384,168.74253924805765,177.2484489679886,158.47479457868266,146.46558769261594,1043120.9155074819,1043.1209155074819,797757.2889611274,797.7572889611274,0.0,3.7138583744332816e-06,-8.919141826406463,-62.70952388492369,0.0,62709.52388492369,0.0,1043120.9155074819,0.0,62709.52388492369,0.0
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.8834715730727,168.74253924805765,182.0,,140.8834715730727,131.35490380560623,1045149.7464789073,1045.1497464789072,0.0,0.0,1045149.7464789073,1045.1497464789072,0.0,176.86028073347077,False,1840878.2044686093,1840.8782044686093,D*,-795728.457989702,79758184830.12587,22.15505134170163,15.604658764622156,140.8834715730727,168.1424339625056,176.2962674096289,158.55487820818516,145.8808995414133,1045149.7464789073,1045.1497464789072,795728.457989702,795.728457989702,0.0,3.7138583744332816e-06,-8.929575431143972,-62.60162842505528,0.0,62601.62842505528,0.0,1045149.7464789073,0.0,62601.62842505528,0.0
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.26416736420035,168.1424339625056,182.0,,140.26416736420035,131.37628768481838,1047118.0023373413,1047.1180023373413,0.0,0.0,1047118.0023373413,1047.1180023373413,0.0,176.8794804927637,False,1840878.2044686093,1840.8782044686093,D*,-793760.202131268,79129914028.72346,21.980531674645405,15.481737819410812,140.26416736420035,167.5664282181384,175.38076412214664,158.6242859474678,145.29129417336154,1047118.0023373413,1047.1180023373413,793760.202131268,793.760202131268,0.0,3.7138583744332816e-06,-8.939991019857722,-62.49353228250045,0.0,62493.532282500455,0.0,1047118.0023373413,0.0,62493.532282500455,0.0
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.66967479440885,167.5664282181384,182.0,,139.66967479440885,131.3970125221551,1049025.5974045563,1049.0255974045563,0.0,0.0,1049025.5974045563,1049.0255974045563,0.0,176.89796812315393,False,1840878.2044686093,1840.8782044686093,D*,-791852.607064053,78500498670.28073,21.80569407507798,15.358592942046434,139.66967479440885,167.01389603629437,174.5008342687797,158.68288043830108,144.69988672487133,1049025.5974045563,1049.0255974045563,791852.607064053,791.8526070640529,0.0,3.7138583744332816e-06,-8.950388560170834,-62.38524187866604,0.0,62385.241878666035,0.0,1049025.5974045563,0.0,62385.241878666035,0.0
2026-07-16 04:10:00+00:00,60.817,188711.50198000003,188711.50198,0.0,188711.50198,188.71150198,188.71150198000004,188711.50198,0.00047589157851237585,0.0,0.021,0.00047589157851237585,0.021,0.0,0.021,139.18667063290843,167.01389603629437,182.0,310.0,139.09935482461677,131.41708085229237,1050872.7649820454,1050.8727649820453,0.0,0.0,1050872.7649820454,1050.8727649820453,0.0,176.91575668562993,False,1840878.2044686093,1840.8782044686093,D*,-790005.4394865639,77698685986.72675,21.582968329646317,15.201718593079555,310.0,143.03971627800573,176.63099692685904,158.72870878183522,143.9476828309399,1050872.7649820454,1050.8727649820453,790005.4394865639,790.0054394865639,0.0,3.7138583744332816e-06,-8.96076341353942,-62.24912021151006,0.0,0.0,0.0,1050872.7649820454,-285481.7076079305,-223232.58739642048,0.0
2026-07-16 04:20:00+00:00,184.902,573739.8118799999,573739.8118799999,305774.2385850671,267965.57329493284,573.7398118799999,573.7398118799999,573739.8118799999,0.0014428035433021993,0.0014428035433021993,0.007302827602407287,0.0,0.021,0.012254368854290515,0.021,156.81121072478643,198.33003045367334,182.0,310.0,156.81121072478643,125.45471834087076,502073.60526120744,502.07360526120743,303697.4178242262,303.6974178242262,198376.1874369812,198.3761874369812,0.0,197.52062756959361,False,1840878.2044686093,1840.8782044686093,C*,-1338804.5992074017,77543570891.14813,21.539880803096704,15.171370383163529,,,176.4672798402457,158.72359412255744,144.70502100399915,198376.1874369812,198.3761874369812,1338804.5992074017,1338.8045992074017,0.0,3.7138583744332816e-06,-8.971133861789031,-62.222689497665996,2076.82076084087,2073.717636958405,2076.82076084087,198376.1874369812,-62225.79262154846,-3.1031238824652974,0.0
2026-07-16 04:30:00+00:00,322.562,1000890.53228,1000890.53228,99281.87468566699,901608.657594333,1000.89053228,1000.89053228,1000890.53228,0.0028043449323308925,0.0,0.021,0.0028043449323308925,0.021,0.0,0.021,141.32878670007887,168.81293134173563,182.0,310.0,140.95611159464792,129.0321620147618,831355.5096102143,831.3555096102143,0.0,0.0,831355.5096102143,831.3555096102143,0.0,176.85803270769276,False,1840878.2044686093,1840.8782044686093,D*,-1009522.694858395,77067042689.75557,21.407511858265437,15.07813782038282,310.0,144.11951943905933,181.89667135933192,158.74108311136717,144.255925192552,831355.5096102143,831.3555096102143,1009522.694858395,1009.5226948583951,0.0,3.7138583744332816e-06,-8.981491104233394,-62.14345466618378,99281.874685667,99285.29528879326,99281.874685667,831355.5096102143,-62140.03406305751,3.4206031262729084,0.0
2026-07-16 04:40:00+00:00,445.414,1382092.91716,1382092.91716,1245799.749057737,136293.168102263,1382.0929171599998,1382.0929171599998,1382092.91716,0.003519303790317454,0.003519303790317454,0.001689746171749451,0.0,0.021,0.015790950037933096,0.021,143.64906942274717,185.71288961179908,182.0,310.0,143.64906942274717,133.51226736524148,1243721.9242812775,1243.7219242812776,1243721.9242812775,1243.7219242812776,0.0,0.0,0.0,198.0656517605396,False,1840878.2044686093,1840.8782044686093,C*,-597156.2801873318,77070474070.4787,21.408465019577417,15.07880916872644,,,184.38416133386764,158.7167727123216,144.32822000880543,0.0,0.0,597156.2801873318,597.1562801873318,0.0,3.7138583744332816e-06,-8.991848612808091,-62.14505144817757,2077.824776459478,67864.01932005968,2077.824776459478,0.0,3641.1430954226425,65786.19454360021,0.0
2026-07-16 04:50:00+00:00,548.013,1700451.45822,1700451.45822,1236733.9597577467,463717.49846225325,1700.45145822,1700.45145822,1700451.45822,0.004389805385241308,0.004389805385241308,0.00215541082752073,0.0,0.021,0.013535113876844761,0.020080330089606798,137.83409497065037,182.0,182.0,310.0,137.83409497065037,134.99876924296996,1380545.369661877,1380.545369661877,1234657.0064091864,1234.6570064091864,145888.36325269064,145.88836325269065,0.0,200.16782813124613,False,1840878.2044686093,1840.8782044686093,C*,-460332.83480673237,76946911181.45563,21.374141994848785,15.054634136116526,,,184.08015379153676,158.70017154500357,144.0919833344695,145888.36325269064,145.88836325269065,460332.83480673237,460.33283480673236,0.0,3.7138583744332816e-06,-9.002202552855389,-62.12364028378177,2076.953348560237,2073.855164686938,2076.953348560237,145888.36325269064,-62126.73846765506,-3.0981838732914184,0.0
2026-07-16 05:00:00+00:00,632.323,1962060.3296199997,1962060.3296199997,1840878.2044686093,121182.12515139044,1962.0603296199997,1962.0603296199997,1962060.3296199997,0.004895698287057558,0.00459332678829709,0.0,0.0003023714987604679,0.021,0.0115185574408104,0.01611188422910749,136.13460846396947,182.0,182.0,310.0,136.0,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,211.04660756028613,True,1840878.2044686093,1840.8782044686093,B,0.0,76895964638.46011,21.35999017735003,15.04466646420454,310.0,143.30722888826332,185.97577682567294,158.6917567734626,143.96368282712413,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.012555207997758,-62.11593085421923,0.0,0.0,0.0,0.0,-84910.9049925232,-22794.974138303965,0.0
2026-07-16 05:10:00+00:00,701.711,2177367.13034,2177367.13034,1918439.2957799577,258927.83456004248,2177.36713034,2177.36713034,2177367.13034,0.0053803977200605315,0.004842357948054478,0.0,0.0005380397720060534,0.021,0.01378156282473569,0.018623920772790167,136.22430988725057,182.0,182.0,310.0,136.0,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,203.621796668735,True,1840878.2044686093,1840.8782044686093,B,0.0,76905230653.22838,21.362564070341215,15.046479356497347,310.0,143.98866075137383,189.86374477526033,158.6784807836243,143.93937706821654,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.022908463976801,-62.119535874261686,77561.0913113484,77562.89382136964,77561.0913113484,0.0,-62117.73336424045,1.8025100212398684,0.0
2026-07-16 05:20:00+00:00,759.267,2355959.94498,2355959.94498,1966176.963752328,389782.9812276722,2355.9599449800003,2355.9599449800003,2355959.94498,0.005824682255836088,0.00524221403025248,0.0,0.0005824682255836083,0.021,0.01575778596974752,0.021,150.64471584321018,192.58771115567507,182.0,310.0,150.82567993146245,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,197.76384965499977,True,1840878.2044686093,1840.8782044686093,B,0.0,76943135604.79091,21.37309322355303,15.053895445966816,310.0,144.12033273288677,194.10258362762247,158.66409147502415,143.93651325414328,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.033263154668703,-62.12814415140709,125298.7592837186,125303.06342229128,125298.7592837186,0.0,-62123.8400128344,4.304138572690135,0.0
2026-07-16 05:30:00+00:00,807.474,2505543.37356,2505543.37356,1991748.05189247,513795.3216675301,2505.5433735600004,2505.5433735600004,2505543.37356,0.006749966620750035,0.006074969958675032,0.0,0.0006749966620750031,0.021,0.01492503004132497,0.021,172.50160951003272,214.29594573314324,182.0,310.0,173.412342878228,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,196.88538303657648,True,1840878.2044686093,1840.8782044686093,B,0.0,76996377262.44809,21.387882572902246,15.064312156196277,310.0,144.16754238545283,198.4114922491239,158.64913827430237,143.93849592252616,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.043619714419654,-62.139358505711996,150869.84742386086,150875.4546010133,150869.84742386086,0.0,-62133.75132855955,5.607177152451186,0.0
2026-07-16 05:40:00+00:00,848.25,2632068.855,2632068.8549999995,2021498.190744739,610570.6642552605,2632.0688549999995,2632.068855,2632068.8549999995,0.008214002956097498,0.0073926026604877485,0.0,0.0008214002956097493,0.021,0.013607397339512252,0.021,196.45540172187506,238.52778643231537,182.0,310.0,198.4987557760139,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,196.03077362759842,True,1840878.2044686093,1840.8782044686093,B,0.0,77067461360.81956,21.40762815578321,15.0782197332185,310.0,144.21481285641562,202.83202650056955,158.63352071856542,143.94319436339853,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.053978650998815,-62.153619474963676,180619.98627612987,180627.1167607557,180619.98627612987,0.0,-62146.488990337835,7.130484625842655,0.0
2026-07-16 05:50:00+00:00,883.063,2740091.5052199997,2740091.5052199997,2063798.2251701858,676293.2800498139,2740.09150522,2740.09150522,2740091.5052199997,0.01035902253533857,0.009323120281804712,0.0,0.001035902253533857,0.021,0.011676879718195289,0.021,218.54219322350966,261.53741298949063,182.0,310.0,222.20542580233567,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,195.33369980731078,True,1840878.2044686093,1840.8782044686093,B,0.0,77163915629.51872,21.434421008199646,15.097090974491698,310.0,144.28047220406378,207.3784309230432,158.61695111376864,143.95115965145862,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.064340683153981,-62.172192930996715,222920.0207015764,222929.3074295929,222920.0207015764,0.0,-62162.9062029802,9.286728016515553,0.0
2026-07-16 06:00:00+00:00,913.039,2833105.23466,2833105.2346599996,2123187.111793662,709918.1228663377,2833.1052346599995,2833.10523466,2833105.2346599996,0.013313233860908302,0.011981910474817472,0.0,0.00133132338609083,0.021,0.00901808952518253,0.021,236.33001679674624,280.98431832295086,182.0,310.0,242.15987465901082,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.8261341842903,True,1840878.2044686093,1840.8782044686093,B,0.0,77295990282.6351,21.471108411843083,15.122931330534486,310.0,144.37113108450876,212.02632052226681,158.59903285707713,143.96355980907046,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.074706812820288,-62.19677799784605,282308.90732505266,282321.19985847734,282308.90732505266,0.0,-62184.48546442136,12.292533424682915,0.0
2026-07-16 06:10:00+00:00,939.05,2913815.806999999,2913815.8069999996,2201113.258407186,712702.5485928138,2913.8158069999995,2913.815806999999,2913815.8069999996,0.017025209581225515,0.015322688623102964,0.0,0.0017025209581225508,0.021,0.005677311376897037,0.021,248.82452007191435,295.7695409983206,182.0,310.0,257.28335851838216,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.48785827149007,True,1840878.2044686093,1840.8782044686093,B,0.0,77474803521.90053,21.52077875608348,15.157916073320155,310.0,144.48770910442346,216.71589658304612,158.5793417040278,143.9816694615497,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.085078345986048,-62.22919899455102,360235.05393857625,360251.26443692873,360235.05393857625,0.0,-62212.98849619855,16.210498352469585,0.0
2026-07-16 06:20:00+00:00,961.775,2980295.70585838,2984330.1185,2291777.313994725,692552.8045052751,2984.3301185,2980.29570585838,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.299297468058,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,77707993021.34804,21.58555361704112,15.20353951089113,310.0,144.62040085916465,221.36576872452636,158.5576226190637,144.00633271941845,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.095456794080377,-62.270688565980706,450899.10952611547,450919.8543118303,450899.10952611547,0.0,-62249.943780265865,20.7447857148436,0.0
2026-07-16 06:30:00+00:00,981.75,2613593.2188669117,3046311.3449999997,2338981.4968785704,707329.8481214293,3046.3113449999996,2613.5932188669117,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3036086425471,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,77969478753.88065,21.658188542744625,15.254699095787391,310.0,144.66782377854506,225.79817356784105,158.5353295308817,144.03429639044083,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.105842925382364,-62.31678781191437,498103.29240996094,498126.3420329277,498103.29240996094,0.0,-62293.73818894755,23.04962296681333,0.0
