timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 06:40:00+00:00,999.404,2613381.852276423,3101090.64776,2348917.682759913,752172.9650000869,3101.09064776,2613.381852276423,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3065258857254,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,78236898274.82892,21.732471743008034,15.307019624148014,310.0,144.69991345350647,230.00694293170346,158.5128698077278,144.06286121186938,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.116236886317328,-62.363765609784174,508039.4782913038,508062.9671902387,508039.4782913038,0.0,-62340.276710849255,23.488898934920144,0.0
2026-07-16 06:50:00+00:00,1015.081,2613238.8269035122,3149735.4381399998,2351763.779753042,797971.6583869578,3149.7354381399996,2613.2388269035123,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3091252462301,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,78505997215.246,21.807221448679446,15.359668730293969,310.0,144.72850641905808,234.0039785176426,158.49032660206655,144.09150443081563,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.126638705801016,-62.410916902135114,510885.57528443256,510909.15093060804,510885.57528443256,0.0,-62387.34125595965,23.5756461754645,0.0
2026-07-16 07:00:00+00:00,1029.06,2613111.3866126975,3193111.4363999995,2353076.7845612247,840034.6518387748,3193.1114363999995,2613.1113866126975,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3116549858646,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,78775855660.97987,21.882182128049966,15.412466433368548,310.0,144.75633355503751,237.7999327584584,158.46772071748657,144.12011256153446,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.137048387607159,-62.45809083685738,512198.58009261533,512222.1670599765,512198.58009261533,0.0,-62434.50386949623,23.586967361152347,0.0
2026-07-16 07:10:00+00:00,1041.571,2612987.359720791,3231932.3187399996,2354062.7805475616,877869.538192438,3231.9323187399996,2612.987359720791,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31416993162526,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,79046277401.5195,21.957299278199862,15.46537434485931,310.0,144.78399795840505,241.4049217152902,158.4450580758911,144.14866415822834,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.147465930860875,-62.50525952229061,513184.57607895246,513208.1604216691,513184.57607895246,0.0,-62481.675179574,23.58434271661099,0.0
2026-07-16 07:20:00+00:00,1052.802,2612864.058192582,3266781.4378799996,2354945.701372513,911835.7365074866,3266.7814378799994,2612.864058192582,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3166804606296,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,79317200596.26292,22.032555721184146,15.518380365675815,310.0,144.81161377745227,244.82855247388673,158.42234147941926,144.17715729255946,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.157891333939892,-62.552418474105316,514067.4969039038,514091.0763798111,514067.4969039038,0.0,-62528.838998197985,23.57947590733238,0.0
2026-07-16 07:30:00+00:00,1062.913,2612740.973263195,3298155.26422,2355763.6136731943,942391.6505468055,3298.15526422,2612.740973263195,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3191881823889,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,79588586246.17331,22.10794062393703,15.571476865671228,310.0,144.83919871680516,248.07994879338074,158.3995731657416,144.2055932652816,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.168324595089967,-62.59956690044776,514885.4092045851,514908.98341775633,514885.4092045851,0.0,-62575.992687276565,23.57421317119588,0.0
2026-07-16 07:40:00+00:00,1072.034,2612618.026022092,3326457.1799600003,2356525.788195855,969931.3917641453,3326.4571799600003,2612.618026022092,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32169342470013,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,79860400914.93913,22.183444698594204,15.62465730304381,310.0,144.8667563822282,251.16777543026478,158.37675522097712,144.23397381846402,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.178765712534629,-62.6467046679656,515647.5837272456,515671.15261100454,515647.5837272456,0.0,-62623.13578420668,23.568883758918673,0.0
2026-07-16 07:50:00+00:00,1080.278,2612495.200398054,3352037.81732,2357236.1998117683,994801.6175082317,3352.0378173199997,2612.495200398054,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32419627513195,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,80132613551.21088,22.2590593197808,15.677915602608753,310.0,144.89428773697816,254.10026123156467,158.35388964537228,144.2623007065447,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.18921468449783,-62.69383177920654,516357.99534315907,516381.5588987795,516357.99534315907,0.0,-62670.268223586085,23.56355562045792,0.0
2026-07-16 08:00:00+00:00,1087.738,2612372.492097647,3375185.7497199997,2357897.600774393,1017288.1489456068,3375.18574972,2612.372492097647,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3266967683666,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,80405194754.98232,22.33477632082842,15.731246012265926,310.0,144.92179316255994,256.88522106508833,158.33097836828023,144.2905756133883,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.19967150920798,-62.7409482608987,517019.3963057836,517042.9545466297,517019.3963057836,0.0,-62717.39002005261,23.55824084608321,0.0
2026-07-16 08:10:00+00:00,1094.496,2612249.8994203373,3396155.4182400005,2358512.4125085254,1037643.0057314751,3396.1554182400005,2612.2498994203374,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32919492768116,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,80678116579.08557,22.41058793863488,15.784643064162484,310.0,144.94927291502,259.5300766462108,158.3080232534616,144.31880013860163,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.210136184898216,-62.788054141412914,517634.2080399161,517657.76098017325,517634.2080399161,0.0,-62764.50120115577,23.552940257141017,0.0
2026-07-16 08:20:00+00:00,1100.62,2612127.4212247585,3415157.8227999997,2359082.9104961692,1056074.9123038305,3415.1578228,2612.1274212247586,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33169077337385,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,80951352441.62563,22.48648678934045,15.838101557560696,310.0,144.97672721763948,262.0418763168499,158.28502610238814,144.34697579864522,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.220608709806024,-62.83514944685884,518204.70602755976,518228.25368028274,518204.70602755976,0.0,-62811.60179413587,23.54765272296936,0.0
2026-07-16 08:30:00+00:00,1106.169,2612005.056515588,3432376.0368600003,2359611.2605533097,1072764.7763066906,3432.3760368600006,2612.005056515588,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33418432428965,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,81224877060.18225,22.562465850050625,15.891616545964588,310.0,145.00415627771298,264.4273138293742,158.26198865709463,144.37510403055958,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.231089082172767,-62.88223420045693,518733.05608470016,518756.5984614992,518733.05608470016,0.0,-62858.69182365789,23.542376799035992,0.0
2026-07-16 08:40:00+00:00,1111.194,2611882.8043687586,3447968.31036,2360099.5291195577,1087868.7812404423,3447.96831036,2611.8828043687586,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3366755981961,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,81498666392.18594,22.638518442273874,15.945183325454506,310.0,145.03156029068413,266.69274618550963,158.23891260284614,144.40318619598378,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.24157730024318,-62.92930842246487,519221.3246509486,519244.8617619526,519221.3246509486,0.0,-62905.77131146088,23.537111003992322,0.0
2026-07-16 08:50:00+00:00,1115.739,2611760.6639130246,3462071.17266,2360549.688990681,1101521.4836693192,3462.0711726600002,2611.7606639130245,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33916461196736,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,81772697578.73338,22.714638216314828,15.998797423694642,310.0,145.05893944216825,268.8442105777887,158.21579957066467,144.43122358509902,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.25207336226488,-62.97637213021315,519671.48452207167,519695.01637594576,519671.48452207167,0.0,-62952.84027633903,23.531853874119406,0.0
2026-07-16 09:00:00+00:00,1119.843,2611638.6343209455,3474805.63842,2360963.6239719433,1113842.014448057,3474.8056384200004,2611.6386343209456,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3416513817226,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,82046948891.19487,22.79081913644302,16.052454589486796,310.0,145.08629390947593,270.8874404786923,158.19265113972722,144.45921742043691,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.26257726648791,-63.02342533816514,520085.41950333386,520108.94610730984,520085.41950333386,0.0,-62999.89873418916,23.526603975980834,0.0
2026-07-16 09:10:00+00:00,1123.539,2611516.714802094,3486274.1046599997,2361343.133127896,1124930.9715321036,3486.27410466,2611.5167148020937,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3441359229464,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,82321399680.3716,22.867055466769887,16.10615078282301,310.0,145.11362386293774,272.82788092036446,158.16946883964397,144.48716886054126,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.27308901116424,-63.070468057983895,520464.9286592867,520488.4500191961,520464.9286592867,0.0,-63046.94669807452,23.52135990937677,0.0
2026-07-16 09:20:00+00:00,1126.855,2611394.90459716,3496563.4537,2361689.934780249,1134873.518919751,3496.5634537,2611.39490459716,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3466182505971,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,82596030328.0516,22.943341757792112,16.159882165407524,310.0,145.1409294670949,274.6707030056199,158.1462541526223,144.51507900348284,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.28360859454734,-63.11750029860244,520811.7303116397,520835.246431949,520811.7303116397,0.0,-63093.98417829315,23.516120309286634,0.0
2026-07-16 09:30:00+00:00,1129.815,2611273.202972634,3505748.1561000003,2362005.6702918415,1143742.4858081588,3505.7481561000004,2611.2732029726344,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34909837920407,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,82870822200.83607,23.019672833565576,16.213645091622883,310.0,145.16821088177147,276.4208176889196,158.12300851552354,144.542948890229,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.294136014891722,-63.16452206629645,521127.4658232321,521150.9767070791,521127.4658232321,0.0,-63141.01118244941,23.51088384704053,0.0
2026-07-16 09:40:00+00:00,1132.443,2611151.6092160363,3513902.68242,2362291.9076526584,1151610.7747673416,3513.90268242,2611.1516092160364,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.35157632295534,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,83145757606.11719,23.096043779476997,16.26743609991705,310.0,145.19546826303602,278.08288886404,158.09973332181835,144.57077950786922,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.304671270452515,-63.21153336475935,521413.70318404905,521437.2088332805,521413.70318404905,0.0,-63188.02771552792,23.50564923143247,0.0
2026-07-16 09:50:00+00:00,1134.755,2611030.1226316276,3521076.6797000007,2362550.1448796666,1158526.534820334,3521.0766797000006,2611.030122631628,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3540520957756,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,83420819750.09584,23.17244993058218,16.321251904589563,310.0,145.22270176405823,279.66134579331685,158.07642992344648,144.59857179269937,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.315214359485045,-63.25853419517908,521671.94041105744,521695.4408262673,521671.94041105744,0.0,-63235.033779969206,23.500415209877247,0.0
2026-07-16 10:00:00+00:00,1136.769,2610908.7425365755,3527326.00086,2362781.8132406687,1164544.1876193313,3527.32600086,2610.9087425365756,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3565257113945,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,83695992697.73363,23.248886860481562,16.37508938795617,310.0,145.2499115358663,281.1603949115877,158.05309963258603,144.62632663316705,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.325765280244433,-63.30552455631684,521903.6087720594,521927.10395262827,521903.6087720594,0.0,-63282.02937574795,23.495180568890646,0.0
2026-07-16 10:10:00+00:00,1138.497,2610787.468257619,3532687.8811799996,2362988.280305272,1169699.6008747276,3532.6878811799997,2610.787468257619,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3589971834076,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,83971261334.53535,23.325350370704264,16.428945592871596,310.0,145.2770977280104,282.5840310362923,158.0297437233374,144.65404487268032,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.336324030985196,-63.35250444458463,522110.0758366629,522133.5657807968,522110.0758366629,0.0,-63329.01450045075,23.489944133878453,0.0
2026-07-16 10:20:00+00:00,1139.951,2610666.2991280667,3537199.55594,2363170.8528275564,1174028.7031124434,3537.1995559399998,2610.666299128067,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36146652532824,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,84246611330.06111,23.40183648057253,16.482817715590677,310.0,145.30426048913753,283.93604801360607,158.00636343332675,144.6817273122829,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.346890609960884,-63.399473854120025,522292.648358947,522316.1330637147,522292.648358947,0.0,-63375.9891493523,23.484704767724907,0.0
2026-07-16 10:30:00+00:00,1141.141,2610545.234485261,3540892.05454,2363330.779610469,1177561.274929531,3540.89205454,2610.545234485261,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3639337506323,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,84522029103.15692,23.47834141754359,16.536703098965763,310.0,145.3313999674829,285.2200488289793,157.98295996523336,144.7093747131985,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.3574650154237,-63.44643277689919,522452.5751418595,522476.05460324907,522452.5751418595,0.0,-63422.9533155096,23.479461389586504,0.0
2026-07-16 10:40:00+00:00,1142.073,2610424.273668378,3543783.99462,2363469.2539862506,1180314.7406337494,3543.78399462,2610.424273668378,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36639887279597,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,84797501788.6736,23.554861607964888,16.59059922593527,310.0,145.35851631128244,286.4394552090278,157.95953448824503,144.7369877992476,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.368047245624165,-63.49338120279005,522591.0495176411,522614.5237305865,522591.0495176411,0.0,-63469.90698984463,23.474212945417094,0.0
2026-07-16 10:50:00+00:00,1142.755,2610303.4160165912,3545900.1997,2363587.4163196855,1182312.7833803147,3545.9001997,2610.303416016591,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3688619053259,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,85073017205.68752,23.63139366824653,16.644503713306086,310.0,145.3856096691122,287.5975167403642,157.9360881394456,144.76456725913945,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.378637298810773,-63.54031911964276,522709.2118510764,522732.6808095028,522709.2118510764,0.0,-63516.8501612164,23.468958426361496,0.0
2026-07-16 11:00:00+00:00,1143.189,2610182.6608675695,3547246.87566,2363686.3563998286,1183560.5192601713,3547.24687566,2610.1826608675697,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3713228617846,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,85348563827.15634,23.707934396432318,16.69841430581673,310.0,145.4126801901581,288.6973195296727,157.91262202513857,144.792113748643,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.389235173229668,-63.58724651337475,522808.15193121927,522831.6156280852,522808.15193121927,0.0,-63563.782816508785,23.463696865968814,0.0
2026-07-16 11:10:00+00:00,1143.38,2610062.0075562494,3547839.5372,2363767.1156686833,1184072.4215313168,3547.8395372,2610.0620075562492,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37378175580864,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,85624130750.91196,23.78448076414221,16.752328870462126,310.0,145.43972802442184,289.7417944281071,157.8891372221099,144.8196278926398,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.399840867124343,-63.63416336805559,522888.9112000739,522912.36962741433,522888.9112000739,0.0,-63610.704940715164,23.45842734042526,0.0
2026-07-16 11:20:00+00:00,1143.327,2609941.455413942,3547675.0813800003,2363830.689344194,1183844.3920358066,3547.6750813800004,2609.941455413942,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3762386011217,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,85899707671.9271,23.861029908868638,16.80624539106757,310.0,145.46675332286605,290.7337248419288,157.8656347788334,144.84711028706212,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.410454378735341,-63.68106966599109,522952.48487558455,522975.9380245523,522952.48487558455,0.0,-63657.61651702336,23.453148967731977,0.0
2026-07-16 11:30:00+00:00,1143.031,2609821.003767681,3546756.6111399997,2363878.0284410245,1182878.5826989752,3546.7566111399997,2609.821003767681,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37869341154345,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,86175284855.7944,23.937579126609556,16.860161963099944,310.0,145.49375623750444,291.6757541502035,157.84211571662235,144.8745615007204,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.421075706299977,-63.72796538780757,522999.8239724153,523023.2718333235,522999.8239724153,0.0,-63704.51752689935,23.447860908221628,0.0
2026-07-16 11:40:00+00:00,1142.49,2609700.651939802,3545077.9206,2363910.041692335,1181167.8789076647,3545.0779205999997,2609.700651939802,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3811462009921,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,86450853113.35854,24.014125864821814,16.91407678870447,310.0,145.52073692143972,292.5703927493227,157.81858103072963,144.90198207702272,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.431704848052066,-63.774850512535664,523031.8372237261,523055.27978609013,523031.8372237261,0.0,-63751.40795017162,23.44256236404908,0.0
2026-07-16 11:50:00+00:00,1141.701,2609580.399247807,3542629.70094,2363927.5973765207,1178702.1035634791,3542.62970094,2609.580399247807,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38359698348427,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,86726403776.44421,24.090667715678947,16.967988171955923,310.0,145.5476955288537,293.4200247431255,157.79503169139954,144.92937253559046,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.442341802221682,-63.821725017693545,523049.39290791145,523072.83016049035,523049.39290791145,0.0,-63798.28776511463,23.437252578922198,0.0
2026-07-16 12:00:00+00:00,1140.658,2609460.245004374,3539393.3345199996,2363931.525056642,1175461.8094633576,3539.3933345199994,2609.460245004374,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38604577312975,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,87001928674.62791,24.167202409618866,17.02189451431403,310.0,145.5746322149542,294.2269142964494,157.77146864487364,144.95673337377323,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.45298656703491,-63.868588879369774,523053.3205880326,523076.7525188707,523053.3205880326,0.0,-63845.15694853169,23.431930838087283,0.0
2026-07-16 12:10:00+00:00,1139.355,2609340.1885176185,3535350.2037,2363922.6172346384,1171427.5864653615,3535.3502037,2609.3401885176186,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38849258412307,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,87277420113.00203,24.24372780916723,17.07579431027302,310.0,145.60154713588074,294.993211669043,157.74789281435338,144.98406506806728,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.463639140713626,-63.91544207230513,523044.4127660291,523067.8393624968,523044.4127660291,0.0,-63892.015475837456,23.426596467674244,0.0
2026-07-16 12:20:00+00:00,1137.783,2609220.2290914985,3530472.3820199994,2363901.6309233196,1166570.7510966798,3530.4723820199993,2609.2202290914984,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3909374307315,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,87552870850.88217,24.320241903022826,17.12968614319572,310.0,145.62844044857417,295.72095894592115,157.72430510092167,145.0113680754401,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.47429952147529,-63.962284569975196,523023.42645471054,523046.8477035456,523023.42645471054,0.0,-63938.863321140176,23.421248835024016,0.0
2026-07-16 12:30:00+00:00,1135.932,2609100.366026411,3524728.8400799995,2363869.2891622796,1160859.55091772,3524.7288400799994,2609.100366026411,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3933803272805,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,87828274081.42398,24.39674280039555,17.183568681325603,310.0,145.6553123106128,296.41209547943475,157.70070638442533,145.0386428345654,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.484967707532734,-64.00911634466831,522991.0846936702,523014.50058101676,522991.0846936702,0.0,-63985.70045732177,23.415887346549425,0.0
2026-07-16 12:40:00+00:00,1133.791,2608980.5986198992,3518085.4455399998,2363826.28243526,1154259.16310474,3518.08544554,2608.9805986198994,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39582128813555,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,88103623412.0903,24.47322872558064,17.237440673965185,310.0,145.6821628800181,297.06846305755715,157.67709752432097,145.06588976697196,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.495643697093994,-64.05593736756288,522948.0779666503,522971.4884780976,522948.0779666503,0.0,-64032.52685611561,23.41051144726225,0.0
2026-07-16 12:50:00+00:00,1131.343,2608860.9261675454,3510489.4484200003,2363773.270017276,1146716.1784027242,3510.4894484200004,2608.8609261675456,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3982603276824,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,88378912845.92659,24.549698012757386,17.291300947812577,310.0,145.7089923150337,297.6918108121628,157.65347936048553,145.09310927810964,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.506327488362128,-64.10274760880884,522895.0655486666,522918.4706692896,522895.0655486666,0.0,-64079.34248818585,23.405120622985123,0.0
2026-07-16 13:00:00+00:00,1128.573,2608741.34796394,3501894.30462,2363710.8813067893,1138183.4233132107,3501.89430462,2608.74134796394,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4006974603048,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,88654136763.63557,24.626149101009883,17.345148403454385,310.0,145.73580077388002,298.28379988037693,157.62985271399415,145.12030175833607,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.517019079535062,-64.14954703760323,522832.67683818,522856.0765525772,522832.67683818,0.0,-64126.14732320601,23.399714397215575,0.0
2026-07-16 13:10:00+00:00,1125.461,2608621.8633037726,3492237.9553400003,2363639.7170488485,1128598.2382911518,3492.2379553400006,2608.6218633037724,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4031327003601,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,88929289906.38576,24.7025805295516,17.398982012002207,310.0,145.76258841448785,298.8460078314205,157.6062183878662,145.14746758382768,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.52771846880544,-64.19633562226511,522761.51258023933,522784.9068725703,522761.51258023933,0.0,-64172.94132993417,23.394292330944154,0.0
2026-07-16 13:20:00+00:00,1121.982,2608502.471483027,3481442.8270799993,2363560.350519934,1117882.476560065,3481.4428270799995,2608.502471483027,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40556606215324,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,89204367359.33078,24.77899093314744,17.45280081186821,310.0,145.78935539421298,299.3799328707473,157.5825771677815,145.1746071174183,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.538425654360491,-64.24311333030913,522682.1460513248,522705.53490534675,522682.1460513248,0.0,-64219.72447628714,23.388854021985026,0.0
2026-07-16 13:30:00+00:00,1118.112,2608383.1718002628,3469434.4492800003,2363473.3286586804,1105961.1206213199,3469.43444928,2608.383171800263,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40799755990986,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,89479364535.80717,24.855379037724216,17.506603905673423,310.0,145.81610186953506,299.8869978326774,157.5589298227683,145.20172070936886,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.54914063438191,-64.28988012851774,522595.12419007113,522618.5075891755,522595.12419007113,0.0,-64266.4967294134,23.383399104335695,0.0
2026-07-16 13:40:00+00:00,1113.819,2608263.963557924,3456113.52786,2363379.173138567,1092734.354721433,3456.11352786,2608.263963557924,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.41042720774686,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,89754277162.17569,24.931743656159913,17.560390457281937,310.0,145.8428279957425,300.36855397216783,157.5352771058642,145.22880869807096,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.559863407045746,-64.33663598301344,522500.9686699573,522524.34659720515,522500.9686699573,0.0,-64313.25805576559,23.377927247842308,0.0
2026-07-16 13:50:00+00:00,1109.068,2608144.846063787,3441371.4599199994,2363278.3814061424,1078093.078513857,3441.3714599199993,2608.144846063787,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.41285501964353,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,90029101263.2855,25.008083684245975,17.61415968895699,310.0,145.8695339266062,300.8258845658251,157.51161975475134,145.2558714106886,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.5705939705223,-64.38338085932794,522400.1769375332,522423.5493756904,522400.1769375332,0.0,-64360.0084211707,23.37243815723923,0.0
2026-07-16 14:00:00+00:00,1103.819,2608025.818632379,3425084.1278599994,2363171.4277076544,1061912.700152345,3425.0841278599996,2608.025818632379,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4152810094106,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,90303833148.5544,25.084398096820667,17.66791087863756,310.0,145.89621981404372,301.260208331757,157.48795849236723,145.28290916374,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.581332322976042,-64.43011472246066,522293.22323904495,522316.5901706113,522293.22323904495,0.0,-64406.7477908943,23.36693156635738,0.0
2026-07-16 14:10:00+00:00,1098.024,2607906.8805864905,3407102.5905599995,2363058.7639264623,1044043.8266335372,3407.1025905599995,2607.9068805864904,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4177051906591,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,90578469398.55128,25.160685944042022,17.72164335731326,310.0,145.92288580777668,301.67268267737717,157.46429402749246,145.3099222636237,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.592078462565535,-64.47683753695415,522180.55945785274,522203.92086509947,522180.55945785274,0.0,-64453.476129707415,23.361407246738963,0.0
2026-07-16 14:20:00+00:00,1091.629,2607788.0312587037,3387259.2892599995,2362940.82058701,1024318.4686729894,3387.2592892599996,2607.7880312587035,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42012757676866,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,90853006852.18115,25.2369463478281,17.775356506517028,310.0,145.9495320549825,302.064406783818,157.44062705531584,145.3369110070913,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.60283238744336,-64.5235492669558,522062.6161184009,522085.97198340175,522062.6161184009,0.0,-64500.19340195495,23.35586500084173,0.0
2026-07-16 14:30:00+00:00,1084.57,2607669.269992947,3365355.6358,2362818.0076785325,1002537.6281214673,3365.3556357999996,2607.669269992947,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.422548180856,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,91127442594.36414,25.313178498434482,17.829049755914596,310.0,145.97615869994277,302.43642453517225,157.41695825797888,145.36387568167018,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.613594095756072,-64.57024987627923,521939.8032099232,521963.1535145849,521939.8032099232,0.0,-64546.89957161754,23.35030466169701,0.0
2026-07-16 14:40:00+00:00,1076.774,2607550.5961460434,3341165.1155599994,2362690.7154846573,978474.400075342,3341.1651155599993,2607.5505961460435,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4249670157421,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,91401773944.21234,25.389381651170094,17.882722580991256,310.0,146.0027658836897,302.7897273003692,157.3932883050997,145.39081656603878,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.624363585644149,-64.61693932846461,521812.51101604785,521835.85574214056,521812.51101604785,0.0,-64593.594602371915,23.344726092698693,0.0
2026-07-16 14:50:00+00:00,1068.155,2607432.009089309,3314420.8756999997,2362559.3153782967,951861.5603217031,3314.4208756999997,2607.432009089309,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4273840939205,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,91675998443.68356,25.465555123245434,17.936374500831985,310.0,146.0293537436527,303.1252565750994,157.36961785427795,145.4177339303575,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.635140855241955,-64.66361758683688,521681.1109096873,521704.4500388734,521681.1109096873,0.0,-64640.27845765074,23.339129186133505,0.0
2026-07-16 15:00:00+00:00,1058.609,2607313.508210116,3284800.2104599993,2362424.160580855,922376.0498791444,3284.800210459999,2607.313508210116,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4297994275253,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,91950113846.69049,25.54169829074736,17.990005075990638,310.0,146.0559224133057,303.4439064908299,157.34594755158105,145.4446280365583,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.645925902677716,-64.71028461456235,521545.95611224545,521569.2896261082,521545.95611224545,0.0,-64686.9511006996,23.33351386274444,0.0
2026-07-16 15:10:00+00:00,1048.019,2607195.092913468,3251940.0758599997,2362285.5868910933,889654.4889689065,3251.9400758599995,2607.1950929134678,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4322130282991,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,92224118108.6472,25.617810585735334,18.043613906444758,310.0,146.08247202181738,303.74652619759337,157.32227803201306,145.4714991385945,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.6567187260735,-64.75694037470339,521407.3824224842,521430.7103025547,521407.3824224842,0.0,-64733.61249463289,23.327880070501124,0.0
2026-07-16 15:20:00+00:00,1036.239,2607076.7626235564,3215387.44266,2362143.9133845223,853243.5292754779,3215.38744266,2607.0767626235565,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43462490756167,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,92498009376.43526,25.693891493454238,18.09720062963242,310.0,146.1090026937055,304.03392212690557,157.29860991996645,145.4983474826549,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.667519323545212,-64.80358483027129,521265.70891591307,521289.03114369704,521265.70891591307,0.0,-64780.262602487346,23.32222778394498,0.0
2026-07-16 15:30:00+00:00,1023.099,2606958.5167853,3174614.81106,2361999.4430839466,812615.3679760536,3174.61481106,2606.9585167852997,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.437035076179,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,92771785978.7721,25.769940549658916,18.150764918567823,310.0,146.1355145484957,304.3068601408381,157.27494382965796,145.52517330734347,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.678327693202592,-64.8502179442771,521121.2386153372,521144.5551723401,521121.2386153372,0.0,-64826.90138727421,23.316557002894115,0.0
2026-07-16 15:40:00+00:00,1008.393,2606840.3548658746,3128982.97542,2361852.463603692,767130.5118163079,3128.98297542,2606.840354865875,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4394435445327,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,93045446416.96593,25.84595733804609,18.20430648003248,310.0,146.16200770038708,304.56606757297584,157.2512803655486,145.55197684382765,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.68914383314922,-64.89683967978078,520974.25913508295,520997.5700028348,520974.25913508295,0.0,-64873.52881202893,23.310867751853948,0.0
2026-07-16 15:50:00+00:00,991.869,2606722.276356196,3077709.99486,2361703.2477683993,716006.7470916007,3077.70999486,2606.722276356196,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44185032249067,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,93318989356.04189,25.92194148778941,18.257825052839063,310.0,146.18848225792453,304.8122351666976,157.22762012274924,145.57875831595743,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.699967741482544,-64.94344999993841,520825.04329979,520848.34845986887,520825.04329979,0.0,-64920.14483985957,23.305160078838526,0.0
2026-07-16 16:00:00+00:00,973.221,2606604.280772376,3019846.36974,2361552.054207193,658294.3155328068,3019.84636974,2606.6042807723757,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4442554193775,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,93592413616.22464,25.99789267117351,18.31132040616498,310.0,146.21493832367923,305.04601891594524,157.2039636874116,145.60551794035752,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.710799416293886,-64.99004886804741,520673.8497385838,520697.1491726383,520673.8497385838,0.0,-64966.749433992896,23.299434054519224,0.0
2026-07-16 16:10:00+00:00,952.068,2606486.367657155,2954209.8799199997,2361399.1279252726,592810.7519947272,2954.20987992,2606.486367657155,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44665884394647,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,93865718164.76395,26.07381060132332,18.364792337953027,310.0,146.2413759939382,305.26804181338775,157.1803116371056,145.6322559264946,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.721638855668484,-65.03663624759024,520520.92345666327,520544.21714643465,520520.92345666327,0.0,-65013.34255781886,23.29368977138074,0.0
2026-07-16 16:20:00+00:00,927.937,2606368.5365812876,2879332.8347799997,2361244.700853803,518088.1339261965,2879.3328347799998,2606.3685365812876,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4490606043524,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,94138902108.0901,26.14969503002503,18.418240673376634,310.0,146.26779535840336,305.478895510638,157.15666454118357,145.65897247672197,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.73248605768553,-65.08321210227591,520366.49638519407,520389.78431253694,520366.49638519407,0.0,-65059.924174933054,23.28792734284798,0.0
2026-07-16 16:30:00+00:00,900.231,2606250.787144868,2793362.7791399998,2361088.9923772514,432273.7867627484,2793.36277914,2606.2507871448684,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4514607081249,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,94411964684.28578,26.22554574563494,18.47166526336696,310.0,146.2941964999008,305.67914189494746,157.13302296113162,145.68566778630347,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.74334102041821,-65.12977639607973,520210.7879086423,520234.07005554426,520210.7879086423,0.0,-65106.494249177806,23.28214690193272,0.0
2026-07-16 16:40:00+00:00,868.188,2606133.1189786443,2693935.27272,2360932.209843066,333003.0628769337,2693.93527272,2606.1331189786442,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.45385916214315,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,94684905255.86365,26.301362571073234,18.525065983199852,310.0,146.32057949410125,305.8693145865807,157.1093874509091,145.7123420434183,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.754203741933757,-65.1763290932816,520054.00537445664,520077.28172305756,520054.00537445664,0.0,-65153.05274468067,23.276348600935307,0.0
