timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 16:50:00+00:00,830.828,2578009.43432,2578009.43432,2357967.0986635303,220042.3356564697,2578.00943432,2578.00943432,2578009.43432,0.020774319055751587,0.01869688715017643,0.0,0.0020774319055751576,0.021,0.002303112849823572,0.021,256.13393850682564,305.2846920738886,182.0,310.0,266.9951688827951,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2911904195725,True,1840878.2044686093,1840.8782044686093,B,0.0,94956038919.42969,26.376677477619356,18.57811318216208,310.0,146.34172953802647,306.0495718758411,157.0858487876305,145.73879907136407,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.765074172057606,-65.22258074309353,517088.89419492095,517112.0200198269,517088.89419492095,0.0,-65199.45491818758,23.1258249059465,0.0
2026-07-16 17:00:00+00:00,786.88,2441641.4272000003,2441641.4272,2340605.621505381,101035.80569461873,2441.6414271999997,2441.6414272,2441641.4272,0.01955771454285951,0.01760194308857356,0.0,0.001955771454285951,0.021,0.0033980569114264413,0.021,254.21260114105797,302.60243332269005,182.0,310.0,264.2591144577696,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.34498843580727,True,1840878.2044686093,1840.8782044686093,B,0.0,95216728480.74287,26.4490912446508,18.629116996459704,310.0,146.33865749155717,306.2188469860432,157.06282582018451,145.76402066446107,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.775952013549798,-65.26704895316146,499727.4170367719,499749.65114180587,499727.4170367719,0.0,-65244.814848127484,22.234105033981905,0.0
2026-07-16 17:10:00+00:00,734.681,2279671.06214,2279671.06214,2279671.06214,0.0,2279.6710621400002,2279.6710621400002,2279671.06214,0.01762685462456105,0.015864169162104945,0.0,0.0017626854624561046,0.021,0.005135830837895056,0.021,250.38952374475716,297.5731187929657,182.0,310.0,259.1254625984922,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.44933030848733,True,1840878.2044686093,1840.8782044686093,B,0.0,95455929174.31868,26.515535881755188,18.675916521893505,310.0,146.3126933425754,306.37624779423504,157.04071117857208,145.7866672423268,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.786836654240044,-65.30784414148039,463955.2691736637,463975.66676782316,463955.2691736637,0.0,-65287.44654732093,20.397594159454457,0.0
2026-07-16 17:20:00+00:00,672.062,2085368.0622800004,2085368.0622800002,2085368.0622800004,0.0,2085.3680622800002,2085.3680622800002,2085368.0622800002,0.015082828195781882,0.013574545376203694,0.0,0.001508282819578188,0.021,0.007425454623796308,0.021,243.3416441416936,288.95113315312557,182.0,310.0,250.3139573358905,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.6388581834413,True,1840878.2044686093,1840.8782044686093,B,0.0,95664148030.26234,26.57337445285065,18.716654462485828,310.0,146.2653033006012,306.52064991972685,157.01984017684956,145.8055659138091,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.797727211281353,-65.34334224784473,412357.0197674368,412374.768820619,412357.0197674368,0.0,-65325.593194662535,17.749053182196803,0.0
2026-07-16 17:30:00+00:00,596.246,1850115.5632399998,1850115.5632399998,1850115.5632399998,0.0,1850.1155632399998,1850.1155632399998,1850115.5632399998,0.011956302895504475,0.011896606808611515,0.0,5.969608689295955e-05,0.021,0.009103393191388486,0.021,241.38906487580323,280.49671352438185,182.0,310.0,241.66042428022695,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.8379802802935,True,1840878.2044686093,1840.8782044686093,B,0.0,95751204271.23262,26.59755674200906,18.733686983180288,310.0,145.92975104981667,306.58650733438395,157.00349619820398,145.80961720491507,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-9.808620236616303,-65.35815200969255,210444.48207922844,210451.88696015236,210444.48207922844,0.0,-65350.74712876865,7.404880923902965,0.0
2026-07-16 17:40:00+00:00,503.916,1563621.1130399995,1563621.11304,1542717.2857537935,20903.82728620642,1563.62111304,1563.6211130399995,1563621.11304,0.009815102095312648,0.009815102095312648,0.0019135901055984757,0.0,0.021,0.009271307799088878,0.021,240.2129336560564,279.08379943887655,182.0,310.0,240.2129336560564,138.1032703594467,1666295.7917154015,1666.2957917154015,1540530.454068154,1540.530454068154,125765.33764724732,125.76533764724732,0.0,194.87255832451393,False,1840878.2044686093,1840.8782044686093,C*,-174582.41275320784,95637850818.02325,26.566069671673127,18.711509422834713,,,306.22138963016664,156.9826446540796,149.87217454961132,125765.33764724732,125.76533764724732,174582.41275320784,174.58241275320785,0.0,3.7138583744332816e-06,-9.819510346181803,-65.34065739299415,2186.831685639496,2183.573024631718,2186.831685639496,125765.33764724732,-65343.91605400192,-3.258661007777846,0.0
2026-07-16 17:50:00+00:00,391.959,1216225.25946,1216225.25946,1105218.7980698955,111006.46139010461,1216.2252594600002,1216.2252594600002,1216225.25946,0.007504801912906899,0.007504801912906899,0.005020157274247843,0.0,0.021,0.00847504081284526,0.021,239.74035906445644,278.62259268704537,182.0,310.0,239.74035906445647,135.44424755291712,1421548.9352291399,1421.54893522914,1103031.639775191,1103.031639775191,318517.29545394896,318.517295453949,0.0,194.8839266592689,False,1840878.2044686093,1840.8782044686093,C*,-419329.26923946943,95408869032.88219,26.502463620245052,18.66670922297998,,,304.64260475480955,156.97494878562986,154.8623868158176,318517.29545394896,318.517295453949,419329.26923946943,419.32926923946945,0.0,3.7138583744332816e-06,-9.830394165287059,-65.30291463154443,2187.1582947044444,2183.9015170475395,2187.1582947044444,318517.29545394896,-65306.17140920134,-3.2567776569121634,0.0
2026-07-16 18:00:00+00:00,260.572,808539.28168,808539.28168,454693.5599166931,353845.72176330694,808.53928168,808.53928168,808539.28168,0.004955334201174212,0.004955334201174212,0.015203908555977187,0.0,0.021,0.0008407572428486033,0.021,239.8712343574981,278.75031584421333,182.0,310.0,239.8712343574981,124.9161908121934,452505.42575878394,452.50542575878393,452505.42575878394,452.50542575878393,0.0,0.0,0.0,194.88077438614278,False,1840878.2044686093,1840.8782044686093,C*,-1388372.7787098254,95498439296.50833,26.527344249030094,18.684233611258378,,,300.15776183760255,156.99442103687895,159.86403525006702,0.0,0.0,1388372.7787098254,1388.3727787098253,0.0,3.7138583744332816e-06,-9.84128062642365,-65.31876681954911,2188.1341579091386,214602.5395297898,2188.1341579091386,0.0,147095.63855233154,212414.40537188065,0.0
2026-07-16 18:10:00+00:00,123.187,382241.86977999995,382241.86977999995,0.0,382241.86977999995,382.24186977999994,382.24186977999994,382241.86977999995,0.0023470697816389513,0.0,0.021,0.0023470697816389513,0.021,0.0,0.021,176.0737962563164,218.36883729354233,182.0,310.0,177.6379006032335,127.17495722510579,660411.1186845907,660.4111186845906,0.0,0.0,660411.1186845907,660.4111186845906,0.0,196.73271022447605,False,1840878.2044686093,1840.8782044686093,D*,-1180467.0857840185,94945224654.73816,26.373673515205045,18.57599737535603,310.0,162.07924375420774,294.5630774877884,157.0294462982621,161.3765154992893,660411.1186845907,660.4111186845906,1180467.0857840185,1180.4670857840185,0.0,3.7138583744332816e-06,-9.852151356794401,-65.2243822245138,0.0,0.0,0.0,660411.1186845907,-261613.2842656962,-196388.9020411824,0.0
2026-07-16 18:20:00+00:00,24.165,74982.5451,74982.5451,67642.80950455929,7339.73559544071,74.98254510000001,74.98254510000001,74982.5451,0.0002402415408697303,0.0002402415408697303,0.006516033917859666,0.0,0.021,0.014243724541270604,0.021,184.99732152215114,225.4708971246234,182.0,310.0,184.99732152215114,125.70388320962132,525007.7140713175,525.0077140713174,65458.46437087289,65.45846437087289,459549.2497004445,459.54924970044453,0.0,196.47533793044784,False,1840878.2044686093,1840.8782044686093,C*,-1315870.4903972917,94631701235.1702,26.286583676436166,18.514656636628143,,,293.0326585359748,157.0207203204773,162.73311205785666,459549.2497004445,459.54924970044453,1315870.4903972917,1315.8704903972916,0.0,3.7138583744332816e-06,-9.863013169771026,-65.17087785975536,2184.345133686402,2181.094946928788,2184.345133686402,459549.2497004445,-65174.12804651295,-3.2501867575920187,0.0
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009886092726637105,0.0,0.021,0.011113907273362896,0.021,163.19762543005558,204.46530949800845,182.0,,163.19762543005558,130.18864983698566,937803.1708934784,937.8031708934784,0.0,0.0,937803.1708934784,937.8031708934784,0.0,197.26948097353971,False,1840878.2044686093,1840.8782044686093,D*,-903075.0335751309,94069019332.63411,26.130283147953918,18.404568134729494,164.05807937403114,226.46783836344258,289.37855054630074,157.04347707048547,162.8333643523457,937803.1708934784,937.8031708934784,903075.0335751309,903.0750335751309,0.0,3.7138583744332816e-06,-9.873858813108088,-65.07386002236588,0.0,65073.86002236587,0.0,937803.1708934784,0.0,65073.86002236587,0.0
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013497852079518997,0.0,0.021,0.007502147920481005,0.021,162.39002886103108,203.68899832708686,182.0,,162.39002886103108,132.47992862772156,1148701.4302048238,1148.7014302048237,0.0,0.0,1148701.4302048238,1148.7014302048237,0.0,197.3007677338927,False,1840878.2044686093,1840.8782044686093,D*,-692176.7742637855,93379798474.51122,25.93883290958645,18.26972233392078,162.70534716308242,211.73673785349806,284.8798776843571,157.07000629581478,162.81453356487495,1148701.4302048238,1148.7014302048237,692176.7742637855,692.1767742637854,0.0,3.7138583744332816e-06,-9.884684655479147,-64.95505422635438,0.0,64955.054226354376,0.0,1148701.4302048238,0.0,64955.054226354376,0.0
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017081518392296414,0.0,0.021,0.003918481607703587,0.021,160.9094722620266,202.2661505121952,182.0,,160.9094722620266,133.31506496166406,1225570.6439505513,1225.5706439505514,0.0,0.0,1225570.6439505513,1225.5706439505514,0.0,197.35847903080068,False,1840878.2044686093,1840.8782044686093,D*,-615307.560518058,92644456088.14088,25.734571135594692,18.125852873514784,160.98178885070953,201.7610683049046,279.95323091876764,157.0929634790275,162.6943249731359,1225570.6439505513,1225.5706439505514,615307.560518058,615.307560518058,0.0,3.7138583744332816e-06,-9.895489362915978,-64.82824462098385,0.0,64828.24462098385,0.0,1225570.6439505513,0.0,64828.24462098385,0.0
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020841624438056653,0.0,0.021,0.00015837556194334829,0.021,160.05640812296076,201.44654530443682,182.0,,160.05640812296076,138.93271904877375,1742641.4924107615,1742.6414924107614,0.0,0.0,1742641.4924107615,1742.6414924107614,0.0,197.39193941899973,False,1840878.2044686093,1840.8782044686093,D*,-98236.71205784776,91598871192.69443,25.444130886859565,17.921284583280546,160.05650903592937,206.83517574907648,273.0511167330936,157.12905305189233,162.44104040812897,1742641.4924107615,1742.6414924107614,98236.71205784776,98.23671205784777,0.0,3.7138583744332816e-06,-9.906264019141721,-64.64793735445157,0.0,64647.93735445158,0.0,1742641.4924107615,0.0,64647.93735445158,0.0
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018780331620274,0.0,0.021,0.0022196683797260017,0.021,160.5785577065034,201.9481969892641,182.0,,160.5785577065034,132.34299682416525,1136097.6915715535,1136.0976915715535,0.0,0.0,1136097.6915715535,1136.0976915715535,0.0,197.3714406277509,False,1840878.2044686093,1840.8782044686093,D*,-704780.5128970558,90917212577.7515,25.254781271597636,17.787918332496318,160.6000917638154,194.46703385644875,268.41628325570724,157.14505905851505,162.31804410254864,1136097.6915715535,1136.0976915715535,704780.5128970558,704.7805128970558,0.0,3.7138583744332816e-06,-9.917019081167641,-64.53037215552482,0.0,64530.37215552481,0.0,1136097.6915715535,0.0,64530.37215552481,0.0
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.7854787632454,194.46703385644872,182.0,,152.7854787632454,139.83094118369294,1825317.369957962,1825.317369957962,0.0,0.0,1825317.369957962,1825.317369957962,0.0,197.68337001984403,False,1840878.2044686093,1840.8782044686093,D*,-15560.834510647226,89822022155.77672,24.950561709937976,17.573644739715856,152.7854787632454,202.6488155036763,261.89783208802794,157.17258881701403,161.40505270584802,1825317.369957962,1825.317369957962,15560.834510647226,15.560834510647226,0.0,3.7138583744332816e-06,-9.927742656311732,-64.34145086454572,0.0,64341.45086454572,0.0,1825317.369957962,0.0,64341.45086454572,0.0
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01966303722728505,0.0,0.021,0.0013369627727149516,0.021,158.37397465252332,199.8305485046119,182.0,,158.37397465252332,132.82586399488417,1180542.6740830485,1180.5426740830485,0.0,0.0,1180542.6740830485,1180.5426740830485,0.0,197.45837898244295,False,1840878.2044686093,1840.8782044686093,D*,-660335.5303855608,89113696551.32689,24.753804597590804,17.43506110249761,158.38160912502093,191.19995594152232,257.36810758461496,157.18330988325658,161.19182183233923,1180542.6740830485,1180.5426740830485,660335.5303855608,660.3355303855608,0.0,3.7138583744332816e-06,-9.93844587556005,-64.2193154899026,0.0,64219.3154899026,0.0,1180542.6740830485,0.0,64219.3154899026,0.0
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.37794490096888,191.19995594152232,182.0,,149.37794490096888,139.25635831633434,1772430.5160988872,1772.4305160988872,0.0,0.0,1772430.5160988872,1772.4305160988872,0.0,197.82383208302258,False,1840878.2044686093,1840.8782044686093,D*,-68447.6883697221,88050238241.66756,24.45839951157432,17.226995885517297,149.37794490096888,197.90165631337825,251.42903595964245,157.20107302609256,160.05223517773595,1772430.5160988872,1772.4305160988872,68447.6883697221,68.4476883697221,0.0,3.7138583744332816e-06,-9.949118519175487,-64.03586169261644,0.0,64035.86169261644,0.0,1772430.5160988872,0.0,64035.86169261644,0.0
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.36496759059855,197.90165631337825,182.0,,156.36496759059855,136.82575403598386,1548708.1939296215,1548.7081939296215,0.0,0.0,1548708.1939296215,1548.7081939296215,0.0,197.53849734155028,False,1840878.2044686093,1840.8782044686093,D*,-292170.0105389878,87121013325.30978,24.200281479252716,17.045193381282388,156.36496759059855,195.98960778555943,245.81199925337202,157.21860425549173,159.66284770353704,1548708.1939296215,1548.7081939296215,292170.0105389878,292.1700105389878,0.0,3.7138583744332816e-06,-9.959764465665002,-63.875678937087415,0.0,63875.67893708742,0.0,1548708.1939296215,0.0,63875.67893708742,0.0
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.3726233935227,195.98960778555946,182.0,,154.3726233935227,135.64606880084696,1440125.352054774,1440.125352054774,0.0,0.0,1440125.352054774,1440.125352054774,0.0,197.61879650709605,False,1840878.2044686093,1840.8782044686093,D*,-400752.85241383524,86256938114.07692,23.96026058724359,16.876137392270405,154.3726233935227,192.92697798372623,240.61829754398747,157.23048605970126,159.13912206916945,1440125.352054774,1440.125352054774,400752.85241383524,400.7528524138352,0.0,3.7138583744332816e-06,-9.97038557525607,-63.72665754641424,0.0,63726.65754641424,0.0,1440125.352054774,0.0,63726.65754641424,0.0
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.17953846072328,192.9269779837262,182.0,,151.17953846072328,135.98778544008783,1471578.2877189128,1471.5782877189129,0.0,0.0,1471578.2877189128,1471.5782877189129,0.0,197.7492573184283,False,1840878.2044686093,1840.8782044686093,D*,-369299.9167496965,85373991141.44557,23.714997539290437,16.703389150262215,151.17953846072328,190.74136865558225,235.66853373948842,157.23731278203243,158.35135786410072,1471578.2877189128,1471.5782877189129,369299.9167496965,369.2999167496965,0.0,3.7138583744332816e-06,-9.980981304222095,-63.574373796142325,0.0,63574.373796142325,0.0,1471578.2877189128,0.0,63574.373796142325,0.0
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.89943329789253,190.74136865558225,182.0,,148.89943329789253,136.19052582156434,1490239.305190201,1490.2393051902009,0.0,0.0,1490239.305190201,1490.2393051902009,0.0,197.84375726771705,False,1840878.2044686093,1840.8782044686093,D*,-350638.8992784084,84479847558.33145,23.466624321758736,16.528450295638205,148.89943329789253,188.7412460240523,230.94984501651373,157.23948645268632,157.40454601904975,1490239.305190201,1490.2393051902009,350638.8992784084,350.63889927840836,0.0,3.7138583744332816e-06,-9.99155133271032,-63.420170929353375,0.0,63420.17092935338,0.0,1490239.305190201,0.0,63420.17092935338,0.0
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.81180515946428,188.7412460240523,182.0,,146.81180515946428,136.26527940660685,1497119.917460734,1497.119917460734,0.0,0.0,1497119.917460734,1497.119917460734,0.0,197.93126658483968,False,1840878.2044686093,1840.8782044686093,D*,-343758.2870078753,83581575607.85501,23.21710433551528,16.352703727497627,146.81180515946428,186.77498389248433,226.46826602891932,157.23693204401786,156.33501640981828,1497119.917460734,1497.119917460734,343758.2870078753,343.75828700787525,0.0,3.7138583744332816e-06,-10.002095543627929,-63.26526550566168,0.0,63265.26550566168,0.0,1497119.917460734,0.0,63265.26550566168,0.0
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,144.75855297156,186.77498389248433,182.0,,144.75855297156,136.3510859099869,1505017.8835544332,1505.0178835544332,0.0,0.0,1505017.8835544332,1505.0178835544332,0.0,198.01826042895624,False,1840878.2044686093,1840.8782044686093,D*,-335860.32091417606,82678564877.72235,22.966268021589542,16.17603001890553,144.75855297156,184.8971620624257,222.21609093497088,157.22955562169872,155.15773174617522,1505017.8835544332,1505.0178835544332,335860.32091417606,335.86032091417604,0.0,3.7138583744332816e-06,-10.012613802574807,-63.10955368125429,0.0,63109.55368125429,0.0,1505017.8835544332,0.0,63109.55368125429,3.469446951953614e-18
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.79675339541367,184.8971620624257,182.0,,142.79675339541367,136.44357295349525,1513530.7526839448,1513.5307526839447,0.0,0.0,1513530.7526839448,1513.5307526839447,0.0,198.1022418316601,False,1840878.2044686093,1840.8782044686093,D*,-327347.45178466453,81770446426.11198,22.71401289614222,15.998356986533757,142.79675339541367,183.11536860757954,218.1844338034113,157.2172935204214,153.8915154019118,1513530.7526839448,1513.5307526839447,327347.45178466453,327.34745178466454,0.0,3.7138583744332816e-06,-10.023105964984193,-62.952974456316575,0.0,62952.97445631657,0.0,1513530.7526839448,0.0,62952.97445631657,0.0
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.9344577056901,183.11536860757954,182.0,,140.9344577056901,136.5324042324965,1521707.1309533692,1521.7071309533692,0.0,0.0,1521707.1309533692,1521.7071309533692,0.0,198.18274757182064,False,1840878.2044686093,1840.8782044686093,D*,-319171.0735152401,80857422147.53996,22.46039504098332,15.819724130968188,140.9344577056901,181.42367635229402,214.36526113703792,157.2000709850343,152.55494222778412,1521707.1309533692,1521.7071309533692,319171.0735152401,319.1710735152401,0.0,3.7138583744332816e-06,-10.033571892405373,-62.795564527074674,0.0,62795.564527074675,0.0,1521707.1309533692,0.0,62795.564527074675,0.0
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.95592098651278,181.42367635229402,182.0,,153.95592098651278,131.8143306881723,1087437.1932120514,1087.4371932120514,0.0,0.0,1087437.1932120514,1087.4371932120514,0.0,176.46895138548018,False,1840878.2044686093,1840.8782044686093,D*,-753441.0112565579,80204959831.61273,22.279155508781315,15.692070125068923,153.95592098651278,179.81924115676247,210.75053991970708,157.17880750529932,152.6712012131032,1087437.1932120514,1087.4371932120514,753441.0112565579,753.4410112565579,0.0,3.7138583744332816e-06,-10.044019090949368,-62.68319126397348,0.0,62683.19126397348,0.0,1087437.1932120514,0.0,62683.19126397348,0.0
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.30347262611133,179.81924115676247,182.0,,152.30347262611133,130.50497844646353,966919.2930253601,966.91929302536,0.0,0.0,966919.2930253601,966.91929302536,0.0,176.516966640972,False,1840878.2044686093,1840.8782044686093,D*,-873958.9114432492,79624808255.79752,22.118002293277087,15.578563688185538,152.30347262611133,177.6969951323103,207.46859503212582,157.15279299926797,152.62553341262887,966919.2930253601,966.91929302536,873958.9114432492,873.9589114432492,0.0,3.7138583744332816e-06,-10.054449618419133,-62.58316481858716,0.0,62583.16481858716,0.0,966919.2930253601,0.0,62583.16481858716,0.0
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,150.11705941562926,177.6969951323103,182.0,,150.11705941562926,130.82836354145311,996684.921676178,996.684921676178,0.0,0.0,996684.921676178,996.684921676178,0.0,176.58113662101317,False,1840878.2044686093,1840.8782044686093,D*,-844193.2827924313,79026797302.79181,21.95188813966439,15.461563070894208,150.11705941562926,176.36269471634338,204.34889859443115,157.121982604361,152.3689257681517,996684.921676178,996.684921676178,844193.2827924313,844.1932827924313,0.0,3.7138583744332816e-06,-10.064862960462618,-62.48005226090779,0.0,62480.05226090779,0.0,996684.921676178,0.0,62480.05226090779,3.469446951953614e-18
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.74202938277884,176.36269471634338,182.0,,148.74202938277884,130.94462176413742,1007385.7830876668,1007.3857830876668,0.0,0.0,1007385.7830876668,1007.3857830876668,0.0,176.62186801137338,False,1840878.2044686093,1840.8782044686093,D*,-833492.4213809425,78422365832.93921,21.78399050914978,15.34330628190462,148.74202938277884,175.11987912092923,201.3909787009438,157.0871998330786,151.99780567788102,1007385.7830876668,1007.3857830876668,833492.4213809425,833.4924213809425,0.0,3.7138583744332816e-06,-10.075258933701258,-62.37583943185303,0.0,62375.83943185303,0.0,1007385.7830876668,0.0,62375.83943185303,0.0
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.4610068539767,175.11987912092923,182.0,,147.4610068539767,130.98079267530042,1010715.0951874543,1010.7150951874543,0.0,0.0,1010715.0951874543,1010.7150951874543,0.0,176.66007660839367,False,1840878.2044686093,1840.8782044686093,D*,-830163.109281155,77815936775.82674,21.615537993285205,15.22465866572144,147.4610068539767,173.91319657131257,198.59500618439412,157.04848704807944,151.53355268775036,1010715.0951874543,1010.7150951874543,830163.109281155,830.163109281155,0.0,3.7138583744332816e-06,-10.085637481367979,-62.27128600031113,0.0,62271.28600031113,0.0,1010715.0951874543,0.0,62271.28600031113,0.0
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.21697791985622,173.91319657131257,182.0,,146.21697791985622,131.02576862540968,1014854.8575015259,1014.8548575015259,0.0,0.0,1014854.8575015259,1014.8548575015259,0.0,176.69742461905918,False,1840878.2044686093,1840.8782044686093,D*,-826023.3469670834,77207023861.32582,21.44639551703495,15.105525083777518,146.21697791985622,172.7716943358749,195.95357432331963,157.00581248406291,150.98857453930836,1014854.8575015259,1014.8548575015259,826023.3469670834,826.0233469670834,0.0,3.7138583744332816e-06,-10.095998532989192,-62.16630972728842,0.0,62166.30972728842,0.0,1014854.8575015259,0.0,62166.30972728842,0.0
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.0399186240153,172.7716943358749,182.0,,145.0399186240153,131.07230650915108,1019138.3862946065,1019.1383862946064,0.0,0.0,1019138.3862946065,1019.1383862946064,0.0,176.73298322771214,False,1840878.2044686093,1840.8782044686093,D*,-821739.8181740028,76595540829.54906,21.27653911931918,14.985888659358432,145.0399186240153,171.6946098878885,193.4595027775981,156.95918026346382,150.37709653644154,1019138.3862946065,1019.1383862946064,821739.8181740028,821.7398181740028,0.0,3.7138583744332816e-06,-10.106342015928805,-62.060897637671026,0.0,62060.89763767103,0.0,1019138.3862946065,0.0,62060.89763767103,0.0
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.92907955977103,171.6946098878885,182.0,,143.92907955977103,131.11658671441919,1023214.1095329793,1023.2141095329794,0.0,0.0,1023214.1095329793,1023.2141095329794,0.0,176.76673931373648,False,1840878.2044686093,1840.8782044686093,D*,-817664.09493563,75981612363.82927,21.10600343439702,14.865773786711195,143.92907955977103,170.6781365492537,191.1060565665567,156.90858888657385,149.71217733606755,1023214.1095329793,1023.2141095329794,817664.09493563,817.66409493563,0.0,3.7138583744332816e-06,-10.116667861359106,-61.95507258181578,0.0,61955.07258181578,0.0,1023214.1095329793,0.0,61955.07258181578,0.0
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.88056855480815,170.6781365492537,182.0,,142.88056855480815,131.1589168986105,1027110.345206426,1027.110345206426,0.0,0.0,1027110.345206426,1027.110345206426,0.0,176.79877837507044,False,1840878.2044686093,1840.8782044686093,D*,-813767.8592621833,75365346156.70541,20.934818376862616,14.745201535840419,142.88056855480815,169.719632192423,188.8866516739245,156.85402568854425,149.00536774165357,1027110.345206426,1027.110345206426,813767.8592621833,813.7678592621833,0.0,3.7138583744332816e-06,-10.12697600372111,-61.848854172022,0.0,61848.854172022,0.0,1027110.345206426,0.0,61848.854172022,0.0
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89169061608732,169.719632192423,182.0,,141.89169061608732,131.19943700756784,1030839.9744775391,1030.839974477539,0.0,0.0,1030839.9744775391,1030.839974477539,0.0,176.82915327950775,False,1840878.2044686093,1840.8782044686093,D*,-810038.2299910702,74746842172.01889,20.763011714449693,14.624191464633949,141.89169061608732,168.81655745186384,186.79486559492358,156.79546884152185,148.26692436729388,1030839.9744775391,1030.839974477539,810038.2299910702,810.0382299910702,0.0,3.7138583744332816e-06,-10.137266380461556,-61.742260442665696,0.0,61742.2604426657,0.0,1030839.9744775391,0.0,61742.2604426657,0.0
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.95985347907475,168.81655745186384,182.0,,140.95985347907475,131.23813546788833,1034401.9320850626,1034.4019320850625,0.0,0.0,1034401.9320850626,1034.4019320850625,0.0,176.857916928353,False,1840878.2044686093,1840.8782044686093,D*,-806476.2723835467,74126201012.76785,20.590611392435516,14.502763256030413,140.95985347907475,167.9663570240193,184.82445837674047,156.73288767051892,147.50591693049924,1034401.9320850626,1034.4019320850625,806476.2723835467,806.4762723835466,0.0,3.7138583744332816e-06,-10.147538932014069,-61.635309315079205,0.0,61635.309315079205,0.0,1034401.9320850626,0.0,61635.309315079205,0.0
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.08244538999523,167.9663570240193,182.0,,140.08244538999523,131.27501417585378,1037796.3925701905,1037.7963925701904,0.0,0.0,1037796.3925701905,1037.7963925701904,0.0,176.88512577428247,False,1840878.2044686093,1840.8782044686093,D*,-803081.8118984188,73503523177.22574,20.41764532700715,14.380936572479083,140.08244538999523,167.1665019518975,182.96938077607524,156.6662427645856,146.7303153693332,1037796.3925701905,1037.7963925701904,803081.8118984188,803.0818118984188,0.0,3.7138583744332816e-06,-10.157793601763503,-61.528018496602826,0.0,61528.018496602825,0.0,1037796.3925701905,0.0,61528.018496602825,0.0
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.25687894105803,167.1665019518975,182.0,,139.25687894105803,131.3101016252821,1041025.9786153412,1041.0259786153413,0.0,0.0,1041025.9786153412,1041.0259786153413,0.0,176.9108382706401,False,1840878.2044686093,1840.8782044686093,D*,-799852.225853268,72878907590.05653,20.244140997237928,14.258730768553137,139.25687894105803,166.4145137642117,181.22378021428474,156.59548631780865,145.94707788891392,1041025.9786153412,1041.0259786153413,799852.225853268,799.852225853268,0.0,3.7138583744332816e-06,-10.168030335972468,-61.420405253792694,0.0,61420.40525379269,0.0,1041025.9786153412,0.0,61420.40525379269,0.0
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.4806162029956,166.4145137642117,182.0,,138.4806162029956,131.34343239250444,1044093.8727612305,1044.0938727612304,0.0,0.0,1044093.8727612305,1044.0938727612304,0.0,176.93511387799578,False,1840878.2044686093,1840.8782044686093,D*,-796784.3317073788,72252451266.3998,20.070125351777722,14.136164825228025,138.4806162029956,165.70796991025603,179.58200557205055,156.52056257537146,145.162237799567,1044093.8727612305,1044.0938727612304,796784.3317073788,796.7843317073789,0.0,3.7138583744332816e-06,-10.178249083702324,-61.31248637913797,0.0,61312.486379137976,0.0,1044093.8727612305,0.0,61312.486379137976,0.0
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.75117455469103,165.70796991025603,182.0,,137.75117455469103,131.37504629460904,1047003.73992836,1047.00373992836,0.0,0.0,1047003.73992836,1047.00373992836,0.0,176.95801266937602,False,1840878.2044686093,1840.8782044686093,D*,-793874.4645402493,71624249022.44278,19.895624728456326,14.013257293254998,137.75117455469103,165.0445072429374,178.03861026435777,156.44140843712046,144.38098648343444,1047003.73992836,1047.00373992836,793874.4645402493,793.8744645402493,0.0,3.7138583744332816e-06,-10.188449796729584,-61.20427816355591,0.0,61204.278163555915,0.0,1047003.73992836,0.0,61204.278163555915,0.0
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.06613048906874,165.0445072429374,182.0,,137.06613048906874,131.4049667831045,1049757.7386852773,1049.7577386852772,0.0,0.0,1049757.7386852773,1049.7577386852772,0.0,176.97959500739165,False,1840878.2044686093,1840.8782044686093,D*,-791120.465783332,70994394379.23161,19.720665105342114,13.890026469991446,137.06613048906874,164.4218389491604,176.5883544078118,156.35795409479636,143.60775191574186,1049757.7386852773,1049.7577386852772,791120.465783332,791.1204657833321,0.0,3.7138583744332816e-06,-10.19863242949169,-61.09579657263432,0.0,61095.79657263432,0.0,1049757.7386852773,0.0,61095.79657263432,0.0
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.42313729579448,164.4218389491604,182.0,,136.42313729579448,131.43325259006616,1052361.274961853,1052.361274961853,0.0,0.0,1052361.274961853,1052.361274961853,0.0,176.99992079188948,False,1840878.2044686093,1840.8782044686093,D*,-788516.9295067564,70362977614.2545,19.54527155951514,13.766490018193863,136.42313729579448,163.8377374936945,175.22620469174802,156.27012378729918,142.84627402323267,1052361.274961853,1052.361274961853,788516.9295067564,788.5169295067564,0.0,3.7138583744332816e-06,-10.20879693897968,-60.98705692793915,0.0,60987.05692793915,0.0,1052361.274961853,0.0,60987.05692793915,0.0
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.8377374936945,182.0,,136.0,131.40116706448904,1049407.9977261608,1049.4079977261608,0.0,0.0,1049407.9977261608,1049.4079977261608,0.0,177.01904982453217,False,1840878.2044686093,1840.8782044686093,D*,-791470.2067424485,69733332815.6188,19.37037022656078,13.643300250942314,136.0,163.29005509564817,173.94733338931812,156.1778481129107,142.11832299821316,1049407.9977261608,1049.4079977261608,791470.2067424485,791.4702067424485,0.0,3.7138583744332816e-06,-10.218943378141905,-60.87863497335743,0.0,60878.63497335743,0.0,1049407.9977261608,0.0,60878.63497335743,0.0
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.29005509564817,182.0,,136.0,131.22654496794678,1033335.097148997,1033.335097148997,0.0,0.0,1033335.097148997,1033.335097148997,0.0,177.0370409624138,False,1840878.2044686093,1840.8782044686093,D*,-807543.1073196123,69113331757.3294,19.19814771036928,13.521997277850376,136.0,162.77459888757588,172.74768474385252,156.081090574089,141.46524769732756,1033335.097148997,1033.335097148997,807543.1073196123,807.5431073196123,0.0,3.7138583744332816e-06,-10.229072026217425,-60.77188845311346,0.0,60771.88845311346,0.0,1033335.097148997,0.0,60771.88845311346,0.0
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.77459888757588,182.0,,136.0,131.0308856679358,1015325.8501044082,1015.3258501044082,0.0,0.0,1015325.8501044082,1015.3258501044082,0.0,177.0540220448938,False,1840878.2044686093,1840.8782044686093,D*,-825552.3543642011,68504136247.26676,19.028926735351877,13.402808406191442,136.0,162.28779482243883,171.6238326790539,155.97981155548214,140.88081337053822,1015325.8501044082,1015.3258501044082,825552.3543642011,825.552354364201,0.0,3.7138583744332816e-06,-10.239183195064465,-60.667013082233105,0.0,60667.013082233105,0.0,1015325.8501044082,0.0,60667.013082233105,0.0
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.28779482243883,182.0,,136.0,130.8495673264765,998636.6009612656,998.6366009612656,0.0,0.0,998636.6009612656,998.6366009612656,0.0,177.07010254062,False,1840878.2044686093,1840.8782044686093,D*,-842241.6035073437,67904954286.69,18.862487301858334,13.285578681710724,136.0,161.83328363231854,170.57108150447087,155.873921989598,140.3578052410827,998636.6009612656,998.6366009612656,842241.6035073437,842.2416035073437,0.0,3.7138583744332816e-06,-10.249277173584177,-60.56387111828231,0.0,60563.87111828231,0.0,998636.6009612656,0.0,60563.87111828231,0.0
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.83328363231854,182.0,,136.0,130.68010449427075,983038.5792475129,983.0385792475129,0.0,0.0,983038.5792475129,983.0385792475129,0.0,177.08515437498488,False,1840878.2044686093,1840.8782044686093,D*,-857839.6252210964,67315131139.141495,18.698647538650416,13.170180005467364,136.0,161.4088749151754,169.58508645449297,155.76337915053492,139.88976718968206,983038.5792475129,983.0385792475129,857839.6252210964,857.8396252210964,0.0,3.7138583744332816e-06,-10.259354231681762,-60.462348585515336,0.0,60462.348585515334,0.0,983038.5792475129,0.0,60462.348585515334,0.0
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.4088749151754,182.0,,136.0,130.5217007088171,968458.4754401651,968.4584754401651,0.0,0.0,968458.4754401651,968.4584754401651,0.0,177.09924256480645,False,1840878.2044686093,1840.8782044686093,D*,-872419.7290284442,66734056053.877396,18.53723779274372,13.056492884308796,136.0,161.01251518581518,168.66174496307994,155.64814506129318,139.47092165894364,968458.4754401651,968.4584754401651,872419.7290284442,872.4197290284442,0.0,3.7138583744332816e-06,-10.269414621557665,-60.362339255427536,0.0,60362.339255427534,0.0,968458.4754401651,0.0,60362.339255427534,0.0
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.01251518581518,182.0,,136.0,130.37360879779368,954827.5168771108,954.8275168771108,0.0,0.0,954827.5168771108,954.8275168771108,0.0,177.11242871440285,False,1840878.2044686093,1840.8782044686093,D*,-886050.6875914985,66161159543.75113,18.3780998732642,12.944405898289693,136.0,160.6422758858569,167.79718440381276,155.52818739675948,139.09609833400896,954827.5168771108,954.8275168771108,886050.6875914985,886.0506875914984,0.0,3.7138583744332816e-06,-10.279458578916655,-60.2637441539334,0.0,60263.7441539334,0.0,954827.5168771108,0.0,60263.7441539334,0.0
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.6422758858569,182.0,,136.0,130.2351244262695,942080.8738171895,942.0808738171895,0.0,0.0,942080.8738171895,942.0808738171895,0.0,177.12477126341628,False,1840878.2044686093,1840.8782044686093,D*,-898797.3306514198,65595911019.460815,18.22108639429467,12.833815237813367,136.0,160.29634701158037,166.98775028622563,155.40348028079765,138.76067031912947,942080.8738171895,942.0808738171895,898797.3306514198,898.7973306514198,0.0,3.7138583744332816e-06,-10.28948632410562,-60.16647113378533,0.0,60166.47113378533,0.0,942080.8738171895,0.0,60166.47113378533,0.0
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.29634701158037,182.0,,136.0,130.10557957110032,930157.0587980907,930.1570587980907,0.0,0.0,930157.0587980907,930.1570587980907,0.0,177.13632556721717,False,1840878.2044686093,1840.8782044686093,D*,-910721.1456705186,65037816784.18196,18.066060217828323,12.724624311282403,136.0,159.97303013750283,166.22999504012964,155.27400503353863,138.46049702231895,930157.0587980907,930.1570587980907,910721.1456705186,910.7211456705186,0.0,3.7138583744332816e-06,-10.299498063190873,-60.0704345115199,0.0,60070.434511519896,0.0,930157.0587980907,0.0,60070.434511519896,0.0
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.97303013750283,182.0,,136.0,129.98435464576028,918999.0426532491,918.9990426532491,0.0,0.0,918999.0426532491,918.9990426532491,0.0,177.14714401361482,False,1840878.2044686093,1840.8782044686093,D*,-921879.1618153602,64486417358.59001,17.912893710719448,12.616743221740343,136.0,159.67072825776668,165.52066705776068,155.13975082733342,138.19187304303898,918999.0426532491,918.9990426532491,921879.1618153602,921.8791618153601,0.0,3.7138583744332816e-06,-10.30949398895604,-59.97555459100539,0.0,59975.55459100539,0.0,918999.0426532491,0.0,59975.55459100539,0.0
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.67072825776668,182.0,,136.0,129.8708678597064,908553.275106163,908.553275106163,0.0,0.0,908553.275106163,908.553275106163,0.0,177.15727626089236,False,1840878.2044686093,1840.8782044686093,D*,-932324.9293624463,63941285393.52631,17.761468164868422,12.510088358485557,136.0,159.3879400555177,164.8567001101316,155.00071525857666,137.951482431977,908553.275106163,908.553275106163,932324.9293624463,932.3249293624463,0.0,3.7138583744332816e-06,-10.319474281837845,-59.88175729082921,0.0,59881.75729082921,0.0,908553.275106163,0.0,59881.75729082921,0.0
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.3879400555177,182.0,,136.0,129.76456699523723,898768.9278802872,898.7689278802872,0.0,0.0,898768.9278802872,898.7689278802872,0.0,177.16676934105448,False,1840878.2044686093,1840.8782044686093,D*,-942109.2765883221,63402024036.79814,17.61167334355504,12.404582077536297,136.0,159.12325787419465,164.235203520033,154.85690483396473,137.7363577582899,898768.9278802872,898.7689278802872,942109.2765883221,942.1092765883221,0.0,3.7138583744332816e-06,-10.329439110813109,-59.78897385158305,0.0,59788.973851583054,0.0,898768.9278802872,0.0,59788.973851583054,0.0
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.12325787419465,182.0,,136.0,129.6649307135597,889598.0149145635,889.5980149145635,0.0,0.0,889598.0149145635,889.5980149145635,0.0,177.17566764959102,False,1840878.2044686093,1840.8782044686093,D*,-951280.1895540458,62868265227.8494,17.463407007735945,12.300152367983653,136.0,158.87536108337522,163.65345286646075,154.70833536831017,137.54384347903073,889598.0149145635,889.5980149145635,951280.1895540458,951.2801895540458,0.0,3.7138583744332816e-06,-10.339388634235121,-59.69714053206916,0.0,59697.14053206916,0.0,889598.0149145635,0.0,59697.14053206916,0.0
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.87536108337522,182.0,,136.0,129.5714733356235,880995.8324100876,880.9958324100876,0.0,0.0,880995.8324100876,880.9958324100876,0.0,177.18401309926128,False,1840878.2044686093,1840.8782044686093,D*,-959882.3720585217,62339667728.40335,17.316574369000932,12.196732466687546,136.0,158.6430024233108,163.10888051167186,154.5550322968338,137.37156315858377,880995.8324100876,880.9958324100876,959882.3720585217,959.8823720585217,0.0,3.7138583744332816e-06,-10.34932300061202,-59.60619826139468,0.0,59606.19826139468,0.0,880995.8324100876,0.0,59606.19826139468,0.0
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.6430024233108,182.0,,136.0,129.48373625260666,872920.1682176208,872.9201682176208,0.0,0.0,872920.1682176208,872.9201682176208,0.0,177.19184551987092,False,1840878.2044686093,1840.8782044686093,D*,-967958.0362509885,61815915627.47278,17.171087674297993,12.094260565782545,136.0,158.4250140442479,162.59906696510308,154.3970309150237,137.21739013345714,872920.1682176208,872.9201682176208,967958.0362509885,967.9580362509885,0.0,3.7138583744332816e-06,-10.359242349341036,-59.51609237408936,0.0,59516.09237408936,0.0,872920.1682176208,0.0,59516.09237408936,0.0
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.4250140442479,182.0,,136.0,129.40128479172864,865331.0133547719,865.3310133547719,0.0,0.0,865331.0133547719,865.3310133547719,0.0,177.19920240276093,False,1840878.2044686093,1840.8782044686093,D*,-975547.1911138374,61296717019.459915,17.026865838738864,11.992679554048594,136.0,158.22030017304877,162.1217329508801,154.23437649563846,137.07942126031415,865331.0133547719,865.3310133547719,975547.1911138374,975.5471911138374,0.0,3.7138583744332816e-06,-10.369146811403718,-59.426772376080436,0.0,59426.77237608044,0.0,865331.0133547719,0.0,59426.77237608044,0.0
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.22030017304877,182.0,,136.0,129.32371289343266,858190.9925121561,858.1909925121562,0.0,0.0,858190.9925121561,858.1909925121562,0.0,177.20611910148534,False,1840878.2044686093,1840.8782044686093,D*,-982687.2119564532,60781802423.95262,16.883834006653505,11.891936707744753,136.0,158.02782978413552,161.67473154566065,154.06712439963383,136.95595342318256,858190.9925121561,858.1909925121562,982687.2119564532,982.6872119564532,0.0,3.7138583744332816e-06,-10.379036510014856,-59.33819166683358,0.0,59338.19166683358,0.0,858190.9925121561,0.0,59338.19166683358,0.0
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.02782978413552,182.0,,136.0,129.25063895613718,851464.9815880585,851.4649815880585,0.0,0.0,851464.9815880585,851.4649815880585,0.0,177.21262903904025,False,1840878.2044686093,1840.8782044686093,D*,-989413.2228805508,60270923434.99979,16.74192317638883,11.791983426340423,136.0,157.8466336559166,161.2560406707145,153.89534006329103,136.84546250984297,851464.9815880585,851.4649815880585,989413.2228805508,989.4132228805507,0.0,3.7138583744332816e-06,-10.38891156123186,-59.25030730202165,0.0,59250.307302021654,0.0,851464.9815880585,0.0,59250.307302021654,0.0
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.8466336559166,182.0,,136.0,129.18170394185265,845119.9333220037,845.1199333220037,0.0,0.0,845119.9333220037,845.1199333220037,0.0,177.21876377242637,False,1840878.2044686093,1840.8782044686093,D*,-995758.2711466056,59763851475.006584,16.601069854168497,11.692774988715431,136.0,157.6758013249827,160.8637560774374,153.71909892992946,136.746584597876,845119.9333220037,845.1199333220037,995758.2711466056,995.7582711466056,0.0,3.7138583744332816e-06,-10.39877207452766,-59.16307977480336,0.0,59163.07977480336,0.0,845119.9333220037,0.0,59163.07977480336,0.0
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.6758013249827,182.0,,136.0,129.11656970210765,839124.7232064438,839.1247232064438,0.0,0.0,839124.7232064438,839.1247232064438,0.0,177.22455306503224,False,1840878.2044686093,1840.8782044686093,D*,-1001753.4812621655,59260376641.08272,16.461215733634088,11.594270327448502,136.0,157.51447704641689,160.49608469976897,153.53848631673037,136.65809911812502,839124.7232064438,839.1247232064438,1001753.4812621655,1001.7534812621655,0.0,3.7138583744332816e-06,-10.408618153329936,-59.076472813656174,0.0,59076.472813656175,0.0,839124.7232064438,0.0,59076.472813656175,0.0
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.51447704641689,182.0,,136.0,129.0549174973697,833450.0132084655,833.4500132084655,0.0,0.0,833450.0132084655,833.4500132084655,0.0,177.2300249966438,False,1840878.2044686093,1840.8782044686093,D*,-1007428.1912601438,58760306633.15764,16.322307398099344,11.496431819103394,136.0,157.36185643393708,160.15133833343023,153.35359722195173,136.5789137877412,833450.0132084655,833.4500132084655,1007428.1912601438,1007.4281912601438,0.0,3.7138583744332816e-06,-10.41844989552906,-58.990453194748575,0.0,58990.453194748574,0.0,833450.0132084655,0.0,58990.453194748574,0.0
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.36185643393708,182.0,,136.0,128.99644803792313,828068.2555323538,828.0682555323538,0.0,0.0,828068.2555323538,828.0682555323538,0.0,177.23520605400117,False,1840878.2044686093,1840.8782044686093,D*,-1012809.9489362555,58263465679.83823,16.184296022177286,11.399225074073378,136.0,157.21718448444253,159.82792772370289,153.16453607245015,136.5080511268203,828068.2555323538,828.0682555323538,1012809.9489362555,1012.8099489362555,0.0,3.7138583744332816e-06,-10.428267393954787,-58.904990554362925,0.0,58904.99055436293,0.0,828068.2555323538,0.0,58904.99055436293,0.0
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.21718448444253,182.0,,136.0,128.94087903180858,822953.4669223404,822.9534669223405,0.0,0.0,822953.4669223404,822.9534669223405,0.0,177.24012117741145,False,1840878.2044686093,1840.8782044686093,D*,-1017924.7375462689,57769693599.68482,16.047137111023563,11.302618752920228,136.0,157.07975073409207,159.5243568855013,152.9714164261679,136.4446363921914,822953.4669223404,822.9534669223405,1017924.7375462689,1017.9247375462688,0.0,3.7138583744332816e-06,-10.43807073682563,-58.820057225054555,0.0,58820.05722505455,0.0,822953.4669223404,0.0,58820.05722505455,0.0
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.07975073409207,182.0,,136.0,128.88794681438435,818081.3786538187,818.0813786538188,0.0,0.0,818081.3786538187,818.0813786538188,0.0,177.24479390747345,False,1840878.2044686093,1840.8782044686093,D*,-1022796.8258147906,57278844772.49253,15.910790214581258,11.206584365105805,136.0,156.94888506650602,159.2392175532068,152.77436062618565,136.387886779408,818081.3786538187,818.0813786538188,1022796.8258147906,1022.7968258147905,0.0,3.7138583744332816e-06,-10.447860008168387,-58.735628056545266,0.0,58735.62805654527,0.0,818081.3786538187,0.0,58735.62805654527,0.0
