timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,156.94888506650602,182.0,,136.0,128.83740175773085,813429.0139969635,813.4290139969635,0.0,0.0,813429.0139969635,813.4290139969635,0.0,177.24924651228193,False,1840878.2044686093,1840.8782044686093,D*,-1027449.1904716458,56790787364.09435,15.775218712248432,11.111096117325086,136.0,156.82396011796124,158.9711842071471,152.5734994100559,136.3371017596472,813429.0139969635,813.4290139969635,1027449.1904716458,1027.4491904716458,0.0,3.7138583744332816e-06,-10.457635288215176,-58.651680280727284,0.0,58651.68028072728,0.0,813429.0139969635,0.0,58651.68028072728,0.0
2026-07-17 04:10:00+00:00,54.106,167887.67164,167887.67164,2.9103830456733704e-11,167887.67163999996,167.88767163999998,167.88767163999998,167887.67164,0.0004145426158538861,4.87890977618477e-19,0.021,0.00041454261585388563,0.021,0.0,0.021,136.0046412315495,156.82396011796124,182.0,310.0,136.0,128.78900901267625,808974.7565156936,808.9747565156936,2.049046831291871e-11,2.0490468312918712e-14,808974.7565156936,808.9747565156936,0.0,177.2534998922133,False,1840878.2044686093,1840.8782044686093,D*,-1031903.4479529157,56173924530.18072,15.6038679250502,10.990407136648031,310.0,136.2397578608468,161.82748620507482,152.31553262571921,136.27288131887371,808974.7565156936,808.9747565156936,1031903.4479529157,1031.9034479529157,0.0,3.7138583744332816e-06,-10.467393185423141,-58.547383247790805,0.0,0.0,0.0,808974.7565156936,-219129.9666736985,-160582.5834259077,0.0
2026-07-17 04:20:00+00:00,175.488,544528.73472,544528.73472,246805.8550282726,297722.87969172734,544.52873472,544.52873472,544528.73472,0.0013445675762511116,0.0013445675762511116,0.008764318807687079,0.0,0.021,0.01089111361606181,0.021,156.38730838660743,197.9231015091619,182.0,310.0,156.38730838660743,123.81889892687671,351506.3899777957,351.5063899777957,244852.40525490805,244.85240525490806,106653.98472288768,106.65398472288767,0.0,197.53760170232823,False,1840878.2044686093,1840.8782044686093,C*,-1489371.8144908135,56075983981.05972,15.576662216961035,10.971245105171162,,,161.75040824821914,152.24394573812074,137.43614029753167,106653.98472288768,106.65398472288767,1489371.8144908135,1489.3718144908134,0.0,3.7138583744332816e-06,-10.477148317855445,-58.530794593818854,1953.4497733645767,1950.5307817155917,1953.4497733645767,106653.98472288768,-58533.713585467834,-2.9189916489776806,0.0
2026-07-17 04:30:00+00:00,313.754,973559.83676,973559.8367600001,140791.1274972806,832768.7092627195,973.55983676,973.5598367599999,973559.8367600001,0.002720276145449297,1.3010426069826053e-18,0.021,0.0027202761454492956,0.021,0.0,0.021,136.12212681106155,157.09029615232322,182.0,310.0,136.0,127.24947453619916,667269.9833769607,667.2699833769607,5.535786468676821e-11,5.535786468676821e-14,667269.9833769607,667.2699833769607,0.0,177.24443524309268,False,1840878.2044686093,1840.8782044686093,D*,-1173608.2210916486,55725016161.62727,15.479171156007576,10.90257838373973,310.0,137.06492191536836,168.3615840013905,152.01909118209215,137.26477219751152,667269.9833769607,667.2699833769607,1173608.2210916486,1173.6082210916486,0.0,3.7138583744332816e-06,-10.486893883546621,-58.4733941470555,140791.1274972806,140797.01180326735,140791.1274972806,667269.9833769607,-58467.509841068764,5.884305986735853,0.0
2026-07-17 04:40:00+00:00,438.099,1359394.91106,1359394.9110599998,1196988.581701715,162406.32935828483,1359.39491106,1359.3949110600001,1359394.9110599998,0.0033589035189368647,0.0033589035189368647,0.0018152905292028794,0.0,0.021,0.015825805951860256,0.020999999999999998,141.12079309499444,183.29361470627762,182.0,310.0,141.12079309499444,132.98329164962215,1195032.9310024343,1195.0329310024345,1195032.9310024343,1195.0329310024345,0.0,0.0,0.0,198.17465792898497,False,1840878.2044686093,1840.8782044686093,C*,-645845.273466175,55738772200.15474,15.482992277820761,10.905269747486678,,,171.02815168116442,151.98549550915718,137.53808427865917,0.0,0.0,645845.273466175,645.845273466175,0.0,3.7138583744332816e-06,-10.496640040472558,-58.47694155561576,1955.650699280639,81403.67243472546,1955.650699280639,0.0,20971.080179829063,79448.02173544483,0.0
2026-07-17 04:50:00+00:00,542.139,1682224.78866,1682224.78866,932058.4547404414,750166.3339195587,1682.22478866,1682.22478866,1682224.78866,0.004278321149810111,0.004278321149810111,0.0041894108350720785,0.0,0.021,0.012532268015117812,0.021,140.7309669614276,182.92072068999008,182.0,310.0,140.7309669614276,131.68078580941744,1075145.2003811402,1075.1452003811403,930103.61811919,930.10361811919,145041.58226195019,145.0415822619502,0.0,198.19159078353405,False,1840878.2044686093,1840.8782044686093,C*,-765733.0040874691,55617844788.06158,15.449401330017105,10.88161034494358,,,170.55123927511977,151.93726736661353,137.77642976451324,145041.58226195019,145.0415822619502,765733.0040874691,765.7330040874691,0.0,3.7138583744332816e-06,-10.50638271145898,-58.45602591852442,1954.8366212513938,1951.9213585370453,1954.8366212513938,145041.58226195019,-58458.94118123877,-2.9152627143485006,0.0
2026-07-17 05:00:00+00:00,627.628,1947492.02632,1947492.02632,1840878.2044686093,106613.82185139065,1947.49202632,1947.49202632,1947492.02632,0.004941664486460961,0.004671137197985006,0.0,0.00027052728847595537,0.021,0.01236768363645776,0.017038820834442768,136.0414946888415,182.0,182.0,310.0,136.0,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,208.0519921439416,True,1840878.2044686093,1840.8782044686093,B,0.0,55565511957.69384,15.434864432692734,10.871371446430347,310.0,138.65498544880992,172.42527823547653,151.91150047006616,137.88892908132337,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.516124068533108,-58.44814244475767,0.0,0.0,0.0,0.0,-87221.38394622803,-28773.24150147036,0.0
2026-07-17 05:10:00+00:00,697.938,2165659.7377199996,2165659.7377199996,1914834.8614850594,250824.87623494025,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005348635699670149,0.0048137721297031345,0.0,0.0005348635699670146,0.021,0.01442379579041321,0.019237567920116345,136.0526868105878,182.0,182.0,310.0,136.0,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,202.10273876091293,True,1840878.2044686093,1840.8782044686093,B,0.0,55574815919.90294,15.437448866639706,10.873191763125632,310.0,137.94768612272952,176.6579431873235,151.8965377475238,137.89781724718284,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.525866062570522,-58.45196422447988,73956.65701645013,73958.56790631125,73956.65701645013,0.0,-58450.05333461877,1.9108898611084442,0.0
2026-07-17 05:20:00+00:00,756.207,2346464.9485800005,2346464.94858,1967030.4322271268,379434.5163528733,2346.46494858,2346.4649485800005,2346464.94858,0.005795547859180248,0.005215993073262223,0.0,0.0005795547859180246,0.021,0.01578400692673778,0.021000000000000005,149.66546171139578,191.78958729181292,182.0,310.0,149.99311819578992,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,197.79828902632744,True,1840878.2044686093,1840.8782044686093,B,0.0,55615433282.21396,15.448731467281656,10.881138534734495,310.0,137.79292379183104,181.35287179390446,151.88348157363362,137.88451790987463,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.535609609835381,-58.46128358915528,126152.2277585174,126156.8874408551,126152.2277585174,0.0,-58456.62390681758,4.659682337703998,0.0
2026-07-17 05:30:00+00:00,804.968,2497767.40592,2497767.40592,1994104.263520802,503663.1423991979,2497.76740592,2497.76740592,2497767.40592,0.00668818954768643,0.006019370592917787,0.0,0.0006688189547686425,0.021,0.014980629407082214,0.021,171.04430292731251,213.03660490411684,182.0,310.0,172.1050386862749,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,196.9333484879566,True,1840878.2044686093,1840.8782044686093,B,0.0,55672288525.082504,15.464524590300696,10.892262241546943,310.0,137.7386515557616,186.12437855318905,151.87123491545256,137.866503927628,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.545355169549838,-58.473358286744514,153226.05905219246,153232.09640098707,153226.05905219246,0.0,-58467.3209379499,6.037348794612626,0.0
2026-07-17 05:40:00+00:00,846.179,2625642.66626,2625642.66626,2024451.342153677,601191.3241063228,2625.6426662599997,2625.6426662599997,2625642.66626,0.008108076568938503,0.0072972689120446525,0.0,0.0008108076568938503,0.021,0.013702731087955349,0.021,194.79080919476297,237.07194037317666,182.0,310.0,196.99514301336677,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,196.07854241099716,True,1840878.2044686093,1840.8782044686093,B,0.0,55747343838.296844,15.48537328841579,10.906946785254604,310.0,137.69834121287812,191.01525968903672,151.85978687665144,137.84681532653622,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.555103259500216,-58.48853970225681,183573.13768506766,183580.72839282383,183573.13768506766,0.0,-58480.94899450065,7.590707756156917,0.0
2026-07-17 05:50:00+00:00,881.338,2734738.9337199996,2734738.9337199996,2067292.8799785404,667446.0537414593,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.010188823254112526,0.009169940928701274,0.0,0.0010188823254112522,0.021,0.011830059071298728,0.021,216.853554760356,260.06934601786173,182.0,310.0,220.69606884156644,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,195.3749915943279,True,1840878.2044686093,1840.8782044686093,B,0.0,55848093655.116516,15.513359348643476,10.92665844889662,310.0,137.6561894779138,196.04309184788343,151.84946538741772,137.82577677694616,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.564854607597777,-58.508088585366586,226414.67550993108,226424.44995148596,226414.67550993108,0.0,-58498.3141438117,9.774441554887744,0.0
2026-07-17 06:00:00+00:00,911.591,2828612.17754,2828612.17754,2127364.495770572,701247.6817694278,2828.61217754,2828.61217754,2828612.17754,0.013049573682288023,0.01174461631405922,0.0,0.0013049573682288023,0.021,0.00925538368594078,0.021,234.71794472054654,279.6101707442907,182.0,310.0,240.7522300593993,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.85963266379179,True,1840878.2044686093,1840.8782044686093,B,0.0,55984872888.645195,15.55135358017922,10.953419254321762,310.0,137.61133020493,201.18287587304647,151.8407734590585,137.80330816117169,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.574610226862715,-58.53371558962975,286486.291301963,286499.10480409453,286486.291301963,0.0,-58520.902087498165,12.813502131582936,0.0
2026-07-17 06:10:00+00:00,937.826,2910017.80844,2910017.80844,2206142.506038719,703875.302401281,2910.01780844,2910.01780844,2910017.80844,0.016636194156762176,0.014972574741085959,0.0,0.0016636194156762173,0.021,0.006027425258914042,0.021,247.32511645829956,294.53300781540673,182.0,310.0,256.02007130603795,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.5146134658625,True,1840878.2044686093,1840.8782044686093,B,0.0,56168901177.87757,15.602472549410436,10.989424319665522,310.0,137.56801090763693,206.37018145417048,151.83425231542392,137.7794857049891,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.58437143632538,-58.56725677600193,365264.3015701094,365281.07216329547,365264.3015701094,0.0,-58550.48618281586,16.770593186069163,0.0
2026-07-17 06:20:00+00:00,960.735,2981103.0609,2981103.0609,2298180.80228148,682922.2586185201,2981.1030609,2981.1030609,2981103.0609,0.020499379707483438,0.018449441736735094,0.0,0.0020499379707483445,0.021,0.0025505582632649078,0.021,254.94450795574087,304.70680494169517,182.0,310.0,266.4057998203474,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.3026728497808,True,1840878.2044686093,1840.8782044686093,B,0.0,56408129562.1314,15.668924878369834,11.03622926277003,310.0,137.53259959986383,211.5171234401674,151.83022956609938,137.7547450954231,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.594139768214877,-58.609991336972406,457302.5978128704,457323.9650933556,457302.5978128704,0.0,-58588.62405648717,21.367280485239462,0.0
2026-07-17 06:30:00+00:00,980.863,2680023.4181490587,3043559.03722,2352897.4150772695,690661.6221427303,3043.55903722,2680.0234181490587,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65371443063736,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,56680160666.84989,15.74448907412497,11.089452045755081,310.0,137.5189874475381,216.44354240766765,151.8272608276928,137.73033883319982,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.603916115017995,-58.658080818712364,512019.21060866007,512043.25534953,512019.21060866007,0.0,-58634.03607784241,24.044740869954694,0.0
2026-07-17 06:40:00+00:00,998.644,2645246.4725629003,3098732.4133599997,2368476.3751211576,730256.038238842,3098.7324133599996,2645.2464725629,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6525947870132,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,56961509865.06261,15.822641629184057,11.144497910216018,310.0,137.50667136767223,221.1234731792711,151.82470208347942,137.70667041495696,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.613700714980885,-58.70759977733364,527598.1706525482,527622.9301318589,527598.1706525482,0.0,-58682.84029802296,24.759479310683673,0.0
2026-07-17 06:50:00+00:00,1014.427,2645301.3724290296,3147706.11538,2372661.586052444,775044.529327556,3147.70611538,2645.3013724290295,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65141769617307,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,57245340389.96934,15.901483441658149,11.20002924530829,310.0,137.4937233684307,225.56788043158764,151.82240312243496,137.6836716372147,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.623493617264423,-58.7574137012333,531783.3815838345,531808.2885457844,531783.3815838345,0.0,-58732.506739283446,24.906961949847755,0.0
2026-07-17 07:00:00+00:00,1028.497,2645359.089135845,3191364.48118,2374454.3329268023,816910.1482531978,3191.36448118,2645.3590891358454,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65024412878486,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,57530216657.00769,15.980615738057692,11.255765179453995,310.0,137.4808141271605,229.78867924504553,151.82032463836362,137.66128615601528,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.633294831667865,-58.80728642064279,533576.128458193,533601.0648178977,533576.128458193,0.0,-58782.3500609381,24.936359704690403,0.0
2026-07-17 07:10:00+00:00,1041.084,2645416.6330880877,3230421.18696,2375730.720945536,854690.4660144639,3230.42118696,2645.4166330880876,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64909751637492,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,57815828829.57175,16.05995245265882,11.311645093238104,310.0,137.4682013906511,233.79711987942238,151.8184489401567,137.63948838901715,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.643104360221146,-58.85717131968971,534852.516476927,534877.4589264503,534852.516476927,0.0,-58832.22887016629,24.942449523419782,0.0
2026-07-17 07:20:00+00:00,1052.382,2645472.85535882,3265478.2030800004,2376863.11754647,888615.0855335305,3265.47820308,2645.4728553588197,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64798360692492,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,58102090507.927986,16.13946958553555,11.367652082585359,310.0,137.4559483867011,237.60388651299166,151.8167628976282,137.61826301298876,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.65292220360702,-58.90706031523344,535984.9130778604,536009.8575756323,535984.9130778604,0.0,-58882.11581746151,24.944497771924944,0.0
2026-07-17 07:30:00+00:00,1062.55,2645527.4741042336,3297028.897,2377917.330551122,919111.566448878,3297.0288969999997,2645.5274741042335,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64690303706564,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,58388954779.90614,16.219154105529483,11.423776969147346,310.0,137.444062118249,241.21912577985296,151.81525464287094,137.59759735240215,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.662748362260787,-58.95695192260169,537039.1260825127,537064.0718861967,537039.1260825127,0.0,-58932.006118917605,24.945803684087878,0.0
2026-07-17 07:40:00+00:00,1071.721,2645580.458107203,3325485.95974,2378907.3439458464,946578.6157941534,3325.48595974,2645.580458107203,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64585542634498,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,58676383124.28229,16.298995312300637,11.480012216261143,310.0,137.43253840032156,244.65247381914122,151.8139129891955,137.57747949269458,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.67258283655713,-59.00684577805814,538029.1394772372,538054.0864049655,538029.1394772372,0.0,-58981.89885032992,24.946927728226,0.0
2026-07-17 07:50:00+00:00,1080.008,2645631.8260216434,3351200.02352,2379838.2654268267,971361.7580931731,3351.20002352,2645.6318260216435,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64484021599668,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,58964340084.60223,16.378983356833952,11.536350886884867,310.0,137.42137108649038,247.9130819595902,151.81272731313663,137.5578979145631,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.682425626846895,-59.056741738580975,538960.0609582174,538985.0089384788,538960.0609582174,0.0,-59031.793758319574,24.947980261400517,0.0
2026-07-17 08:00:00+00:00,1087.506,2645681.6052448633,3374465.86764,2380713.319731589,993752.5479084109,3374.46586764,2645.6816052448635,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64385681948932,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,59252792139.327,16.459108927590833,11.59278642254207,310.0,137.4105537249095,251.00964111104892,151.81168751273188,137.53884141421753,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.69227673346436,-59.10663970478728,539835.1152629795,539860.0642460827,539835.1152629795,0.0,-59081.690721684135,24.948983103138744,0.0
2026-07-17 08:10:00+00:00,1094.296,2645729.8245356423,3395534.83024,2381535.2486759447,1013999.5815640553,3395.5348302400002,2645.7298245356424,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64290465574047,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,59541707412.06468,16.539363170017968,11.649312586628694,310.0,137.4000799236721,253.95040492870172,151.8107839796805,137.52029907937677,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.702136156728407,-59.15653958428856,540657.0442073354,540681.9941470862,540657.0442073354,0.0,-59131.58964453789,24.949939750673366,0.0
2026-07-17 08:20:00+00:00,1100.449,2645776.5123856217,3414627.22006,2382306.6079843505,1032320.6120756497,3414.62722006,2645.7765123856216,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64198315640692,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,59831055559.913376,16.619737655531495,11.705923442567444,310.0,137.38994343100322,256.7432118118598,151.81000757504847,137.50226027824874,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.712003896942553,-59.20644128488113,541428.4035157412,541453.3543660375,541428.4035157412,0.0,-59181.49043458479,24.95085029634356,0.0
2026-07-17 08:30:00+00:00,1106.024,2645821.696661842,3431926.110559999,2383029.826840571,1048896.283719428,3431.926110559999,2645.821696661842,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6410917669988,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,60120807697.53708,16.700224360426965,11.762613338953223,310.0,137.38013814751406,259.3955057959807,151.80934960656353,137.48471465146986,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.721879954394781,-59.25634471336577,542151.6223719618,542176.574086204,542151.6223719618,0.0,-59231.39299912349,24.951714242277376,0.0
2026-07-17 08:40:00+00:00,1111.072,2645865.40455211,3447589.7516799993,2383707.222704516,1063882.5289754835,3447.589751679999,2645.86540455211,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6402299467704,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,60410936330.13201,16.78081564725889,11.819376896438051,310.0,137.3706581250014,261.9143563936008,151.8088018071032,137.46765210475525,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.731764329357338,-59.306249775338806,542829.0182359065,542853.9707668931,542829.0182359065,0.0,-59281.29724435223,24.952530986578495,0.0
2026-07-17 08:50:00+00:00,1115.638,2645907.6625703513,3461757.7757199993,2384341.008282246,1077416.7674377533,3461.7577757199992,2645.9076625703515,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63939716840673,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,60701415290.57504,16.861504247381955,11.87620899543416,310.0,137.36149756300105,264.30647743706203,151.8083563142619,137.45106280183532,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.741657022086532,-59.356156375163465,543462.8038136367,543487.7571135489,543462.8038136367,0.0,-59331.203075251135,24.953299912333023,0.0
2026-07-17 09:00:00+00:00,1119.76,2645948.4965719725,3474548.0944,2384933.296800417,1089614.797599583,3474.5480943999996,2645.9484965719726,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63859291767952,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,60992219679.73678,16.94228324437133,11.933104764436282,310.0,137.35265080500182,266.57824497325066,151.80800565093364,137.43493715759948,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.75155803282253,-59.40606441599958,544055.0923318074,544080.0463522255,544055.0923318074,0.0,-59381.11039558146,24.95402041811758,0.0
2026-07-17 09:10:00+00:00,1123.471,2645987.931770736,3486063.1047399994,2385486.106846761,1100576.9978932384,3486.0631047399993,2645.987931770736,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63781669310288,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,61283325809.69893,17.0231460582497,11.99005956891214,310.0,137.3441123346586,268.73571425804295,151.80774270685666,137.41926583142683,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.761467361789165,-59.455973799801406,544607.9023781514,544632.8570700524,544607.9023781514,0.0,-59431.01910790044,24.954691900959006,0.0
2026-07-17 09:20:00+00:00,1126.801,2646025.992755633,3496395.8949399996,2386001.366827251,1110394.5281127486,3496.3958949399994,2646.025992755633,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6370680055952,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,61574711149.64597,17.104086430457215,12.047069000716178,310.0,137.33587677207422,270.78463589574903,151.80756072107064,137.4040397206949,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.771385009193722,-59.50588442733375,545123.1623586415,545148.1176724077,545123.1623586415,0.0,-59480.929113567574,24.955313766171457,0.0
2026-07-17 09:30:00+00:00,1129.775,2646062.7035074653,3505624.0385,2386480.9191056928,1119143.119394307,3505.6240384999996,2646.0627035074654,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63634637814863,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,61866354274.240555,17.185098409511266,12.10412886798923,310.0,137.32793887016157,272.7304711665707,151.80745326523908,137.38924995446035,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.781310975226758,-59.55579619822792,545602.7146370835,545627.6705225306,545602.7146370835,0.0,-59530.84031278081,24.955885447103356,0.0
2026-07-17 09:40:00+00:00,1132.413,2646098.087415052,3513809.59422,2386926.524050449,1126883.0701695508,3513.80959422,2646.0980874150523,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63565134550555,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,62158234814.42689,17.266176337340802,12.16123518553322,310.0,137.3202935110879,274.5784065829235,151.80741422779298,137.37488788730636,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.791245260061928,-59.605709011009075,546048.3195818397,546073.2759882302,546048.3195818397,0.0,-59580.75260461855,24.956406390519987,0.0
2026-07-17 09:50:00+00:00,1134.736,2646132.1672910857,3521017.72384,2387339.8638233775,1133677.8600166226,3521.01772384,2646.132167291086,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6349824538429,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,62450333410.50749,17.34731483625208,12.218384165630637,310.0,137.31293570279894,276.3333677134197,151.80743779885364,137.36094509335067,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.80118786385579,-59.65562276317942,546461.6593547685,546486.6162308537,546461.6593547685,0.0,-59630.66588709422,24.956876085205295,0.0
2026-07-17 10:00:00+00:00,1136.758,2646164.965387612,3527291.86852,2387722.546306848,1139569.322213152,3527.29186852,2646.164965387612,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63433926046324,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,62742631667.57612,17.428508796548922,12.275572209325018,310.0,137.30586057562272,278.0000323113538,151.80751845589478,137.3474133604105,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.811138786747659,-59.70553735120988,546844.3418382386,546869.2991322539,546844.3418382386,0.0,-59680.58005719463,24.95729401524295,0.0
2026-07-17 10:10:00+00:00,1138.494,2646196.503411181,3532678.57236,2388076.1079724925,1144602.4643875076,3532.67857236,2646.196503411181,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63372133349304,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,63035112112.671906,17.509753364631084,12.332795898038162,310.0,137.2990633789505,279.5828427826832,151.8076509501057,137.33428468431853,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.821098028859424,-59.75545267059945,547197.903503883,547222.8611635779,547197.903503883,0.0,-59730.49501090462,24.95765969483182,0.0
2026-07-17 10:20:00+00:00,1139.955,2646226.802537631,3537211.9676999995,2388402.017428335,1148809.9502716647,3537.2119676999996,2646.2268025376306,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63312825158792,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,63327758154.06178,17.591043931683828,12.390051985603757,310.0,137.29253947799415,281.0860180267333,151.8078302934206,137.3215512633858,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.831065590295413,-59.80536861592677,547523.8129597253,547548.770932389,547523.8129597253,0.0,-59780.41064326308,24.957972663687542,0.0
2026-07-17 10:30:00+00:00,1141.15,2646255.88342655,3540919.981,2388701.6784575144,1152218.3025424858,3540.919981,2646.2558834265496,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63255960364464,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,63620554042.34608,17.67237612287391,12.447337390657697,310.0,137.28628435061796,282.5135646811843,151.80805174617893,137.30920549300737,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.841041471142228,-59.85528508090242,547823.4739889049,547848.4322213926,547823.4739889049,0.0,-59830.32684841461,24.958232487806526,0.0
2026-07-17 10:40:00+00:00,1142.088,2646283.76623539,3543830.5387199996,2388976.43292786,1154854.1057921397,3543.83053872,2646.2837662353904,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63201498851973,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,63913484833.30983,17.753745787030507,12.504649189369967,310.0,137.2802935842442,283.8692878013113,151.80831080538556,137.2972399604063,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.851025671468634,-59.90520195842288,548098.2284592505,548123.1868980108,548098.2284592505,0.0,-59880.24351966265,24.95843876022991,0.0
2026-07-17 10:50:00+00:00,1142.774,2646310.470633263,3545959.1555599994,2389227.5635612756,1156731.5919987238,3545.9591555599995,2646.310470633263,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63149401475488,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,64206536352.435715,17.835148986787697,12.5619846085016,310.0,137.27456287283044,285.15680100194083,151.80860319353977,137.28564743951182,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.861018191325403,-59.955119140626174,548349.3590926662,548374.3176837679,548349.3590926662,0.0,-59930.16054952453,24.958591101640195,0.0
2026-07-17 11:00:00+00:00,1143.212,2646336.0158144096,3547318.2432799996,2389456.296564233,1157861.9467157666,3547.3182432799995,2646.3360158144096,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63099630030828,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,64499695160.99522,17.916581989165337,12.619341018770436,310.0,137.2690880139181,286.37953608915336,151.8089248480041,137.2744208859681,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.871019030745229,-60.00503651894937,548578.0920956238,548603.0507847854,548578.0920956238,0.0,-59980.07782978774,24.958689161627262,0.0
2026-07-17 11:10:00+00:00,1143.405,2646360.420511365,3547917.1107,2389663.8041260256,1158253.3065739744,3547.9171107,2646.3604205113647,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63052147229303,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,64792948523.638725,17.998041256566314,12.676715928510124,310.0,137.26386490575007,287.540752207404,151.809271910886,137.26355343227004,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.881028189742592,-60.0549539841872,548785.5996574165,548810.5583900354,548785.5996574165,0.0,-60029.99525156827,24.958732618935755,0.0
2026-07-17 11:20:00+00:00,1143.354,2646383.7030077903,3547758.86076,2389851.2067920896,1157907.6539679104,3547.75886076,2646.3837030077902,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63006916672094,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,65086284377.40959,18.079523438169332,12.734106977607754,310.0,137.25888954445725,288.64354452644034,151.80964071940582,137.25303838302193,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.891045668313685,-60.10487142655234,548973.0023234804,548997.961044663,548973.0023234804,0.0,-60079.91270536976,24.958721182585577,0.0
2026-07-17 11:30:00+00:00,1143.06,2646405.88115103,3546846.596399999,2390019.575722239,1156827.0206777602,3546.8465963999993,2646.40588115103,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6296390282532,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,65379691302.11308,18.16102536169808,12.79151193170653,310.0,137.2541580213118,289.69085249117035,151.81002779672676,137.24286921031646,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.901071466436308,-60.15478873573621,549141.3712536296,549166.3299082215,549141.3712536296,0.0,-60129.83008114423,24.95865459198103,0.0
2026-07-17 11:40:00+00:00,1142.519,2646426.972364338,3545167.90586,2390169.93483845,1154997.9710215498,3545.16790586,2646.4269723643383,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62923070995635,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,65673158491.973976,18.242544025548327,12.848928676660613,310.0,137.2496665200468,290.6854676564691,151.81042984322406,137.23303954923003,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.911105584069803,-60.20470580096783,549291.7303698407,549316.6889024565,549291.7303698407,0.0,-60179.74726835202,24.958532615812146,0.0
2026-07-17 11:50:00+00:00,1141.73,2646446.993658844,3542719.6862000003,2390303.262849397,1152416.4233506033,3542.7196862000005,2646.446993658844,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62884387306485,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,65966675728.508835,18.324076591252453,12.906355213227569,310.0,137.24541131424058,291.63004112780527,151.81084372817145,137.22354319343182,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.921148021154982,-60.25462251107854,549425.0583807877,549450.016735843,549425.0583807877,0.0,-60229.66415602324,24.958355055299762,0.0
2026-07-17 12:00:00+00:00,1140.686,2646465.9616451897,3539480.2168399994,2390420.495210276,1149059.7216297234,3539.4802168399992,2646.4659616451895,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6284781867489,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,66260233354.57414,18.405620376270594,12.963789651990917,310.0,137.24138876476493,292.5270906275199,151.8112664818171,137.21437409090322,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.931198777614076,-60.30453875456332,549542.2907416669,549567.2488634094,549542.2907416669,0.0,-60279.5806328209,24.95812174242019,0.0
2026-07-17 12:10:00+00:00,1139.381,2646483.89254492,3535430.8801400005,2390522.5259598363,1144908.3541801642,3535.4308801400007,2646.4838925449203,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6281333278881,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,66553822249.51662,18.487172847087948,13.021230208498283,310.0,137.23759531729598,293.3790072055903,151.81169528784525,137.20552633976484,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.941257853350685,-60.35445441964284,549644.321491227,549669.2793237668,549644.321491227,0.0,-60329.49658710306,24.95783253978152,0.0
2026-07-17 12:20:00+00:00,1137.807,2646500.8022015765,3530546.8525799997,2390610.2094796505,1139936.6431003492,3530.5468525799997,2646.5008022015763,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6278089808509,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,66847433805.37905,18.56873161260529,13.07867519860609,310.0,137.2340274998865,294.18806161276603,151.81212747618684,137.19699418420856,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.951325248249738,-60.40436939432547,549732.0050110414,549756.9624983828,549732.0050110414,0.0,-60379.41190698411,24.9574873413585,0.0
2026-07-17 12:30:00+00:00,1135.954,2646516.706091507,3524797.10476,2390684.362168476,1134112.742591524,3524.79710476,2646.516706091507,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62750483727933,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,67141059904.11073,18.65029441780854,13.136123034020775,310.0,137.23068192059935,294.95641035306244,151.81256051617257,137.18877201053152,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.961400962177484,-60.454283566468945,549806.1576998669,549831.1147859386,549806.1576998669,0.0,-60429.3264803972,24.957086071750382,0.0
2026-07-17 12:40:00+00:00,1133.808,2646531.619334427,3518138.1955199996,2390745.7640375188,1127392.4314824808,3518.1381955199995,2646.531619334427,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62722059587935,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,67434692895.734985,18.731859137704163,13.193572218027292,310.0,137.22755526519956,295.6861014317442,151.8129920100071,137.18085434326983,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.97148499498146,-60.50419682384178,549867.5595689092,549892.5161975956,549867.5595689092,0.0,-60479.24019515538,24.956628686406475,0.0
2026-07-17 12:50:00+00:00,1131.356,2646545.5567036998,3510529.7866399996,2390795.160230905,1119734.6264090948,3510.5297866399997,2646.5455567036997,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62695596221624,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,67728325577.428955,18.81342377150804,13.251021341396063,310.0,137.22464429490552,296.37907981411877,151.81341968654965,137.17323584142935,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.98157734649049,-60.55410905418398,549916.9557622958,549941.9118774668,549916.9557622958,0.0,-60529.152939012856,24.95611517112411,0.0
2026-07-17 13:00:00+00:00,1128.58,2646558.5326363584,3501916.0252,2390833.262474809,1111082.7627251912,3501.9160252,2646.5585326363584,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6267106485155,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,68021951173.47284,18.89498643707579,13.308469078460073,310.0,137.2219458441974,297.0371926096892,151.81384139538523,137.16591129481117,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-10.9916780165147,-60.604020145267064,549955.0580061993,549980.0135517408,549955.0580061993,0.0,-60579.064599725534,24.955545541532047,0.0
2026-07-17 13:10:00+00:00,1125.46,2646570.56124288,3492234.8523999997,2390860.7504611486,1101374.1019388512,3492.2348524,2646.5705612428796,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62648437346863,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,68315563316.0293,18.976545365563695,13.365914183354342,310.0,137.219456818682,297.6621939954836,151.81425510117248,137.15887562042954,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.001787004845525,-60.65392998495335,549982.5459925394,550007.5009123825,549982.5459925394,0.0,-60628.97506511019,24.95491984315595,0.0
2026-07-17 13:20:00+00:00,1121.974,2646581.6563167013,3481418.0035599996,2390878.2730914075,1090539.7304685921,3481.4180035599998,2646.5816563167014,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62627686204422,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,68609156026.66912,19.05809889629698,13.423355486401453,310.0,137.2171741930131,298.2557498916839,151.81465887825422,137.1521238590198,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.01190431125573,-60.703838461230184,550000.0686227983,550025.0228609367,550000.0686227983,0.0,-60678.884223091765,24.954238138416258,0.0
2026-07-17 13:30:00+00:00,1118.094,2646591.8313434822,3469378.5963600003,2390886.449914664,1078492.1464453363,3469.3785963600003,2646.591831343482,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62608784530357,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,68902723698.75969,19.139645471877692,13.480791890665856,310.0,137.21509500886603,298.8194424020155,151.81505090551823,137.14565117163465,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.02202993549945,-60.7537454623174,550008.2454460547,550033.1989465983,550008.2454460547,0.0,-60728.79196177382,24.9535005435755,0.0
2026-07-17 13:40:00+00:00,1113.79,2646601.0995101454,3456023.5425999993,2390885.872262524,1065137.6703374754,3456.0235425999995,2646.6010995101456,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6259170602217,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,69196261080.53433,19.221183633481758,13.538222368641373,310.0,137.21321637296592,299.35477403073355,151.81542946149537,137.139452836326,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.032163877312234,-60.80365087670181,550007.6677939146,550032.6205011067,550007.6677939146,0.0,-60778.69816950965,24.952707192162052,0.0
2026-07-17 13:50:00+00:00,1109.026,2646609.4737136583,3441241.13644,2390877.1043497045,1050364.0320902956,3441.24113644,2646.609473713658,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62576424951286,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,69489763258.82202,19.302712016339452,13.595645959067953,310.0,137.21153545516842,299.863171687445,151.81579291968376,137.1335242449109,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.0423061364111,-60.85355459319121,549998.8998810952,550023.8517393399,549998.8998810952,0.0,-60828.60273494647,24.951858244741743,0.0
2026-07-17 14:00:00+00:00,1103.762,2646616.966569576,3424907.2602799996,2390860.684294425,1034046.5759855746,3424.9072602799997,2646.616966569576,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62562916146044,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,69783225643.38927,19.384229345385908,13.653061763868147,310.0,137.2100494865918,300.3459904904409,151.81613974408805,137.12786089981947,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.052456712494592,-60.90345650095553,549982.4798258158,550007.430779698,549982.4798258158,0.0,-60878.50554707332,24.950953882209433,0.0
