timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 14:10:00+00:00,1097.95,2646623.590420396,3406872.973,2390837.125288653,1016035.847711347,3406.8729730000005,2646.623590420396,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62551154975205,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,70076643951.98413,19.465734431106704,13.710468945220974,310.0,137.20875575779968,300.8045173786759,151.81646848496342,137.12245841102296,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.062615605242856,-60.953356489586035,549958.9208200439,549983.8708143592,549958.9208200439,0.0,-60928.40649527073,24.949994315305958,0.0
2026-07-17 14:20:00+00:00,1091.535,2646629.3573436337,3386967.6128999996,2390806.9165905793,996160.6963094203,3386.9676128999995,2646.6293573436337,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62541117331878,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,70370014195.9757,19.547226165548803,13.767866722752306,310.0,137.20765161703343,301.23997454202305,151.8167777747538,137.11731249303966,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.072782814317714,-61.003254449147505,549928.7121219699,549953.6611017507,549928.7121219699,0.0,-60978.30546936678,24.948979780725494,0.0
2026-07-17 14:30:00+00:00,1084.454,2646634.279159708,3364995.6947599994,2390770.5244769175,974225.1702830819,3364.9956947599994,2646.634279159708,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62532779617874,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,70663332666.56487,19.62870351849024,13.825254370836996,310.0,137.20673446849312,301.6535226789453,151.81706632421592,137.1124189620178,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.082958339362753,-61.053150270227654,549892.3200083082,549917.2679188483,549892.3200083082,0.0,-61028.20235968754,24.947910540118755,0.0
2026-07-17 14:40:00+00:00,1076.632,2646638.3674396095,3340724.4980800003,2390728.393162043,949996.1049179574,3340.72449808,2646.6383674396093,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62526118728536,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,70956595921.54666,19.71016553376296,13.882631216008937,310.0,137.2060017706662,302.0462640902676,151.81733291871925,137.10777373289287,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.093142180003417,-61.10304384398507,549850.1886934334,549875.1354803122,549850.1886934334,0.0,-61078.09705710632,24.946786878746934,0.0
2026-07-17 14:50:00+00:00,1067.982,2646641.6335123437,3313884.06708,2390680.945680453,923203.121399547,3313.88406708,2646.6416335123436,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62521112037965,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,71249800772.60191,19.791611325722755,13.93999663447469,310.0,137.2054510347032,302.41924561729553,151.81757641471432,137.10337281661793,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.103334335847116,-61.15293506219528,549802.7412118437,549827.6868209487,549802.7412118437,0.0,-61127.98945309024,24.94560910504515,0.0
2026-07-17 15:00:00+00:00,1058.401,2646644.0884721703,3284154.79894,2390628.584733423,893526.2142065773,3284.15479894,2646.64408847217,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517737384653,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,71542944273.09695,19.873040075860263,13.99735004972649,310.0,137.20507982283885,302.7734614321113,151.81779573636058,137.09921231746557,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.11353480648333,-61.20282381729539,549750.3802648135,549775.3246423636,549750.3802648135,0.0,-61177.87943974539,24.944377549996716,0.0
2026-07-17 15:10:00+00:00,1047.769,2646645.7431856487,3251164.34086,2390571.6934999507,860592.6473600492,3251.16434086,2646.645743185649,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62515973057563,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,71836023706.36984,19.95445102954718,14.054690930250452,310.0,137.20488574685874,303.1098556874842,151.81798987230684,137.0952884303996,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.123743591483734,-61.25271000242684,549693.4890313414,549718.4321239071,549693.4890313414,0.0,-61227.766909861064,24.94309256577253,0.0
2026-07-17 15:20:00+00:00,1035.941,2646646.608298464,3214462.7665399997,2390510.636415609,823952.1301243906,3214.46276654,2646.6466082984643,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6251579778257,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,72129036574.48387,20.035843492912186,14.1120187873262,310.0,137.2048664666095,303.42932503345907,151.81815787261687,137.09159743851484,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.133960690402315,-61.30259351147676,549632.431947,549657.3737015249,549632.431947,0.0,-61277.65175695176,24.941754524996213,0.0
2026-07-17 15:30:00+00:00,1022.744,2646646.6942420765,3173513.26736,2390445.7599194017,783067.5074405982,3173.51326736,2646.6466942420766,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517190709323,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,72421980587.42917,20.117216829841436,14.16933317291417,310.0,137.20501968855245,303.73272100732987,151.81829884583308,137.08813571054407,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.144186102775501,-61.352474239117385,549567.5554507925,549592.4958146128,549567.5554507925,0.0,-61327.533875297115,24.94036382027116,0.0
2026-07-17 15:40:00+00:00,1007.97,2646646.0112401587,3127670.4318,2390377.3931709635,737293.0386290364,3127.6704317999997,2646.6460112401587,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62520131398475,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,72714853652.7546,20.198570459098498,14.226633677627085,310.0,137.20534316435936,304.02085230336894,151.81841195617227,137.0848996984297,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.15441982812231,-61.40235208084398,549499.1887023543,549524.1276232176,549499.1887023543,0.0,-61377.41315998067,24.938920863314706,0.0
2026-07-17 15:50:00+00:00,991.365,2646644.5693148603,3076146.1130999997,2390305.8487398904,685840.2643601093,3076.1461130999996,2646.6445693148603,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62524599809296,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,73007653865.6132,20.279903851559222,14.28391992878236,310.0,137.20583468954956,304.29448692836144,151.81849642084677,137.08188593495987,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.164661865944476,-61.45222693301092,549427.6442712808,549452.5816973643,549427.6442712808,0.0,-61427.289506927424,24.937426083495666,0.0
2026-07-17 16:00:00+00:00,972.62,2646642.378292883,3017981.5028,2390231.4232666804,627750.0795333195,3017.9815028,2646.6423782928828,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62530576287642,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,73300379499.20428,20.361216527556746,14.341191588532084,310.0,137.20649210216774,304.55435424868995,151.81855150750587,137.07909103146673,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.174912215726621,-61.50209869286594,549353.2187980713,549378.1546779989,549353.2187980713,0.0,-61477.16281293839,24.93587992755056,0.0
2026-07-17 16:10:00+00:00,951.349,2646639.447811374,2951978.86606,2390154.398099902,561824.4679600978,2951.9788660599997,2646.639447811374,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62538041554308,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,73593028995.59763,20.442508054332674,14.398448352067803,310.0,137.20731328150092,304.8011469344266,151.81857653179094,137.07651167558572,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.185170876936384,-61.55196725858307,549276.1936312929,549301.1279141515,549276.1936312929,0.0,-61527.03297572449,24.934282858579536,0.0
2026-07-17 16:20:00+00:00,927.074,2646635.787323643,2876654.9975599996,2390075.0399071337,486579.9576528659,2876.6549975599996,2646.635787323643,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62546976693704,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,73885600956.92438,20.523778043590106,14.455689945897,310.0,137.20829614683458,305.035522805613,151.81857085499996,137.0741446290748,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.195437849024602,-61.6018325292934,549196.8354385244,549221.7680738795,549196.8354385244,0.0,-61576.899893938215,24.932635355180537,0.0
2026-07-17 16:30:00+00:00,899.19,2646631.4061047104,2790132.6186,2389993.601263933,400139.0173360673,2790.1326186,2646.6314061047105,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62557363142903,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,74178094136.92125,20.60502614914479,14.512916126188735,310.0,137.20943865624645,305.2581065856506,151.81853388185598,137.07198672569191,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.205713131425453,-61.65169440511437,549115.3967953238,549140.3277332343,549115.3967953238,0.0,-61626.763467203884,24.930937910488865,0.0
2026-07-17 16:40:00+00:00,866.924,2646626.3132566772,2690013.15656,2389910.3212195095,300102.83534049056,2690.01315656,2646.6263132566773,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62569182681003,305.74755653834916,182.0,310.0,267.46718712894733,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686093,1840.8782044686093,B,0.0,74470507432.8141,20.686252064670583,14.570126677185666,310.0,137.21073880543724,305.4694915664732,151.8184650583749,137.07003486912978,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.21599672355665,-61.70155278717729,549032.1167509004,549057.0459419319,549032.1167509004,0.0,-61676.62359614577,24.92919103152235,0.0
2026-07-17 16:50:00+00:00,829.285,2573221.5979,2573221.5979,2382165.351715392,191056.24618460797,2573.2215979,2573.2215979,2573221.5979,0.020417605468643366,0.01837584492177903,0.0,0.002041760546864335,0.021,0.002624155078220971,0.021,254.79483748355332,304.5318750881162,182.0,310.0,266.2273826128532,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.3061603555447,True,1840878.2044686093,1840.8782044686093,B,0.0,74758244069.86781,20.766178908296613,14.626422241645493,310.0,137.20835160301797,305.6692433240007,151.81813561430508,137.06815011956903,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.226288493255653,-61.750618194017974,541287.1472467826,541311.6799502029,541287.1472467826,0.0,-61726.085490597645,24.5327034203292,0.0
2026-07-17 17:00:00+00:00,784.979,2435742.73826,2435742.73826,2358145.312048733,77597.42621126724,2435.74273826,2435.74273826,2435742.73826,0.019033748786645033,0.017130373907980532,0.0,0.0019033748786645016,0.021,0.0038696260920194694,0.021,252.51868140082655,301.33994290238616,182.0,310.0,262.97085911671223,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.37075447843443,True,1840878.2044686093,1840.8782044686093,B,0.0,75031539983.44403,20.842094439845564,14.67989248400627,310.0,137.19944792034232,305.8564418073336,151.8171746562084,137.06600287728546,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.236588029652127,-61.79721837883664,517267.10758012335,517290.4076725327,517267.10758012335,0.0,-61773.91828642727,23.30009240936488,0.0
2026-07-17 17:10:00+00:00,732.319,2272341.9178599995,2272341.9178599995,2272341.9178599995,0.0,2272.3419178599993,2272.3419178599993,2272341.9178599995,0.017048596218363594,0.015343736596527234,0.0,0.0017048596218363597,0.021,0.005656263403472767,0.021,248.33389635080903,295.8420573159485,182.0,310.0,257.357435215801,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.486297823756,True,1840878.2044686093,1840.8782044686093,B,0.0,75280338719.96681,20.911205199990782,14.728569862920752,310.0,137.18438366499583,306.0302776655463,151.81525853483095,137.06322547501776,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.246894635172065,-61.83963311963405,476482.9866205376,476504.1939909363,476482.9866205376,0.0,-61818.42574923532,21.207370398733474,0.0
2026-07-17 17:20:00+00:00,669.101,2076180.2569399995,2076180.25694,2076180.2569399995,4.656612873077393e-10,2076.18025694,2076.1802569399997,2076180.25694,0.01451207426317295,0.013060866836855655,0.0,0.0014512074263172952,0.021,0.007939133163144346,0.021,240.74678308661137,286.59621001393265,182.0,310.0,247.9049044250333,140.0,1840878.2044686093,1840.8782044686093,1840878.2044686093,1840.8782044686093,0.0,0.0,0.0,194.69299031206094,True,1840878.2044686093,1840.8782044686093,B,0.0,75495862364.66228,20.971072879072853,14.770736982675839,310.0,137.1636940113805,306.1895544109717,151.81209813047832,137.05950138410887,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.257207362055441,-61.87636130025451,421064.07170238614,421082.4357926964,421064.07170238614,0.0,-61857.9972099443,18.364090310213214,0.0
2026-07-17 17:30:00+00:00,592.506,1838510.56764,1838510.5676399998,1838510.56764,0.0,1838.5105676399999,1838.51056764,1838510.5676399998,0.01143277994146768,0.01143277994146768,1.5791928598417197e-05,0.0,0.021,0.009551428129933903,0.021,238.91149216687538,277.81375876734137,182.0,310.0,238.91149216687538,139.97241240431094,1838338.9342877266,1838.3389342877267,1838338.9342877266,1838.3389342877267,0.0,0.0,0.0,194.90396050943554,False,1840878.2044686093,1840.8782044686093,C*,-2539.270180882653,75546236587.04631,20.985065718623975,14.780592680276156,,,306.2266866282764,151.792527443226,137.1448757400485,0.0,0.0,2539.270180882653,2.5392701808826534,0.0,3.7138583744332816e-06,-11.267521515548442,-61.884920957993586,2070.904434473945,145841.9582647156,2070.904434473945,0.0,81886.13287224807,143771.05383024167,0.0
2026-07-17 17:40:00+00:00,499.184,1548938.0009599999,1548938.0009599999,1524597.368164487,24340.63279551291,1548.93800096,1548.93800096,1548938.0009599999,0.00938152602702104,0.00938152602702104,0.001961635571868027,0.0,0.021,0.009656838401110935,0.021,237.66502418422616,276.597643738841,182.0,310.0,237.66502418422616,137.9821611252634,1655148.4242370038,1655.1484242370038,1522524.9712998394,1522.5249712998395,132623.45293716431,132.6234529371643,0.0,194.93431478523337,False,1840878.2044686093,1840.8782044686093,C*,-185729.78023160552,75430783770.15427,20.95299549170952,14.758004380218276,,,305.8069463177637,151.76456000065835,141.53022460388243,132623.45293716431,132.6234529371643,185729.78023160552,185.7297802316055,0.0,3.7138583744332816e-06,-11.277832718880418,-61.86721999185853,2072.3968646475914,2069.3114422827275,2072.3968646475914,132623.45293716431,-61870.3054142234,-3.0854223648711923,0.0
2026-07-17 17:50:00+00:00,386.055,1197905.5017,1197905.5017,1074239.9928183057,123665.50888169417,1197.9055016999998,1197.9055016999998,1197905.5017,0.007129441749752057,0.007129441749752057,0.0051115910469453525,0.0,0.021,0.008758967203302593,0.021,237.17486147213728,276.11949185367007,182.0,310.0,237.17486147213728,135.1329194884354,1392893.0828119472,1392.8930828119471,1072167.2055880805,1072.1672055880804,320725.87722386676,320.72587722386675,0.0,194.9463261351349,False,1840878.2044686093,1840.8782044686093,C*,-447985.1216566621,75202492272.721,20.88958118686694,14.71333923489309,,,304.03805344159474,151.72200257295358,146.85517394269567,320725.87722386676,320.72587722386675,447985.1216566621,447.9851216566621,0.0,3.7138583744332816e-06,-11.28813766146608,-61.8296555139817,2072.787230225258,2069.7036823929448,2072.787230225258,320725.87722386676,-61832.739061814034,-3.083547832335171,0.0
2026-07-17 18:00:00+00:00,253.644,787042.11336,787042.11336,756791.7817615303,30250.33159846964,787.0421133599999,787.0421133599999,787042.11336,0.00465238495307744,0.004414888737420628,0.016585111262579375,0.0002374962156568121,0.021,0.0,0.021,235.7422243517005,275.42566731976166,182.0,310.0,236.46353147669097,124.2046559404006,387012.9738986462,387.0129738986462,387012.9738986462,387.0129738986462,0.0,0.0,0.0,194.96383235890755,False,1840878.2044686093,1840.8782044686093,C*,-1453865.230569963,75613739213.62897,21.003816448230268,14.793799543694394,310.0,171.96247281793626,296.972893694467,151.57482937517156,154.76426189626272,0.0,0.0,1453865.230569963,1453.8652305699632,0.0,3.7138583744332816e-06,-11.298454511025895,-61.901097358886425,369778.80786288413,747312.6655388435,369778.80786288413,0.0,315632.76031707297,377533.8576759594,0.0
2026-07-17 18:10:00+00:00,116.571,361712.81873999996,361712.81873999996,274100.58027912356,87612.2384608764,361.71281873999993,361.71281873999993,361712.81873999996,0.002096605618764337,0.002096605618764337,0.012091841697892826,0.0,0.021,0.006811552683342839,0.021,236.84542155039898,275.7981482009369,182.0,310.0,236.84542155039898,122.95537005843188,272023.8163353185,272.0238163353185,272023.8163353185,272.0238163353185,0.0,0.0,0.0,194.95442275667332,False,1840878.2044686093,1840.8782044686093,C*,-1568854.3881332907,75646301130.98486,21.012861425273574,14.800170270537574,,,293.4414404801267,151.4966437994005,159.48170288602918,0.0,0.0,1568854.3881332907,1568.8543881332907,0.0,3.7138583744332816e-06,-11.308772406998674,-61.90737583668206,2076.7639438050755,116177.23809650872,2076.7639438050755,0.0,52193.098316021584,114100.47415270364,0.0
2026-07-17 18:20:00+00:00,21.1,65472.03400000001,65472.034,7.275957614183426e-12,65472.03399999999,65.472034,65.47203400000001,65472.034,0.0003852639852189588,5.421010862427522e-20,0.021,0.00038526398521895877,0.021,0.0,0.021,177.93244455885844,218.89585673998027,182.0,310.0,178.18440235988936,125.34626916065325,492091.5186534627,492.0915186534627,4.752105115633525e-12,4.7521051156335254e-15,492091.5186534627,492.0915186534627,0.0,196.7132270659461,False,1840878.2044686093,1840.8782044686093,D*,-1348786.6858151467,75149988595.68834,20.87499683213565,14.703066910294332,310.0,164.1987086669819,286.1796116560746,151.308866758885,161.17411187947167,492091.5186534627,492.0915186534627,1348786.6858151467,1348.7866858151467,0.0,3.7138583744332816e-06,-11.31907608111238,-61.82204468223983,0.0,0.0,0.0,492091.5186534627,-335096.0401740773,-273273.9954918375,0.0
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069538101692953385,0.0,0.021,0.014046189830704662,0.021,169.95417237648354,210.96540832789384,182.0,,169.95417237648354,126.15883093449901,566882.8816163127,566.8828816163127,0.0,0.0,566882.8816163127,566.8828816163127,0.0,197.0130216905587,False,1840878.2044686093,1840.8782044686093,D*,-1273995.3228522968,74809858866.71855,20.780516351866265,14.636520657172081,171.58572486764348,235.23618173083975,283.93171637962774,151.2619942469047,161.7437195242172,566882.8816163127,566.8828816163127,1273995.3228522968,1273.9953228522968,0.0,3.7138583744332816e-06,-11.329370006505046,-61.76355235599422,0.0,61763.55235599422,0.0,566882.8816163127,0.0,61763.55235599422,0.0
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011910679702778043,0.0,0.021,0.009089320297221959,0.021,162.83793237563017,204.11953376486582,182.0,,162.83793237563017,129.97848470360407,918458.7502244059,918.4587502244059,0.0,0.0,918458.7502244059,918.4587502244059,0.0,197.28339890081998,False,1840878.2044686093,1840.8782044686093,D*,-922419.4542442034,74258783616.58391,20.62743989349553,14.528702992435912,163.344160554606,209.3901553527168,279.78861271208467,151.1811961895198,161.8359670392755,918458.7502244059,918.4587502244059,922419.4542442034,922.4194542442034,0.0,3.7138583744332816e-06,-11.339648084217917,-61.66846627721919,0.0,61668.46627721919,0.0,918458.7502244059,0.0,61668.46627721919,0.0
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0178228821953178,0.0,0.021,0.003177117804682203,0.021,160.65780155119876,202.02433497580498,182.0,,160.65780155119876,131.37898966842073,1047366.7034734599,1047.36670347346,0.0,0.0,1047366.7034734599,1047.36670347346,0.0,197.368334634359,False,1840878.2044686093,1840.8782044686093,D*,-793511.5009951494,73630363594.49983,20.452878776249953,14.405752852254508,160.70381841954142,193.99912511081254,274.75127906481,151.05844099483556,161.75821297743408,1047366.7034734599,1047.36670347346,793511.5009951494,793.5115009951494,0.0,3.7138583744332816e-06,-11.349908077000427,-61.55995669506246,0.0,61559.95669506246,0.0,1047366.7034734599,0.0,61559.95669506246,0.0
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.2976136448156,193.99912511081254,182.0,,152.2976136448156,139.25098737162924,1771936.153346634,1771.936153346634,0.0,0.0,1771936.153346634,1771.936153346634,0.0,197.7033272615916,False,1840878.2044686093,1840.8782044686093,D*,-68942.0511219753,72567201902.49185,20.157556084025515,14.197745668405753,152.2976136448156,201.12057906744616,267.4907461982542,150.88383641327863,160.85316926149068,1771936.153346634,1771.936153346634,68942.0511219753,68.9420511219753,0.0,3.7138583744332816e-06,-11.36013747396654,-61.376381796689415,0.0,61376.38179668941,0.0,1771936.153346634,0.0,61376.38179668941,0.0
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020341196809952708,0.0,0.021,0.0006588031900472933,0.021,158.31913743688668,199.77788675698594,182.0,,158.31913743688668,134.86886221704646,1368588.2190303802,1368.5882190303803,0.0,0.0,1368588.2190303802,1368.5882190303803,0.0,197.46055454517935,False,1840878.2044686093,1840.8782044686093,D*,-472289.98543822905,71746048971.07362,19.929458047520452,14.037087407242435,158.32094035039546,194.80221676474122,261.4158248556109,150.73161018004302,160.6237546890512,1368588.2190303802,1368.5882190303803,472289.98543822905,472.28998543822905,0.0,3.7138583744332816e-06,-11.370343251409919,-61.23466466026891,0.0,61234.664660268914,0.0,1368588.2190303802,0.0,61234.664660268914,0.0
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.13492460071086,194.80221676474122,182.0,,153.13492460071086,137.00217667600637,1564946.8235692342,1564.9468235692343,0.0,0.0,1564946.8235692342,1564.9468235692343,0.0,197.66910646962492,False,1840878.2044686093,1840.8782044686093,D*,-275931.3808993751,70807080876.93208,19.66863357692558,13.853378653950799,153.13492460071086,195.63705758335416,254.94223628067425,150.56730533857373,159.8960757391799,1564946.8235692342,1564.9468235692343,275931.3808993751,275.9313808993751,0.0,3.7138583744332816e-06,-11.380522009394447,-61.07254790716352,0.0,61072.54790716352,0.0,1564946.8235692342,0.0,61072.54790716352,0.0
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.0051718149399,195.63705758335416,182.0,,154.0051718149399,136.188411316943,1490044.6779166667,1490.0446779166666,0.0,0.0,1490044.6779166667,1490.0446779166666,0.0,197.6336985323194,False,1840878.2044686093,1840.8782044686093,D*,-350833.5265519426,69913054070.18208,19.4202927972728,13.67846264657836,154.0051718149399,193.30756451955622,248.79075668773294,150.40771503047716,159.3029234206706,1490044.6779166667,1490.0446779166666,350833.5265519426,350.83352655194255,0.0,3.7138583744332816e-06,-11.390675048456181,-60.91823437041525,0.0,60918.23437041525,0.0,1490044.6779166667,0.0,60918.23437041525,0.0
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.5764604134148,193.30756451955622,182.0,,151.5764604134148,135.8097705611045,1455193.1021793366,1455.1931021793366,0.0,0.0,1455193.1021793366,1455.1931021793366,0.0,197.73292119027897,False,1840878.2044686093,1840.8782044686093,D*,-385685.1022892727,69039938208.87448,19.177760613576243,13.507637857790817,151.5764604134148,190.58604324521272,243.00803192067923,150.2518058163315,158.5359130615667,1455193.1021793366,1455.1931021793366,385685.1022892727,385.6851022892727,0.0,3.7138583744332816e-06,-11.400802966929486,-60.76751083983618,0.0,60767.51083983618,0.0,1455193.1021793366,0.0,60767.51083983618,0.0
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.7373477172863,190.58604324521272,182.0,,148.7373477172863,136.01376599172406,1473969.639281273,1473.969639281273,0.0,0.0,1473969.639281273,1473.969639281273,0.0,197.8505177323097,False,1840878.2044686093,1840.8782044686093,D*,-366908.5651873364,68155556425.30572,18.932099007029365,13.334608895564159,148.7373477172863,188.28214896150638,237.51310441540113,150.0979782144966,157.55691984221522,1473969.639281273,1473.969639281273,366908.5651873364,366.9085651873364,0.0,3.7138583744332816e-06,-11.410905442300015,-60.61485222317321,0.0,60614.852223173206,0.0,1473969.639281273,0.0,60614.852223173206,0.0
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.33248298631014,188.28214896150638,182.0,,146.33248298631014,136.1622835499874,1487639.7760806656,1487.6397760806656,0.0,0.0,1487639.7760806656,1487.6397760806656,0.0,197.95149257610342,False,1840878.2044686093,1840.8782044686093,D*,-353238.42838794366,67262972559.65732,18.684159044349254,13.159975199073745,146.33248298631014,186.11967650155353,232.29385901075932,149.94651003626322,156.42384821399887,1487639.7760806656,1487.6397760806656,353238.42838794366,353.23842838794366,0.0,3.7138583744332816e-06,-11.42098224169449,-60.46079636686017,0.0,60460.79636686017,0.0,1487639.7760806656,0.0,60460.79636686017,0.0
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.07403993924547,186.11967650155353,182.0,,144.07403993924547,136.25776232814096,1496428.0161652756,1496.4280161652755,0.0,0.0,1496428.0161652756,1496.4280161652755,0.0,198.0474673420319,False,1840878.2044686093,1840.8782044686093,D*,-344450.1883033337,66365115749.95815,18.434754374988376,12.984309853069584,144.07403993924547,184.03536818879866,227.34703037608787,149.79764768631608,155.16650724085542,1496428.0161652756,1496.4280161652755,344450.1883033337,344.45018830333373,0.0,3.7138583744332816e-06,-11.431033216536251,-60.30584905056195,0.0,60305.849050561956,0.0,1496428.0161652756,0.0,60305.849050561956,0.0
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89612319549553,184.03536818879866,182.0,,141.89612319549553,136.35612980317694,1505482.1432063929,1505.482143206393,0.0,0.0,1505482.1432063929,1505.482143206393,0.0,198.14107984898897,False,1840878.2044686093,1840.8782044686093,D*,-335396.0612622164,65461826464.03432,18.183840684453976,12.807581645142058,141.89612319549553,182.05067761731476,222.66322409501123,149.6514416403457,153.80460872925354,1505482.1432063929,1505.482143206393,335396.0612622164,335.3960612622164,0.0,3.7138583744332816e-06,-11.441058213949642,-60.149984480352934,0.0,60149.984480352934,0.0,1505482.1432063929,0.0,60149.984480352934,0.0
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.82128065769535,182.05067761731476,182.0,,139.82128065769535,136.45552684066055,1514631.0352010091,1514.6310352010091,0.0,0.0,1514631.0352010091,1514.6310352010091,0.0,198.2312357407635,False,1840878.2044686093,1840.8782044686093,D*,-326247.16926760017,64553047842.91371,17.931402178587142,12.629779450854725,139.82128065769535,180.1674323181003,218.232345349307,149.50791811613013,152.35838368095654,1514631.0352010091,1514.6310352010091,326247.16926760017,326.24716926760016,0.0,3.7138583744332816e-06,-11.451057079752148,-59.99319481504407,0.0,59993.19481504407,0.0,1514631.0352010091,0.0,59993.19481504407,0.0
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.66211980512162,180.1674323181003,182.0,,152.66211980512162,131.73527005977013,1080160.1438291932,1080.1601438291932,0.0,0.0,1080160.1438291932,1080.1601438291932,0.0,176.50651016801652,False,1840878.2044686093,1840.8782044686093,D*,-760718.0606394161,63904951756.616196,17.751375487948945,12.502979696134883,152.66211980512162,178.38150330004797,214.04461079747426,149.36808103952177,152.36180341290964,1080160.1438291932,1080.1601438291932,760718.0606394161,760.7180606394161,0.0,3.7138583744332816e-06,-11.461037324734221,-59.88146989244314,0.0,59881.46989244314,0.0,1080160.1438291932,0.0,59881.46989244314,0.0
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.82234627205898,178.38150330004797,182.0,,150.82234627205898,130.41396213016492,958541.7953791046,958.5417953791045,0.0,0.0,958541.7953791046,958.5417953791045,0.0,176.5603570275613,False,1840878.2044686093,1840.8782044686093,D*,-882336.4090895047,63329826679.38873,17.591618522052425,12.390456691803399,150.82234627205898,176.02548350131016,210.24872859707446,149.23622604437716,152.2006877432375,958541.7953791046,958.5417953791045,882336.4090895047,882.3364090895047,0.0,3.7138583744332816e-06,-11.471001027314884,-59.78221548396442,0.0,59782.21548396442,0.0,958541.7953791046,0.0,59782.21548396442,0.0
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.3944773276637,176.02548350131016,182.0,,148.3944773276637,130.76444495400813,990801.6049517823,990.8016049517822,0.0,0.0,990801.6049517823,990.8016049517822,0.0,176.6322093017232,False,1840878.2044686093,1840.8782044686093,D*,-850076.599516827,62735345716.41766,17.42648492122713,12.274146715730279,148.3944773276637,174.54072691810086,206.6462583632497,149.10707262003754,151.81408076754218,990801.6049517823,990.8016049517822,850076.599516827,850.0765995168271,0.0,3.7138583744332816e-06,-11.48094763085086,-59.67962121585692,0.0,59679.62121585692,0.0,990801.6049517823,0.0,59679.62121585692,0.0
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.86396094429466,174.54072691810086,182.0,,146.86396094429466,130.89449398496907,1002771.8262821961,1002.7718262821961,0.0,0.0,1002771.8262821961,1002.7718262821961,0.0,176.6779710943873,False,1840878.2044686093,1840.8782044686093,D*,-838106.3781864132,62133682620.648346,17.25935628351343,12.156431558085416,146.86396094429466,173.15902636863476,203.2346014531436,148.9813472909608,151.30810165738302,1002771.8262821961,1002.7718262821961,838106.3781864132,838.1063781864132,0.0,3.7138583744332816e-06,-11.49087693103513,-59.57580110562907,0.0,59575.80110562907,0.0,1002771.8262821961,0.0,59575.80110562907,0.0
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.43934070754608,173.15902636863476,182.0,,145.43934070754608,130.93441091030573,1006445.9361742783,1006.4459361742782,0.0,0.0,1006445.9361742783,1006.4459361742782,0.0,176.720892650508,False,1840878.2044686093,1840.8782044686093,D*,-834432.268294331,61529815058.94378,17.09161529415105,12.038285097512194,145.43934070754608,171.81354749432418,200.01432999173934,148.8593581809742,150.7064487289442,1006445.9361742783,1006.4459361742782,834432.268294331,834.432268294331,0.0,3.7138583744332816e-06,-11.500788866039166,-59.471610024211984,0.0,59471.61002421199,0.0,1006445.9361742783,0.0,59471.61002421199,0.0
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.05175429795946,171.81354749432418,182.0,,144.05175429795946,130.9847053030823,1011075.2287477494,1011.0752287477494,0.0,0.0,1011075.2287477494,1011.0752287477494,0.0,176.763002019259,False,1840878.2044686093,1840.8782044686093,D*,-829802.97572086,60923169921.69513,16.923102756026424,11.919595205331914,144.05175429795946,170.53970904496904,196.97638832275211,148.7410658154508,150.02187785601038,1011075.2287477494,1011.0752287477494,829802.97572086,829.80297572086,0.0,3.7138583744332816e-06,-11.510683357786654,-59.36695048492237,0.0,59366.95048492237,0.0,1011075.2287477494,0.0,59366.95048492237,0.0
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.73776427787612,170.53970904496904,182.0,,142.73776427787612,131.0370537607163,1015893.5854825465,1015.8935854825464,0.0,0.0,1015893.5854825465,1015.8935854825464,0.0,176.80315533829423,False,1840878.2044686093,1840.8782044686093,D*,-824984.6189860628,60313633770.4056,16.753787158446002,11.800339687345481,142.73776427787612,169.33692666055433,194.11189461631307,148.6264295845082,149.26956345885637,1015893.5854825465,1015.8935854825464,824984.6189860628,824.9846189860629,0.0,3.7138583744332816e-06,-11.520560325236826,-59.26180470103173,0.0,59261.80470103173,0.0,1015893.5854825465,0.0,59261.80470103173,0.0
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.49681338077167,169.33692666055433,182.0,,141.49681338077167,131.08677287064194,1020469.9267729315,1020.4699267729314,0.0,0.0,1020469.9267729315,1020.4699267729314,0.0,176.8413255129433,False,1840878.2044686093,1840.8782044686093,D*,-820408.2776956778,59701351814.34184,16.58370883731718,11.680546953691124,141.49681338077167,168.20057060127266,191.4125554984429,148.51539560456024,148.46350240619861,1020469.9267729315,1020.4699267729314,820408.2776956778,820.4082776956778,0.0,3.7138583744332816e-06,-11.530419691718576,-59.156198890508186,0.0,59156.19889050819,0.0,1020469.9267729315,0.0,59156.19889050819,0.0
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,140.3241666823423,168.20057060127266,182.0,,140.3241666823423,131.13424274433115,1024839.2395650991,1024.8392395650992,0.0,0.0,1024839.2395650991,1024.8392395650992,0.0,176.87761773228272,False,1840878.2044686093,1840.8782044686093,D*,-816038.9649035102,59086448270.60278,16.41290229738966,11.560241307397371,140.3241666823423,167.12755217448617,188.87026222683716,148.4078830363096,147.61602040291072,1024839.2395650991,1024.8392395650992,816038.9649035102,816.0389649035102,0.0,3.7138583744332816e-06,-11.540261384273139,-59.05015532737438,0.0,59050.15532737438,0.0,1024839.2395650991,0.0,59050.15532737438,3.469446951953614e-18
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.21667427229306,167.12755217448617,182.0,,139.21667427229306,131.17965124530608,1029018.8155522156,1029.0188155522155,0.0,0.0,1029018.8155522156,1029.0188155522155,0.0,176.91209321663513,False,1840878.2044686093,1840.8782044686093,D*,-811859.3889163937,58469036981.271454,16.241399161464294,11.439445021624808,139.21667427229306,166.11492215073127,186.47710237289863,148.303784417867,146.7380289834504,1029018.8155522156,1029.0188155522155,811859.3889163937,811.8593889163938,0.0,3.7138583744332816e-06,-11.550085333314165,-58.94369424614748,0.0,58943.69424614748,0.0,1029018.8155522156,0.0,58943.69424614748,0.0
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.17132606026559,166.11492215073127,182.0,,138.17132606026559,131.2229823485587,1033007.1797298812,1033.0071797298813,0.0,0.0,1033007.1797298812,1033.0071797298813,0.0,176.94481282954533,False,1840878.2044686093,1840.8782044686093,D*,-807871.0247387281,57849232673.433525,16.06923129817598,11.318180542684452,138.17132606026559,165.15970142667885,184.22539171815149,148.20296665864905,145.83914540748717,1033007.1797298812,1033.0071797298813,807871.0247387281,807.8710247387281,0.0,3.7138583744332816e-06,-11.559891472615094,-58.8368358055788,0.0,58836.8358055788,0.0,1033007.1797298812,0.0,58836.8358055788,0.0
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,137.18507731154378,165.15970142667885,182.0,,137.18507731154378,131.2642508736376,1036805.6961472956,1036.8056961472957,0.0,0.0,1036805.6961472956,1036.8056961472957,0.0,176.9758422052581,False,1840878.2044686093,1840.8782044686093,D*,-804072.5083213137,57227149255.74515,15.896430348818097,11.196470156761897,137.18507731154378,164.25895232058537,182.1076873259351,148.10527196477295,144.9277849941307,1036805.6961472956,1036.8056961472957,804072.5083213137,804.0725083213136,0.0,3.7138583744332816e-06,-11.569679739252269,-58.72959982304747,0.0,58729.59982304747,0.0,1036805.6961472956,0.0,58729.59982304747,3.469446951953614e-18
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.25492250226296,164.25895232058537,182.0,,136.25492250226296,131.30349289925766,1040417.685630455,1040.417685630455,0.0,0.0,1040417.685630455,1040.417685630455,0.0,177.00524918884855,False,1840878.2044686093,1840.8782044686093,D*,-800460.5188381543,56602898644.366875,15.72302740121302,11.074335760211723,136.25492250226296,163.40979881480482,180.11679730674206,148.01051823666262,144.01125774704323,1040417.685630455,1040.417685630455,800460.5188381543,800.4605188381543,0.0,3.7138583744332816e-06,-11.579450073519103,-58.622005601011764,0.0,58622.00560101176,0.0,1040417.685630455,0.0,58622.00560101176,0.0
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.40979881480482,182.0,,136.0,131.137635510197,1025151.5230018615,1025.1515230018615,0.0,0.0,1025151.5230018615,1025.1515230018615,0.0,177.03310289412,False,1840878.2044686093,1840.8782044686093,D*,-815726.6814667478,55987807730.56576,15.552168814046043,10.953993455036034,136.0,162.60943762847793,178.24578853985295,147.91854031578313,143.16032386271146,1025151.5230018615,1025.1515230018615,815726.6814667478,815.7266814667478,0.0,3.7138583744332816e-06,-11.589202741870139,-58.516010106212384,0.0,58516.01010621239,0.0,1025151.5230018615,0.0,58516.01010621239,0.0
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.60943762847793,182.0,,136.0,130.8498851674703,998665.8562891643,998.6658562891643,0.0,0.0,998665.8562891643,998.6658562891643,0.0,177.05947306058462,False,1840878.2044686093,1840.8782044686093,D*,-842212.348179445,55388608216.79226,15.385724504664516,10.836760296279001,136.0,161.84416892968335,176.4908552843712,147.82927555953543,142.3977305440446,998665.8562891643,998.6658562891643,842212.348179445,842.212348179445,0.0,3.7138583744332816e-06,-11.598938203430553,-58.41276936248927,0.0,58412.76936248927,0.0,998665.8562891643,0.0,58412.76936248927,0.0
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.84416892968335,182.0,,136.0,130.5614283270088,972115.1607623927,972.1151607623926,0.0,0.0,972115.1607623927,972.1151607623926,0.0,177.0847934615545,False,1840878.2044686093,1840.8782044686093,D*,-868763.0437062166,54805339120.33482,15.223705311204117,10.722643917658385,136.0,161.121499085409,174.84574093222113,147.74253090938788,141.71528884031946,972115.1607623927,972.1151607623926,868763.0437062166,868.7630437062166,0.0,3.7138583744332816e-06,-11.608656917844302,-58.31228648249718,0.0,58312.28648249718,0.0,972115.1607623927,0.0,58312.28648249718,0.0
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.121499085409,182.0,,136.0,130.29139994348338,947260.6924714025,947.2606924714024,0.0,0.0,947260.6924714025,947.2606924714024,0.0,177.10880022458042,False,1840878.2044686093,1840.8782044686093,D*,-893617.5119972068,54236982704.85198,15.06582852912555,10.611445199443027,136.0,160.44338693023113,173.30344723971334,147.65806835962454,141.10457426973957,947260.6924714025,947.2606924714024,893617.5119972068,893.6175119972069,0.0,3.7138583744332816e-06,-11.618359315247012,-58.21438441625943,0.0,58214.384416259425,0.0,947260.6924714025,0.0,58214.384416259425,0.0
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.44338693023113,182.0,,136.0,130.0377295117686,923911.8740283076,923.9118740283076,0.0,0.0,923911.8740283076,923.9118740283076,0.0,177.13141169456395,False,1840878.2044686093,1840.8782044686093,D*,-916966.3304403017,53682635580.435,14.9118432167875,10.502987393738186,136.0,159.80668900165298,171.85746125422168,147.57565189367762,140.55804804677953,923911.8740283076,923.9118740283076,916966.3304403017,916.9663304403017,0.0,3.7138583744332816e-06,-11.62804579958306,-58.11890601628099,0.0,58118.90601628099,0.0,923911.8740283076,0.0,58118.90601628099,0.0
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.80668900165298,182.0,,136.0,129.79927535572918,901963.6210974121,901.9636210974121,0.0,0.0,901963.6210974121,901.9636210974121,0.0,177.1527172350446,False,1840878.2044686093,1840.8782044686093,D*,-938914.5833711972,53141457407.77655,14.761515946604597,10.397106088475493,136.0,159.20847700638544,170.5016486521496,147.49504074341695,140.06896374000576,901963.6210974121,901.9636210974121,938914.5833711972,938.9145833711972,0.0,3.7138583744332816e-06,-11.637716750449792,-58.02570520039883,0.0,58025.705200398836,0.0,901963.6210974121,0.0,58025.705200398836,0.0
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.20847700638544,182.0,,136.0,129.574972606273,881317.9189635976,881.3179189635977,0.0,0.0,881317.9189635976,881.3179189635977,0.0,177.1728013039241,False,1840878.2044686093,1840.8782044686093,D*,-959560.2855050117,52612666656.39839,14.614629626777331,10.293648377511795,136.0,158.64602345817264,169.2302351827177,147.4159912549418,139.63128399274535,881317.9189635976,881.3179189635977,959560.2855050117,959.5602855050117,0.0,3.7138583744332816e-06,-11.647372524815404,-57.93464619366531,0.0,57934.64619366531,0.0,881317.9189635976,0.0,57934.64619366531,0.0
2026-07-18 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,136.0,136.0,182.0,,136.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,52579067288.79201,14.605296469108891,10.287074673918598,,,169.21633788417455,147.4042695484474,139.620338668994,0.0,0.0,0.0,0.0,0.0,3.7138583744332816e-06,-11.657027336190918,-57.92886825308151,0.0,1929.9222424410473,0.0,0.0,-55998.946010640466,1929.9222424410473,0.0
