timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 06:00:00+00:00,915.841,2841799.67254,2841799.67254,1919556.0444880163,922243.6280519839,2841.7996725400003,2841.7996725400003,2841799.67254,0.013571865022404499,0.012214678520164049,0.0,0.0013571865022404504,0.0,0.008785321479835953,0.021,242.0603477844418,282.27982086951613,182.0,310.0,243.48663309848257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.79487693041781,True,1840878.2044686412,1840.8782044686411,B,0.0,255550395081.85858,70.98622085607182,49.998338363770486,310.0,219.9911689756258,223.44743179888397,219.98118041491915,219.98142015321577,0.0,0.0,0.0,0.0,0.0,0.0,-0.015472142166852401,-92.8328530011144,78677.84001937509,78677.98943193106,78677.84001937509,0.0,-92832.70358855843,0.14941255596932024,0.0
2026-07-14 06:10:00+00:00,941.423,2921179.0836199992,2921179.0836199997,2026087.4009438003,895091.6826761994,2921.17908362,2921.1790836199993,2921179.0836199997,0.018519283883581872,0.016667355495223687,0.0,0.001851928388358185,0.03,0.004332644504776315,0.021,258.2576508324084,300.0298048491457,182.0,310.0,261.6336819878425,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.39779473141687,True,1840878.2044686412,1840.8782044686411,B,0.0,255605817478.25357,71.00161596618155,50.00918173471107,310.0,219.97503973913058,227.6478036908586,219.96252345366423,219.96315703633144,0.0,0.0,0.0,0.0,0.0,0.0,-0.03094617860561466,-92.84421863257357,185209.19647515903,185214.8792908886,185209.19647515903,0.0,-92838.535816844,5.682815729567665,0.0
2026-07-14 06:20:00+00:00,963.796,2517597.194772873,2990601.16024,2085013.6441776925,905587.5160623076,2990.60116024,2517.597194772873,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.14810767461046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255696587054.82947,71.02682973745263,50.02694076811552,310.0,219.95731313124932,231.7518047189517,219.9439166745866,219.94496463393722,0.0,0.0,0.0,0.0,0.0,0.0,-0.04642307952770443,-92.86140553253858,244135.43970905142,244144.03315903392,244135.43970905142,0.0,-92852.81208255608,8.5934499825089,0.0
2026-07-14 06:30:00+00:00,983.48,2278034.557425723,3051679.4312,2107394.9980107173,944284.4331892827,3051.6794312,2278.034557425723,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1464639208922,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255800774495.90378,71.0557706933066,50.047325001645746,310.0,219.9392318403481,235.65709598713846,219.92534151133074,219.9267888962958,0.0,0.0,0.0,0.0,0.0,0.0,-0.0619031980783566,-92.88071130391303,266516.7935420763,266526.44642776356,266516.7935420763,0.0,-92871.05841822582,9.65288568721735,0.0
2026-07-14 06:40:00+00:00,1000.891,2278115.036922526,3105704.7195399995,2112852.607882678,992852.1116573215,3105.7047195399996,2278.115036922526,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.14481261910663,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255908224788.31705,71.08561799675473,50.06834761080917,310.0,219.92106752070714,239.3657581051838,219.90678921943547,219.90861749723476,0.0,0.0,0.0,0.0,0.0,0.0,-0.07738660710278951,-92.90045414659751,271974.403414037,271984.2748353792,271974.403414037,0.0,-92890.58272525528,9.871421342220856,0.0
2026-07-14 06:50:00+00:00,1016.362,2278195.88600759,3153710.30428,2114838.335409498,1038871.968870502,3153.71030428,2278.19588600759,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.14316014635557,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256016854642.7316,71.11579295631434,50.08960100083303,310.0,219.90289032044532,242.8880545550971,219.88825761933026,219.89044773212368,0.0,0.0,0.0,0.0,0.0,0.0,-0.09287332260611399,-92.92029301994687,273960.1309408568,273970.0503775315,273960.1309408568,0.0,-92910.37358327219,9.919436674681492,0.0
2026-07-14 07:00:00+00:00,1030.167,2278276.7924530273,3196546.3909799997,2116045.8022614266,1080500.588718573,3196.5463909799996,2278.276792453027,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1415077181709,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256126197067.45056,71.1461658520696,50.110993804968054,310.0,219.88471361041383,246.2333506031216,219.86974561459732,219.87227927795809,0.0,0.0,0.0,0.0,0.0,0.0,-0.10836334818984922,-92.94015350241146,275167.5977927852,275177.5280340175,275167.5977927852,0.0,-92930.22326117917,9.93024123228679,0.0
2026-07-14 07:10:00+00:00,1042.529,2278357.696745411,3234904.9352599997,2117071.7371879276,1117833.1980720721,3234.9049352599995,2278.357696745411,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1398553446607,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256236143134.37994,71.17670642621665,50.13250471147374,310.0,219.86653750180182,249.41054072510684,219.85125225000527,219.85411209644184,0.0,0.0,0.0,0.0,0.0,0.0,-0.12385668521844148,-92.96002217155359,276193.5327192864,276203.46705385746,276193.5327192864,0.0,-92950.08783698251,9.934334571080399,0.0
2026-07-14 07:20:00+00:00,1053.633,2278438.598389834,3269359.9810200003,2118024.7546008853,1151335.226419115,3269.3599810200003,2278.438598389834,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.13820303212674,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256346649088.7403,71.20740252465008,50.15412515974405,310.0,219.8483620639285,252.42807244133172,219.8327766220842,219.83594614759352,0.0,0.0,0.0,0.0,0.0,0.0,-0.1393533347004019,-92.97989689176254,277146.550132244,277156.4874923485,277146.550132244,0.0,-92969.95953165807,9.93736010446446,0.0
2026-07-14 07:30:00+00:00,1063.634,2278519.497077756,3300392.48396,2118924.132008913,1181468.351951087,3300.39248396,2278.519497077756,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.136550785752,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256457682743.0119,71.2382452063922,50.17584885230284,310.0,219.83018735380583,255.2939687765187,219.81431787569844,219.81778139934198,0.0,0.0,0.0,0.0,0.0,0.0,-0.15485329758097297,-92.99977728342652,278045.9275402719,278055.86773610394,278045.9275402719,0.0,-92989.8370875945,9.940195832023164,0.0
2026-07-14 07:40:00+00:00,1072.659,2278600.392555409,3328396.5174600002,2119775.4464099533,1208621.071050047,3328.3965174600003,2278.600392555409,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1348986051319,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256569215256.0055,71.26922646000152,50.19767014638234,310.0,219.81201336698544,258.01584959100416,219.7958751988333,219.79961782277604,0.0,0.0,0.0,0.0,0.0,0.0,-0.17035657479551078,-93.01966328722666,278897.2419413121,278907.1849432122,278897.2419413121,0.0,-93009.72028532659,9.943001900071977,0.0
2026-07-14 07:50:00+00:00,1080.82,2278681.2848425913,3353719.6107999994,2120581.647684917,1233137.9631150826,3353.7196107999994,2278.681284842591,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.13324648879507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256681219556.4757,71.3003387656877,50.21958374550363,310.0,219.7938400872795,260.600951840011,219.77744781953808,219.78145538999004,0.0,0.0,0.0,0.0,0.0,0.0,-0.18586316728072327,-93.03955491127518,279703.44321627566,279713.3890282999,279703.44321627566,0.0,-93029.60909925093,9.94581202424888,0.0
2026-07-14 08:00:00+00:00,1088.207,2278762.174011347,3376641.02858,2121345.02947339,1255295.9991066102,3376.6410285800002,2278.762174011347,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.13159443527763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256793669949.35254,71.33157498593125,50.24158462243592,310.0,219.77566749858843,263.0561488148834,219.75903500384538,219.7632940737816,0.0,0.0,0.0,0.0,0.0,0.0,-0.20137307597663198,-93.05945217545214,280466.82500474877,280476.77363683726,280466.82500474877,0.0,-93049.50354336368,9.948632088460727,0.0
2026-07-14 08:10:00+00:00,1094.901,2278843.0601333375,3397412.10894,2122067.6759223426,1275344.4330176576,3397.41210894,2278.8430601333375,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.12994244322664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256906541990.04208,71.36292833056724,50.26366799460366,310.0,219.75749558602723,265.3879684174424,219.74063605391635,219.74513384766385,0.0,0.0,0.0,0.0,0.0,0.0,-0.21688630182665444,-93.07935510013483,281189.47145370126,281199.4229160426,281189.47145370126,0.0,-93069.40363779347,9.951462341370643,0.0
2026-07-14 08:20:00+00:00,1100.968,2278923.943274803,3416237.64592,2122751.556096274,1293486.089823726,3416.23764592,2278.923943274803,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1282905114041,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257019812415.37735,71.39439233760481,50.28582931057699,310.0,219.7393243359788,267.6026105160472,219.72225030628871,219.72697468589786,0.0,0.0,0.0,0.0,0.0,0.0,-0.23240284577736164,-93.0992637042433,281873.3516276326,281883.3059296868,281873.3516276326,0.0,-93089.3094021891,9.954302054204163,0.0
2026-07-14 08:30:00+00:00,1106.467,2279004.823496353,3433300.71298,2123398.544071233,1309902.168908767,3433.30071298,2279.004823496353,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1266386386892,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257133459086.62616,71.42596085739615,50.30806423892133,310.0,219.72115373611507,269.70596342950785,219.70387713021358,219.70881656352483,0.0,0.0,0.0,0.0,0.0,0.0,-0.24792270877817962,-93.11917800490772,282520.3396025919,282530.2967529241,282520.3396025919,0.0,-93109.22085457551,9.957150332207675,0.0
2026-07-14 08:40:00+00:00,1111.448,2279085.7008528556,3448756.4571200004,2124010.426108036,1324746.0310119642,3448.7564571200005,2279.0857008528556,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.124986824078,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257247460936.8031,71.45762803800086,50.33036865788895,310.0,219.7029837753918,271.70361958267455,219.68551592607628,219.6906594563973,0.0,0.0,0.0,0.0,0.0,0.0,-0.26344589178108163,-93.1390980174123,283132.2216393949,283142.18164564716,283132.2216393949,0.0,-93129.13801116002,9.960006252280436,0.0
2026-07-14 08:50:00+00:00,1115.954,2279166.5753934635,3462738.30476,2124588.905460537,1338149.3992994633,3462.73830476,2279.1665753934635,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1233350666816,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257361797920.86646,71.48938831135179,50.352738645674954,310.0,219.68481444403128,273.60089037532674,219.66716612389519,219.67250334120698,0.0,0.0,0.0,0.0,0.0,0.0,-0.27897239574028126,-93.1590237551975,283710.7009918957,283720.66386078834,283710.7009918957,0.0,-93149.06088630488,9.962868892616825,0.0
2026-07-14 09:00:00+00:00,1120.023,2279247.4471616964,3475364.16762,2125135.606546322,1350228.561073678,3475.36416762,2279.2474471616965,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1216833657244,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257476450968.41754,71.52123638011598,50.37517047116308,310.0,219.6666457335022,275.40282030389363,219.64882718189543,219.6543481955103,0.0,0.0,0.0,0.0,0.0,0.0,-0.29450222161192724,-93.17895522987605,284257.4020776808,284267.3678150201,284257.4020776808,0.0,-93168.98949253676,9.965737339298357,0.0
2026-07-14 09:10:00+00:00,1123.687,2279328.316195519,3486733.33978,2125652.078811628,1361081.2609683722,3486.73333978,2279.328316195519,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1200317205421,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257591401938.719,71.55316720519973,50.39766058512488,310.0,219.6484776364975,277.114200373552,219.63049858515302,219.6361939977508,0.0,0.0,0.0,0.0,0.0,0.0,-0.31003537035380313,-93.1988924512552,284773.87434298673,284783.84295367624,284773.87434298673,0.0,-93188.92384056567,9.968610689538764,0.0
2026-07-14 09:20:00+00:00,1126.975,2279409.182527455,3496935.8064999995,2126139.8003850314,1370796.006114968,3496.9358064999997,2279.409182527455,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1183801305797,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257706633577.90524,71.58517599386256,50.42020561184809,310.0,219.63031014691046,278.7395808363597,219.61217984430587,219.61804072727887,0.0,0.0,0.0,0.0,0.0,0.0,-0.3255718429250302,-93.2188354273625,285261.5959163902,285271.5674044438,285261.5959163902,0.0,-93208.86393930888,9.971488053619396,0.0
2026-07-14 09:30:00+00:00,1129.911,2279490.046184675,3506046.03834,2126600.181528557,1379445.8568114429,3506.04603834,2279.4900461846746,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1167285953887,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257822129478.26364,71.61725818840657,50.4428023411699,310.0,219.61214325980995,280.2832832892914,219.59387049432843,219.5998883643688,0.0,0.0,0.0,0.0,0.0,0.0,-0.341111640285776,-93.23878416447474,285721.977059916,285731.9514284721,285721.977059916,0.0,-93228.80979591861,9.974368556126137,0.0
2026-07-14 09:40:00+00:00,1132.516,2279570.907189131,3514129.19704,2127034.5679139737,1387094.6291260263,3514.12919704,2279.5709071891306,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1150771146254,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257937874039.48135,71.64940945541149,50.46544772089501,310.0,219.5939769714138,281.74941216434166,219.5755700933665,219.58173689023315,0.0,0.0,0.0,0.0,0.0,0.0,-0.3566547633969675,-93.25873866714933,286156.36344533274,286166.34069667,286156.36344533274,0.0,-93248.76141581207,9.977251337259077,0.0
2026-07-14 09:50:00+00:00,1134.809,2279651.7655576468,3521244.23846,2127444.243725498,1393799.994734502,3521.2442384600004,2279.6517655576467,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1134256880479,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258053852431.75385,71.68162567548718,50.488138849577744,310.0,219.57581127906144,283.1418656412449,219.55727822162936,219.5635862870347,0.0,0.0,0.0,0.0,0.0,0.0,-0.3722012132200107,-93.27869893825934,286566.0392568568,286576.01939241175,286566.0392568568,0.0,-93268.71880270436,9.980135554986191,0.0
2026-07-14 10:00:00+00:00,1136.805,2279732.621302066,3527437.7067,2127830.434599842,1399607.272100158,3527.4377067,2279.732621302066,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.11177431551374,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258170050560.65738,71.71390293351594,50.51087296964943,310.0,219.55764618118545,284.4643460118248,219.53899448033593,219.545436537896,0.0,0.0,0.0,0.0,0.0,0.0,-0.38775099071651564,-93.29866497902935,286952.2301312009,286962.2131515859,286952.2301312009,0.0,-93288.68195864436,9.98302038499969,0.0
2026-07-14 10:10:00+00:00,1138.518,2279813.4744293583,3532753.0429199995,2128194.3104134235,1404558.732506576,3532.7530429199996,2279.8134744293584,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1101229969771,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258286455033.69382,71.74623750935939,50.53364746087284,310.0,219.5394816772819,285.72036952352914,219.52071849071268,219.5272876269063,0.0,0.0,0.0,0.0,0.0,0.0,-0.40330409684802815,-93.31863678907499,287316.10594478215,287326.091849805,287316.10594478215,0.0,-93308.65088405216,9.985905022826046,0.0
2026-07-14 10:20:00+00:00,1139.958,2279894.324941761,3537221.27652,2128536.987925479,1408684.2885945207,3537.2212765199997,2279.8943249417607,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.108471732486,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258403053128.42126,71.77862586900591,50.55645983410704,310.0,219.5213177678803,286.91327572832193,219.5024498930401,219.5091395391265,0.0,0.0,0.0,0.0,0.0,0.0,-0.4188605325757686,-93.33861436644288,287658.7834568381,287668.77224552206,287658.7834568381,0.0,-93328.62557775891,9.988788683971507,0.0
2026-07-14 10:30:00+00:00,1141.136,2279975.1728369207,3540876.5398399993,2128859.5332842134,1412017.006555786,3540.876539839999,2279.9751728369206,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1068205221798,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258519832762.08838,71.81106465613566,50.57930772536628,310.0,219.5031544545124,288.04623636178763,219.4841883457458,219.4909922605921,0.0,0.0,0.0,0.0,0.0,0.0,-0.4344202988603776,-93.35859770765387,287981.32881557214,287991.32048617763,287981.32881557214,0.0,-93348.60603704836,9.991670605508261,0.0
2026-07-14 10:40:00+00:00,1142.058,2280056.0181080094,3543737.45052,2129162.9643997317,1414574.4861202682,3543.73745052,2280.0560181080095,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1051693662861,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258636782462.6924,71.84355068408122,50.60218889015754,310.0,219.48499173968094,289.1222637760552,219.4659335245414,219.4728457783134,0.0,0.0,0.0,0.0,0.0,0.0,-0.44998339666166864,-93.37858680774625,288284.75993109075,288294.754481137,288284.75993109075,0.0,-93368.59225770005,9.994550046205404,0.0
2026-07-14 10:50:00+00:00,1142.731,2280136.860743883,3545825.72914,2129448.253200813,1416377.4759391868,3545.82572914,2280.136860743883,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.10351826511754,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258753891341.3913,71.87608092816424,50.625101198083,310.0,219.46682962682706,290.14421894896265,219.44768512160138,219.4547000802745,0.0,0.0,0.0,0.0,0.0,0.0,-0.4655498269383888,-93.39858166032126,288570.0487321722,288580.0461584597,288570.0487321722,0.0,-93388.58423403374,9.997426287518465,0.0
2026-07-14 11:00:00+00:00,1143.158,2280217.7007292244,3547150.684519999,2129716.327770116,1417434.3567498834,3547.1506845199992,2280.2177007292244,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.10186721906945,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258871149066.1968,71.908652518388,50.64804262769306,310.0,219.44866812029807,291.1148190907554,219.4294428447813,219.43655515543003,0.0,0.0,0.0,0.0,0.0,0.0,-0.48111959064798704,-93.41858225758935,288838.12330147444,288848.1236001085,288838.12330147444,0.0,-93408.5819589553,10.00029863405507,0.0
2026-07-14 11:10:00+00:00,1143.343,2280298.5380446767,3547724.72842,2129968.0743728797,1417756.6540471204,3547.7247284200002,2280.2985380446767,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.1002162286164,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258988545836.88495,71.94126273246805,50.67101126157758,310.0,219.43050722531453,292.036644868544,219.41120641687385,219.4184109936999,0.0,0.0,0.0,0.0,0.0,0.0,-0.49669268874639,-93.4385885904177,289089.8699042383,289099.8730706525,289089.8699042383,0.0,-93428.58542400354,10.003166414157022,0.0
2026-07-14 11:20:00+00:00,1143.285,2280379.3726670016,3547544.7579000005,2130204.3393033324,1417340.4185966682,3547.5447579000006,2280.3793726670015,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.09856529430937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259106072361.01413,71.9739089891706,50.69400528167387,310.0,219.41234694793692,292.91214726772665,219.39297557490067,219.40026758596287,0.0,0.0,0.0,0.0,0.0,0.0,-0.5122691221877835,-93.45860064836147,289326.13483469107,289336.14086366293,289326.13483469107,0.0,-93448.59461938957,10.00602897189674,0.0
2026-07-14 11:30:00+00:00,1142.986,2280460.204569215,3546616.9788400005,2130425.930868788,1416191.0479712123,3546.6169788400007,2280.460204569215,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.09691441677256,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259223719831.1338,72.00658884198161,50.71702296480757,310.0,219.39418729503248,293.7436541086221,219.37475006943788,219.382124924048,0.0,0.0,0.0,0.0,0.0,0.0,-0.527848891924406,-93.47861841973425,289547.7264001469,289557.7352858333,289547.7264001469,0.0,-93468.60953404786,10.008885686387657,0.0
2026-07-14 11:40:00+00:00,1142.443,2280541.033720754,3544932.0824200003,2130633.6211972777,1414298.4612227227,3544.9320824200004,2280.541033720754,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0952635967007,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259341479903.07755,72.03929997307709,50.74006267844565,310.0,219.37602827424163,294.533376235636,219.356529663974,219.3639830007249,0.0,0.0,0.0,0.0,0.0,0.0,-0.5434319989063534,-93.498641891685,289755.4167286365,289765.4284646119,289755.4167286365,0.0,-93488.63015570963,10.01173597536399,0.0
2026-07-14 11:50:00+00:00,1141.653,2280621.8600875996,3542480.75982,2130828.1475309217,1411652.612289078,3542.48075982,2280.6218600875995,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0936128348555,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259459344675.03235,72.07204018750899,50.76312287660139,310.0,219.35786989394447,295.28341339541765,219.33831413429832,219.34584180969227,0.0,0.0,0.0,0.0,0.0,0.0,-0.5590184440813863,-93.51867105019738,289949.9430622803,289959.9576415365,289949.9430622803,0.0,-93508.6564709412,10.014579256181605,0.0
2026-07-14 12:00:00+00:00,1140.611,2280702.6836324534,3539247.49634,2131010.2140001003,1408237.2823398998,3539.24749634,2280.7026836324535,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.09196213206303,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259577306667.67212,72.1048074076867,50.78620209594745,310.0,219.3397121632274,295.9957598196351,219.32010326791854,219.3277013455654,0.0,0.0,0.0,0.0,0.0,0.0,-0.574608228394745,-93.53870588015243,290132.0095314591,290142.0269464366,290132.0095314591,0.0,-93528.6884651749,10.017414977541193,0.0
2026-07-14 12:10:00+00:00,1139.309,2280783.504314863,3535207.46846,2131180.4931051484,1404026.9753548517,3535.20746846,2280.783504314863,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0903114892105,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259695358805.18036,72.13759966810565,50.80929895210302,310.0,219.32155509184966,296.67230952721167,219.3018968635057,219.3095616038622,0.0,0.0,0.0,0.0,0.0,0.0,-0.5902013527889777,-93.5587463653959,290302.28863650706,290312.3088791288,290302.28863650706,0.0,-93548.72612277415,10.020242621743819,0.0
2026-07-14 12:20:00+00:00,1137.741,2280864.3220913894,3530342.0585399996,2131339.627073937,1399002.4314660626,3530.3420585399995,2280.8643220913896,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.08866090724325,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259813494397.08728,72.17041511030202,50.832412136080194,310.0,219.30339869021023,297.31486136012074,219.2836947303656,219.29142258098804,0.0,0.0,0.0,0.0,0.0,0.0,-0.6057978182037763,-93.57879248879125,290461.4226052959,290471.44566699356,290461.4226052959,0.0,-93568.76942709359,10.023061697662342,0.0
2026-07-14 12:30:00+00:00,1135.895,2280945.1369157373,3524614.0313,2131488.2294814605,1393125.8018185394,3524.6140313,2280.9451369157373,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.08701038716185,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259931707121.07867,72.2032519780774,50.85554041092058,310.0,219.28524296931465,297.9251237661285,219.26549668793496,219.27328427421966,0.0,0.0,0.0,0.0,0.0,0.0,-0.6213976255758098,-93.59884423220085,290610.02501281945,290620.05088452424,290610.02501281945,0.0,-93588.81836049605,10.025871704798192,0.0
2026-07-14 12:40:00+00:00,1133.76,2281025.948738918,3517989.2543999995,2131626.8860158725,1386362.368384127,3517.9892543999995,2281.025948738918,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.08535993001897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260049991006.26437,72.23610861285121,50.8786826084218,310.0,219.26708794074256,298.50471934119935,219.24730256530134,219.25514668168788,0.0,0.0,0.0,0.0,0.0,0.0,-0.6370007758385758,-93.61890157659715,290748.68154723145,290758.7102194296,290748.68154723145,0.0,-93608.872904399,10.0286721981538,0.0
2026-07-14 12:50:00+00:00,1131.321,2281106.7575093866,3510421.1837399993,2131756.155987552,1378665.0277524474,3510.4211837399994,2281.1067575093866,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.08370953691644,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260168340417.3521,72.26898344926448,50.901837626041015,310.0,219.2489336166149,299.0551891436426,219.22911220074553,219.23700980235944,0.0,0.0,0.0,0.0,0.0,0.0,-0.6526072699222587,-93.63896450209722,290877.9515189106,290887.98298166064,290877.9515189106,0.0,-93628.9330393472,10.031462750019273,0.0
2026-07-14 13:00:00+00:00,1128.56,2281187.563173189,3501853.9664,2131876.573414732,1369977.392985268,3501.8539664,2281.1875631731887,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0820592090025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260286750039.47272,72.30187501096465,50.92500442392609,310.0,219.23078000956224,299.5779967914691,219.21092544130533,219.21887363601812,0.0,0.0,0.0,0.0,0.0,0.0,-0.6682171087536031,-93.65903298806617,290998.3689460908,291008.4031890753,290998.3689460908,0.0,-93648.99874508168,10.034242984489538,0.0
2026-07-14 13:10:00+00:00,1125.459,2281268.3656741017,3492231.74946,2131988.6485708356,1360243.1008891645,3492.23174946,2281.268365674102,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.080408947469,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260405214863.9337,72.33478190664825,50.94818202212822,310.0,219.21262713269294,300.07453235385253,219.19274214235972,219.20073818324488,0.0,0.0,0.0,0.0,0.0,0.0,-0.6838302932557856,-93.6791070130955,291110.44410219416,291120.4811147089,291110.44410219416,0.0,-93669.0700005808,10.037012514701928,0.0
2026-07-14 13:20:00+00:00,1121.995,2281349.164953769,3481483.1652999995,2132092.8682546252,1349390.2970453743,3481.4831652999997,2281.349164953769,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.07875875354796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260523730174.13483,72.36770282614856,50.971369497846375,310.0,219.19447499956195,300.54611604704183,219.17456216723215,219.18260344539726,0.0,0.0,0.0,0.0,0.0,0.0,-0.699446824348297,-93.69918655506842,291214.6637859842,291224.7035569707,291214.6637859842,0.0,-93689.14678408197,10.039770986448275,0.0
2026-07-14 13:30:00+00:00,1118.141,2281429.9609518596,3469524.43454,2132189.6972216917,1337334.737318308,3469.5244345399997,2281.42996095186,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0771086285096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260642291532.34277,72.40063653676188,50.99456598283967,310.0,219.1763236241401,300.9940017445498,219.15638538681253,219.16446942458853,0.0,0.0,0.0,0.0,0.0,0.0,-0.7150667029468321,-93.71927159120997,291311.4927530505,291321.5352711213,291311.4927530505,0.0,-93709.22907313923,10.042518070753431,0.0
2026-07-14 13:40:00+00:00,1113.868,2281510.7536061793,3456265.5719199996,2132279.579078308,1323985.9928416917,3456.2655719199997,2281.510753606179,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0754585736591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260760894767.00177,72.43358187972271,51.01777066094483,310.0,219.15817302078406,301.4193803109529,219.13821167919633,219.14633612366575,0.0,0.0,0.0,0.0,0.0,0.0,-0.7306899299631878,-93.73936209813454,291401.3746096665,291411.4198631288,291401.3746096665,0.0,-93729.31684467223,10.045253462303663,0.0
2026-07-14 13:50:00+00:00,1109.139,2281591.5428528213,3441591.7686599996,2132362.937172235,1309228.8314877646,3441.5917686599996,2281.5915428528215,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.07380859033384,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260879535960.57892,72.46653776682747,51.04098276569798,310.0,219.14002320420647,301.8233827681638,219.12004092934077,219.12820354618765,0.0,0.0,0.0,0.0,0.0,0.0,-0.7463165063051697,-93.75945805189124,291484.7327035936,291494.780680472,291484.7327035936,0.0,-93749.41007501289,10.047976878355257,0.0
2026-07-14 14:00:00+00:00,1103.916,2281672.328626297,3425385.1130399997,2132440.1754512265,1292944.9375887732,3425.38511304,2281.672328626297,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0721586799012,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260998211437.9245,72.49950317720125,51.0642015780575,310.0,219.1218741894471,302.2070833025962,219.1018730287364,219.1100716964022,0.0,0.0,0.0,0.0,0.0,0.0,-0.7619464328765045,-93.77955942800895,291561.9709825852,291572.02167064406,291561.9709825852,0.0,-93769.50873995014,10.050688058821834,0.0
