timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255505047803.72894,70.97362438992471,49.989466185916584,,,219.98103913464988,219.98103913464988,219.98103913464988,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.015470549198112332,-92.823295188674,0.0,3089.6347367595154,0.0,0.0,-89733.66045191447,3089.6347367595154,0.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255451212977.4027,70.95867027150075,49.978933422460855,,,219.96208016042954,219.96208016042954,219.96208016042954,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.03093955538561665,-92.8140371250259,0.0,3089.3265813043836,0.0,0.0,-89724.71054372152,3089.3265813043836,0.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255397383520.4855,70.94371764457931,49.96840170952798,,,219.94312307715035,219.94312307715035,219.94312307715035,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.04640701871644434,-92.80477998496616,0.0,3089.0184562898066,0.0,0.0,-89715.76152867635,3089.0184562898066,0.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255343559432.4415,70.92876650901152,49.95787104701313,,,219.92416788462367,219.92416788462367,219.92416788462367,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.06187293934451142,-92.79552376840249,0.0,3088.7103617252433,0.0,0.0,-89706.81340667725,3088.7103617252433,0.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255289740712.73553,70.91381686464877,49.947341434811584,,,219.90521458266088,219.90521458266088,219.90521458266088,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.07733731742371854,-92.78626847524276,0.0,3088.402298637535,0.0,0.0,-89697.86617660522,3088.402298637535,0.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255235927360.8319,70.8988687113422,49.936812872818535,,,219.88626317107335,219.88626317107335,219.88626317107335,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.092800153107951,-92.77701410539477,0.0,3088.094266018961,0.0,0.0,-89688.91983937581,3088.094266018961,0.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255182119376.1948,70.88392204894299,49.926285360929164,,,219.86731364967252,219.86731364967252,219.86731364967252,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.10826144655107872,-92.76776065876635,0.0,3087.7862635738857,0.0,0.0,-89679.97439519246,3087.7862635738857,0.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255128316758.2892,70.86897687730256,49.915758899038785,,,219.84836601826981,219.84836601826981,219.84836601826981,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.12372119790695629,-92.75850813526537,0.0,3087.4782926343614,0.0,0.0,-89671.02984263102,3087.4782926343614,0.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255074519506.5793,70.85403319627203,49.905233487042565,,,219.8294202766767,219.8294202766767,219.8294202766767,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.1391794073294229,-92.74925653479967,0.0,3087.1703516331618,0.0,0.0,-89662.08618316651,3087.1703516331618,0.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,255020727620.53036,70.83909100570288,49.89470912483589,,,219.8104764247046,219.8104764247046,219.8104764247046,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.15463607497230242,-92.74000585727711,0.0,3086.862442360114,0.0,0.0,-89653.143414917,3086.862442360114,0.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254966941099.60648,70.82415030544624,49.88418581231391,,,219.7915344621651,219.7915344621651,219.7915344621651,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.17009120098940333,-92.73075610260554,0.0,3086.554562790261,0.0,0.0,-89644.20153981527,3086.554562790261,0.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254913159943.27286,70.80921109535358,49.87366354937199,,,219.7725943888696,219.7725943888696,219.7725943888696,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.18554478553451884,-92.72150727069301,0.0,3086.2467146627314,0.0,0.0,-89635.26055603028,3086.2467146627314,0.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254859384150.99417,70.79427337527616,49.863142335905394,,,219.75365620462972,219.75365620462972,219.75365620462972,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.20099682876142672,-92.71225936144722,0.0,3085.9388969696884,0.0,0.0,-89626.32046447754,3085.9388969696884,0.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254805613722.23532,70.77933714506537,49.85262217180942,,,219.73471990925697,219.73471990925697,219.73471990925697,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.21644733082388937,-92.70301237477608,0.0,3085.631110025919,0.0,0.0,-89617.38126475016,3085.631110025919,0.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254751848656.46118,70.76440240457255,49.84210305697939,,,219.71578550256288,219.71578550256288,219.71578550256288,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.23189629187565397,-92.69376631058755,0.0,3085.3233536885527,0.0,0.0,-89608.442956899,3085.3233536885527,0.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254698088953.13663,70.74946915364906,49.8315849913106,,,219.69685298435908,219.69685298435908,219.69685298435908,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.24734371207045225,-92.68452116878957,0.0,3085.015627865505,0.0,0.0,-89599.50554092407,3085.015627865505,0.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254644334611.7267,70.73453739214631,49.82106797469839,,,219.67792235445717,219.67792235445717,219.67792235445717,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.2627895915620006,-92.67527694929007,0.0,3084.7079327698884,0.0,0.0,-89590.56901652018,3084.7079327698884,0.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254590585631.6971,70.71960711991586,49.8105520070382,,,219.65899361266878,219.65899361266878,219.65899361266878,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.2782339305040001,-92.66603365199701,0.0,3084.4002693269285,0.0,0.0,-89581.63338267009,3084.4002693269285,0.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254536842012.51236,70.70467833680898,49.80003708822529,,,219.64006675880555,219.64006675880555,219.64006675880555,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.2936767290501365,-92.6567912768183,0.0,3084.0926355625998,0.0,0.0,-89572.6986412557,3084.0926355625998,0.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254483103753.63806,70.68975104267724,49.789523218155104,,,219.62114179267914,219.62114179267914,219.62114179267914,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.3091179873540801,-92.64754982366182,0.0,3083.7850331649825,0.0,0.0,-89563.76479049683,3083.7850331649825,0.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254429370854.5389,70.67482523737192,49.77901039672289,,,219.60221871410118,219.60221871410118,219.60221871410118,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.32455770556948604,-92.63830929243572,0.0,3083.4774605163693,0.0,0.0,-89554.83183191935,3083.4774605163693,0.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254375643314.68057,70.6599009207446,49.76849862382412,,,219.58329752288344,219.58329752288344,219.58329752288344,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.339995883849994,-92.62906968304782,0.0,3083.1699191521475,0.0,0.0,-89545.89976389566,3083.1699191521475,0.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254321921133.5284,70.64497809264678,49.757987899354205,,,219.5643782188376,219.5643782188376,219.5643782188376,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.35543252234922834,-92.61983099540605,0.0,3082.862408471643,0.0,0.0,-89536.96858693441,3082.862408471643,0.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.0,220.0,182.0,,220.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,254268204310.54788,70.63005675292997,49.74747822320854,,,219.54546080177536,219.54546080177536,219.54546080177536,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.3708676212207981,-92.61059322941858,0.0,3082.5549285355955,0.0,0.0,-89528.03830088298,3082.5549285355955,0.0
2026-07-11 04:00:00+00:00,13.938,43248.777720000006,43248.77772,43248.777720000006,0.0,43.24877772,43.24877772000001,43248.77772,0.00020654748442390535,0.00020654748442390535,0.0,0.0,0.0,0.0005084245770434593,0.0007149720614673646,136.0,182.0,182.0,310.0,136.0,120.91619239809505,84329.93083765177,84.32993083765177,84329.93083765177,84.32993083765177,0.0,0.0,0.0,1396.4744409120196,False,1840878.2044686412,1840.8782044686411,B*,-1756548.2736309895,254214492845.20425,70.61513690144562,49.73696959528251,,,219.5265452715085,219.5265452715085,219.5265452715085,0.0,0.0,1756548.2736309895,1756.5482736309896,0.0,0.0,-0.386301180618297,-92.60135638499342,0.0,3082.2474789468833,0.0,0.0,-89519.10890604655,3082.2474789468833,0.0
2026-07-11 04:10:00+00:00,96.582,299688.15108,299688.15108,299688.15108,0.0,299.68815107999995,299.68815107999995,299688.15108,0.0007399799453738962,0.0007399799453738962,0.0,0.0,0.0,0.0018214890963049754,0.0025614690416788715,136.0,182.0,182.0,310.0,136.0,123.28236387184916,302121.6055411212,302.1216055411212,302121.6055411212,302.1216055411212,0.0,0.0,0.0,502.24840424974906,False,1840878.2044686412,1840.8782044686411,B*,-1538756.59892752,254160786736.96304,70.60021853804528,49.72646201547155,,,219.50763162784878,219.50763162784878,219.50763162784878,0.0,0.0,1538756.59892752,1538.75659892752,0.0,0.0,-0.40173320069530344,-92.59212046203834,0.0,3081.9400600201043,0.0,0.0,-89510.18040201823,3081.9400600201043,0.0
2026-07-11 04:20:00+00:00,229.314,711547.5831599999,711547.5831599999,711547.5831599999,0.0,711.5475831599999,711.5475831599999,711547.5831599999,0.0017569294609085506,0.0017569294609085506,0.0,0.0,0.0,0.0043247494422364325,0.006081678903144983,136.0,182.0,182.0,310.0,136.0,127.79329470200679,717325.3178962611,717.3253178962611,717325.3178962611,717.3253178962611,0.0,0.0,0.0,301.8321924489968,False,1840878.2044686412,1840.8782044686411,B*,-1123552.88657238,254107085985.29,70.58530166258056,49.71595548367113,,,219.48871987060807,219.48871987060807,219.48871987060807,0.0,0.0,1123552.88657238,1123.55288657238,0.0,0.0,-0.41716368160538037,-92.5828854604616,0.0,3081.632672070482,0.0,0.0,-89501.25278839111,3081.632672070482,0.0
2026-07-11 04:30:00+00:00,362.796,1125734.22024,1125734.22024,1125734.22024,0.0,1125.73422024,1125.73422024,1125734.22024,0.0027796252330855443,0.0027796252330855443,0.0,0.0,0.0,0.0068421544199028786,0.009621779652988422,136.0,182.0,182.0,310.0,136.0,132.32971447320816,1134875.132052522,1134.8751320525218,1134875.132052522,1134.8751320525218,0.0,0.0,0.0,248.17676980796168,False,1840878.2044686412,1840.8782044686411,B*,-706003.0724161193,254053390589.65076,70.57038627490299,49.7054499997767,,,219.46980999959808,219.46980999959808,219.46980999959808,0.0,0.0,706003.0724161193,706.0030724161193,0.0,0.0,-0.43259262350207556,-92.57365138017119,0.0,3081.325314751666,0.0,0.0,-89492.32606541952,3081.325314751666,0.0
2026-07-11 04:40:00+00:00,478.578,1484998.8193199998,1484998.8193199998,1484998.8193199998,0.0,1484.9988193199997,1484.9988193199997,1484998.8193199998,0.0036667093485033284,0.0036667093485033284,0.0,0.0,0.0,0.009025746088623578,0.012692455437126906,136.0,182.0,182.0,310.0,136.0,136.26459523577716,1497056.9437023334,1497.0569437023335,1497056.9437023334,1497.0569437023335,0.0,0.0,0.0,225.87651621940262,False,1840878.2044686412,1840.8782044686411,B*,-343821.2607663078,253999700549.51096,70.55547237486415,49.69494556368371,,,219.4509020146307,219.4509020146307,219.4509020146307,0.0,0.0,343821.2607663078,343.82126076630783,0.0,0.0,-0.4480200265389214,-92.56441822107504,0.0,3081.017988073334,0.0,0.0,-89483.40023300171,3081.017988073334,0.0
2026-07-11 04:50:00+00:00,574.655,1783119.9856999996,1783119.9856999996,1783119.9856999996,0.0,1783.1199856999997,1783.1199856999997,1783119.9856999996,0.004402820147738049,0.004402820147738049,0.0,0.0,0.0,0.01083771113289366,0.015240531280631709,136.0,182.0,182.0,310.0,136.0,139.5297965539902,1797598.8406973656,1797.5988406973656,1797598.8406973656,1797.5988406973656,0.0,0.0,0.0,214.19380911894837,False,1840878.2044686412,1840.8782044686411,B*,-43279.36377127562,253946015864.33627,70.54055996231563,49.684442175287636,,,219.43199591551777,219.43199591551777,219.43199591551777,0.0,0.0,43279.36377127562,43.27936377127562,0.0,0.0,-0.46344589086943494,-92.55518598308132,0.0,3080.710691943619,0.0,0.0,-89474.4752911377,3080.710691943619,0.0
2026-07-11 05:00:00+00:00,653.685,2028345.3338999997,2028345.3339,1954557.63093331,73787.70296669006,2028.3453339,2028.3453338999998,2028345.3339,0.005008322364330159,0.004545434807060713,0.0,0.00046288755726944623,0.0,0.011279614856814928,0.015825049663875643,138.3748626034019,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,253958689433.34406,70.54408039815112,49.686921754281535,310.0,219.56589496861065,221.46467689235445,219.42721227609445,219.43182090156714,0.0,0.0,0.0,0.0,0.0,0.0,-0.4788722970228209,-92.558436920316,113679.42646466862,113681.05193328597,113679.42646466862,0.0,-92556.81145169865,1.6254686173488153,0.0
2026-07-11 05:10:00+00:00,718.952,2230864.9188800002,2230864.9188800002,1918356.707019025,312508.21186097525,2230.8649188800005,2230.8649188800005,2230864.9188800002,0.005583769434796379,0.005025392491316742,0.0,0.0005583769434796375,0.03,0.01597460750868326,0.021,145.63293391264565,185.73292924575864,182.0,310.0,143.67000581088183,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.06475496731667,True,1840878.2044686412,1840.8782044686411,B,0.0,253949641473.3587,70.54156707593297,49.68515152432472,310.0,219.45670227987142,224.455631032438,219.41116892932035,219.41762776532198,0.0,0.0,0.0,0.0,0.0,0.0,-0.4942987028225359,-92.55843479828998,77478.50255038372,77478.50148937071,77478.50255038372,0.0,-92558.43585930299,-0.001061013012076728,0.0
2026-07-11 05:20:00+00:00,773.311,2399537.63434,2399537.63434,1920586.5930130547,478951.0413269452,2399.53763434,2399.53763434,2399537.63434,0.006268674619669476,0.0056418071577025285,0.0,0.000626867461966947,0.03,0.015358192842297473,0.021,164.17264812370018,203.8172984479434,182.0,310.0,162.52350924439546,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.29558724582165,True,1840878.2044686412,1840.8782044686411,B,0.0,253941931373.52112,70.53942538153365,49.68364304620096,310.0,219.4186427981301,227.54617247824444,219.393412445993,219.40036704696493,0.0,0.0,0.0,0.0,0.0,0.0,-0.5097251486696173,-92.55867508248822,79708.38854441335,79708.50868651248,79708.38854441335,0.0,-92558.55494038909,0.12014209912740625,0.0
2026-07-11 05:30:00+00:00,819.025,2541385.4335000003,2541385.4335,1931982.4149472732,609403.0185527266,2541.3854334999996,2541.3854335,2541385.4335,0.0074787080957753735,0.006730837286197836,0.0,0.0007478708095775373,0.03,0.014269162713802165,0.021,188.2683247055044,227.55976306762201,182.0,310.0,187.15977248348912,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.4017497080188,True,1840878.2044686412,1840.8782044686411,B,0.0,253941058271.8708,70.53918285329745,49.68347222419255,310.0,219.39615636331544,230.706946317414,219.3753074608034,219.38243616080482,0.0,0.0,0.0,0.0,0.0,0.0,-0.5251518294544851,-92.56008470920763,91104.21047863195,91104.91529199165,91104.21047863195,0.0,-92559.37989584793,0.7048133596981643,0.0
2026-07-11 05:40:00+00:00,857.838,2661819.84372,2661819.84372,1951516.356289458,710303.4874305418,2661.81984372,2661.81984372,2661819.84372,0.009384089015147628,0.008445680113632866,0.0,0.0009384089015147621,0.03,0.012554319886367135,0.021,213.08353656892916,252.39829613300742,182.0,310.0,212.80230235615656,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.59771789256058,True,1840878.2044686412,1840.8782044686411,B,0.0,253951904088.13358,70.5421955800371,49.68559420405161,310.0,219.37708137513457,233.9662885275292,219.35712660938435,219.36435987824674,0.0,0.0,0.0,0.0,0.0,0.0,-0.5405790791305636,-92.56349805646997,110638.15182081691,110639.85849444807,110638.15182081691,0.0,-92561.7913828388,1.706673631168087,0.0
2026-07-11 05:50:00+00:00,891.089,2764995.7016600003,2764995.70166,1981679.3941080722,783316.3075519276,2764.9957016599997,2764.99570166,2764995.70166,0.012256784875387172,0.011031106387848455,0.0,0.0012256784875387169,0.03,0.009968893612151546,0.021,235.22226299660912,275.1180726501006,182.0,310.0,236.1481468343659,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.9716226707672,True,1840878.2044686412,1840.8782044686411,B,0.0,253980844758.88818,70.55023465524671,49.69125643536375,310.0,219.35875491470063,237.32808240377895,219.33892900530137,219.3462531004872,0.0,0.0,0.0,0.0,0.0,0.0,-0.5560074089150687,-92.56997870703135,140801.1896394309,140804.4299647116,140801.1896394309,0.0,-92566.73838175065,3.2403252806980163,0.0
2026-07-11 06:00:00+00:00,919.809,2854112.13846,2854112.1384599996,2026373.5230785608,827738.6153814388,2854.1121384599996,2854.11213846,2854112.1384599996,0.016427465573477146,0.014784719016129433,0.0,0.0016427465573477136,0.03,0.0062152809838705685,0.021,252.70702282648162,293.8450868484355,182.0,310.0,255.31714605778828,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.52961840046694,True,1840878.2044686412,1840.8782044686411,B,0.0,254036596667.98602,70.56572129666279,49.702164275340316,310.0,219.34059292147106,240.7673427010324,219.320729019797,219.32814097628696,0.0,0.0,0.0,0.0,0.0,0.0,-0.5714375691684037,-92.58096152000998,185495.31860991957,185500.8100164089,185495.31860991957,0.0,-92575.47011352064,5.49140648933826,0.0
2026-07-11 06:10:00+00:00,944.797,2789769.545855686,2931648.40318,2081923.618107384,849724.7850726158,2931.64840318,2789.769545855686,2931648.40318,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.09039400435904,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254125670382.31808,70.59046399508836,49.7195915139367,310.0,219.3224627584838,244.2063958719304,219.3025325253245,219.31002885017537,0.0,0.0,0.0,0.0,0.0,0.0,-0.5868704832768376,-92.59748465060301,241045.4136387428,241053.6752040393,241045.4136387428,0.0,-92589.2230853065,8.26156529650325,0.0
2026-07-11 06:20:00+00:00,966.682,2280860.2820339305,2999556.24508,2111512.6556602274,888043.5894197724,2999.55624508,2280.8602820339306,2999556.24508,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0887456803173,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254232486746.80533,70.62013520744593,49.74049009534062,310.0,219.30433119402457,247.4861524701993,219.2843452239414,219.29191740058016,0.0,0.0,0.0,0.0,0.0,0.0,-0.6023066281837972,-92.61686944175739,270634.45119158627,270644.1435871635,270634.45119158627,0.0,-92607.17704618018,9.692395577207208,0.0
2026-07-11 06:30:00+00:00,985.961,2280940.986305599,3059377.82534,2117975.9822992864,941401.8430407136,3059.37782534,2280.940986305599,3059377.82534,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0870971922559,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254343169309.75412,70.65088036382059,49.762145097014596,310.0,219.28619782534895,250.60041432898555,219.26616224814828,219.27380637231082,0.0,0.0,0.0,0.0,0.0,0.0,-0.6177460964710575,-92.63680972356133,277097.7778306452,277107.7479715472,277097.7778306452,0.0,-92626.83958265936,9.970140901961713,0.0
2026-07-11 06:40:00+00:00,1003.032,2281021.698636677,3112348.1140799997,2120054.5771590825,992293.5369209172,3112.34811408,2281.0216986366772,3112348.1140799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.08544933312464,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254455087028.453,70.68196861901473,49.78404175644498,310.0,219.2680713749049,253.55817843258748,219.24798383055705,219.2556959231487,0.0,0.0,0.0,0.0,0.0,0.0,-0.6331889086923427,-92.65687332771132,279176.37269044144,279186.4044925164,279176.37269044144,0.0,-92646.84152563635,10.031802074969164,0.0
2026-07-11 06:50:00+00:00,1018.217,2281102.380203198,3159466.2579799998,2121145.936116704,1038320.321863296,3159.4662579799997,2281.102380203198,3159466.2579799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.083801915377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254567647516.2007,70.71323542116687,49.80606417339721,310.0,219.24994977968143,256.3673092888841,219.2298099981741,219.2375864326832,0.0,0.0,0.0,0.0,0.0,0.0,-0.6486350693827945,-92.67696414271037,280267.7316480628,280277.77705556236,280267.7316480628,0.0,-92666.91873521084,10.04540749953594,0.0
2026-07-11 07:00:00+00:00,1031.779,2281183.040187681,3201548.3302599997,2122019.5559004378,1079528.774359562,3201.5483302599996,2281.183040187681,3201548.3302599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.082154575365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254680720118.60712,70.74464447739086,49.82818678538917,310.0,219.23182903954861,259.0352759616407,219.21164058773127,219.219477988255,0.0,0.0,0.0,0.0,0.0,0.0,-0.6640845800549401,-92.69706403287387,281141.35143179644,281151.40137687814,281141.35143179644,0.0,-92687.01408779214,10.049945081729675,0.0
2026-07-11 07:10:00+00:00,1043.933,2281263.6963948505,3239261.46302,2122821.4673398375,1116439.9956801627,3239.26146302,2281.2636963948503,3239261.46302,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0805072823891,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254794261806.07263,70.77618383502018,49.85040117369593,310.0,219.2137088168139,261.5691721839247,219.1934754050244,219.20137056133544,0.0,0.0,0.0,0.0,0.0,0.0,-0.6795374417479071,-92.71717015780172,281943.2628711964,281953.3159336603,281943.2628711964,0.0,-92707.1170953378,10.053062463921378,0.0
2026-07-11 07:20:00+00:00,1054.858,2281344.350327796,3273161.0825199997,2123575.9891296504,1149585.0933903493,3273.1610825199996,2281.344350327796,3273161.0825199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0788600376593,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254908244141.21478,70.80784559478188,49.87270177455434,310.0,219.195589124786,263.97573521893185,219.17531426413944,219.18326412203592,0.0,0.0,0.0,0.0,0.0,0.0,-0.6949936554185261,-92.73728202371342,282697.78466100903,282707.84059396485,282697.78466100903,0.0,-92727.22609075758,10.05593295583094,0.0
2026-07-11 07:30:00+00:00,1064.703,2281425.0019272673,3303709.52682,2124289.2043945184,1179420.3224254814,3303.7095268199996,2281.425001927267,3303709.52682,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0772128399026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255022642336.69977,70.8396228713055,49.895083738331905,310.0,219.17746994946245,266.26136377296086,219.15715698796734,219.16515864203146,0.0,0.0,0.0,0.0,0.0,0.0,-0.7104532220093188,-92.75739954475655,283410.9999258772,283421.0586863988,283410.9999258772,0.0,-92747.34078423496,10.058760521598742,0.0
2026-07-11 07:40:00+00:00,1073.594,2281505.6512555936,3331297.76636,2124963.915323636,1206333.8510363637,3331.29776636,2281.5056512555934,3331297.76636,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.07556568801607,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255137433286.53278,70.87150924625911,49.917542544349445,310.0,219.15935127871063,268.4321350082773,219.13900340767924,219.14705409387943,0.0,0.0,0.0,0.0,0.0,0.0,-0.7259161424629644,-92.7775227218737,284085.71085499483,284095.7724435534,284085.71085499483,0.0,-92767.46113331514,10.06158855855756,0.0
2026-07-11 07:50:00+00:00,1081.637,2281586.2983667697,3356254.7127799997,2125602.1314844587,1230652.581295541,3356.25471278,2281.58629836677,3356254.7127799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0739185812401,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255252595090.4541,70.90349863623725,49.940073907829415,310.0,219.14123310417497,270.4938207010681,219.12085336248813,219.12895045120052,0.0,0.0,0.0,0.0,0.0,0.0,-0.7413824177249659,-92.79765157200863,284723.9270158173,284733.99144088477,284723.9270158173,0.0,-92787.58714694116,10.0644250674668,0.0
2026-07-11 08:00:00+00:00,1088.921,2281666.9432979855,3378856.52774,2126205.6348061343,1252650.8929338655,3378.85652774,2281.6669432979857,3378856.52774,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0722715189906,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255368106917.351,70.93558525481973,49.96267375317248,310.0,219.1231154194305,272.45190258744395,219.10270669935292,219.11084768878004,0.0,0.0,0.0,0.0,0.0,0.0,-0.7568520487438447,-92.81778611327222,285327.43033749313,285337.4976081249,285327.43033749313,0.0,-92807.71884264043,10.067270631785505,0.0
2026-07-11 08:10:00+00:00,1095.524,2281747.5860778335,3399345.2405599994,2126776.1017568633,1272569.138803136,3399.345240559999,2281.7475860778336,3399345.2405599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.07062450081685,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255483948941.98126,70.96776359499479,49.98533820157747,310.0,219.10499821951973,274.3115869382927,219.08456327266543,219.0927457825956,0.0,0.0,0.0,0.0,0.0,0.0,-0.7723250364709017,-92.83792636234222,285897.8972882223,285907.9674127573,285897.8972882223,0.0,-92827.85623780722,10.070124534991919,0.0
2026-07-11 08:20:00+00:00,1101.511,2281828.22672838,3417922.5423399997,2127315.1277981545,1290607.4145418452,3417.92254234,2281.8282267283803,3417922.5423399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.06897752639617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255600102296.37006,71.00002841565835,50.00806356153223,310.0,219.08688150089228,276.07781840173305,219.06642294394794,219.07464470983172,0.0,0.0,0.0,0.0,0.0,0.0,-0.7878013818599081,-92.85807233403821,286436.92332951346,286446.99631536147,286436.92332951346,0.0,-92847.9993481902,10.072985848004464,0.0
2026-07-11 08:30:00+00:00,1106.939,2281908.8652654197,3434765.30066,2127824.2345796092,1306941.066080391,3434.7653006600003,2281.9088652654195,3434765.30066,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.06733059553005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255716549025.52405,71.03237472931224,50.0308463201491,310.0,219.0687652613647,277.75529314997294,219.04828558156362,219.05654444889038,0.0,0.0,0.0,0.0,0.0,0.0,-0.8032810858667845,-92.87822404125848,286946.03011096787,286956.105964578,286946.03011096787,0.0,-92868.14818764836,10.075853610120248,0.0
2026-07-11 08:40:00+00:00,1111.856,2281989.501698669,3450022.45664,2128304.874153014,1321717.5824869862,3450.02245664,2281.989501698669,3450022.45664,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.06568370814034,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255833272045.6738,71.06479779046495,50.05368313499503,310.0,219.05064950007784,279.34847136552554,219.0301510604395,219.03844497939895,0.0,0.0,0.0,0.0,0.0,0.0,-0.8187641494492824,-92.8983814949874,287426.66968437255,287436.74841123703,287426.66968437255,0.0,-92888.30276812296,10.078726864448981,0.0
2026-07-11 08:50:00+00:00,1116.306,2282070.136031951,3463830.53964,2128758.432473284,1335072.107166716,3463.83053964,2282.070136031951,3463830.53964,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0640368642655,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255950255104.6168,71.09729308461577,50.076570826332734,310.0,219.03253421745458,280.8615890999821,219.01201926180107,219.0203462822147,0.0,0.0,0.0,0.0,0.0,0.0,-0.8342505735666695,-92.9185447043217,287880.22800464317,287890.3096093103,287880.22800464317,0.0,-92908.46309965456,10.08160466713889,0.0
2026-07-11 09:00:00+00:00,1120.325,2282150.7682633772,3476301.2554999995,2129186.232604009,1347115.0228959904,3476.3012554999996,2282.1507682633774,3476301.2554999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0623900640566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256067482743.98376,71.12985631777327,50.09950636973809,310.0,219.0144194151567,282.29866953686957,218.99389007291833,219.00224833942647,0.0,0.0,0.0,0.0,0.0,0.0,-0.8497403591794197,-92.93871367650144,288308.028135368,288318.1126214579,288308.028135368,0.0,-92928.62919041156,10.084486089865095,0.0
2026-07-11 09:10:00+00:00,1123.944,2282231.3983855513,3487530.7953599994,2129589.53773562,1357941.2576243794,3487.5307953599995,2282.231398385551,3487530.7953599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0607433077734,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256184940263.31592,71.16248340647664,50.122486889071894,310.0,218.99630509604177,283.663533688539,218.9757633868622,218.98415113435377,0.0,0.0,0.0,0.0,0.0,0.0,-0.8652335072489106,-92.95888841694534,288711.3332669789,288721.4206372009,288711.3332669789,0.0,-92948.80104672338,10.087370221954188,0.0
2026-07-11 09:20:00+00:00,1127.192,2282312.0263857497,3497609.14448,2129969.5540460953,1367639.5904339044,3497.60914448,2282.3120263857495,3497609.14448,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.05909659578043,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256302613685.85852,71.19517046829404,50.145509649787336,310.0,218.97819126411926,284.95981055552494,218.95763910227106,218.96605465154312,0.0,0.0,0.0,0.0,0.0,0.0,-0.8807300187371251,-92.97906892928785,289091.34957745415,289101.4398336254,289091.34957745415,0.0,-92968.9786731166,10.090256171257352,0.0
2026-07-11 09:30:00+00:00,1130.091,2282392.6522461204,3506604.5675399997,2130327.4334015497,1376277.13413845,3506.6045675399996,2282.39265224612,3506604.5675399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.05744992854295,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256420489725.97485,71.2279138127708,50.16857205255463,310.0,218.96007792450666,286.1909467753867,218.9395171231268,218.94795887676213,0.0,0.0,0.0,0.0,0.0,0.0,-0.8962298946063616,-92.99925521541948,289449.2289329087,289459.3220759745,289449.2289329087,0.0,-92989.16207235368,10.093143065809272,0.0
2026-07-11 09:40:00+00:00,1132.664,2282473.2759438804,3514588.43216,2130664.275924585,1383924.156235415,3514.5884321599997,2282.4732759438803,3514588.43216,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0558033066228,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256538555758.10114,71.26070993280587,50.19167162718697,310.0,218.94196508338487,287.36021578668556,218.92139735853985,218.9298637969909,0.0,0.0,0.0,0.0,0.0,0.0,-0.9117331358189497,-93.01944727552846,289786.0714559435,289796.167485998,289786.0714559435,0.0,-93009.35124547395,10.096030054512084,0.0
2026-07-11 09:50:00+00:00,1134.928,2282553.8974515176,3521613.48832,2130981.132423682,1390632.3558963179,3521.61348832,2282.5538974515175,3521613.48832,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.05415673067455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256656799787.15906,71.29355549643307,50.21480602685182,310.0,218.92385274795421,288.47072653246323,218.9032797225431,218.91176940041177,0.0,0.0,0.0,0.0,0.0,0.0,-0.9272397433369739,-93.03964510814504,290102.9279550407,290113.02687134896,290102.9279550407,0.0,-93029.54619183677,10.098916308270418,0.0
2026-07-11 10:00:00+00:00,1136.899,2282634.5167369805,3527729.3830599994,2131279.0066964105,1396450.376363589,3527.7293830599992,2282.6345167369805,3527729.3830599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0525102014414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256775210420.35022,71.32644733898617,50.23797302255246,310.0,218.9057409263897,289.5254317263605,218.88516413389345,218.89367567639638,0.0,0.0,0.0,0.0,0.0,0.0,-0.942749718122005,-93.059848710187,290400.8022277695,290410.90402879054,290400.8022277695,0.0,-93049.74690916599,10.101801021010033,0.0
2026-07-11 10:10:00+00:00,1138.588,2282715.1337638753,3532970.2487199996,2131558.857715347,1401411.3910046527,3532.9702487199997,2282.715133763875,3532970.2487199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0508637197512,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,256893776840.2621,71.35938245562836,50.261170497866225,310.0,218.88762962779703,290.5271357033557,218.86705051588143,218.87558261549142,0.0,0.0,0.0,0.0,0.0,0.0,-0.9582630611348396,-93.08005807700685,290680.65324670565,290690.75793011556,290680.65324670565,0.0,-93069.95339359692,10.104683409925201,0.0
2026-07-11 10:20:00+00:00,1140.008,2282795.748491668,3537376.42352,2131821.6016983814,1405554.8218216188,3537.37642352,2282.7957484916683,3537376.42352,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0492172865122,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257012488779.2161,71.3923579942267,50.28439644392567,310.0,218.8695188621682,291.47850187599437,218.8489387961482,218.85749020940202,0.0,0.0,0.0,0.0,0.0,0.0,-0.9737797733352462,-93.10027320244025,290943.3972297402,290953.5047924569,290943.3972297402,0.0,-93090.16563972353,10.10756271671562,0.0
2026-07-11 10:30:00+00:00,1141.168,2282876.3608758827,3540975.8339199997,2132068.114072729,1408907.7198472708,3540.97583392,2282.8763608758827,3540975.8339199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0475709027094,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257131336494.79416,71.42537124855393,50.30764895463038,310.0,218.85140864033795,292.3820598159353,218.8308289065092,218.8393984509739,0.0,0.0,0.0,0.0,0.0,0.0,-0.9892998556817222,-93.12049407885564,291189.90960408794,291200.02004229557,291189.90960408794,0.0,-93110.38364064798,10.110438207659172,0.0
2026-07-11 10:40:00+00:00,1142.074,2282956.9708682885,3543787.0975599997,2132299.2313409755,1411487.8662190242,3543.78709756,2282.9569708682884,3543787.0975599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.04592456940054,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257250310746.48474,71.45841965180132,50.33092622207776,310.0,218.83329897394,293.24021197964174,218.81272078278514,218.82130733417372,0.0,0.0,0.0,0.0,0.0,0.0,-1.0048233091312564,-93.14072069720494,291421.02687233407,291431.14018150873,291421.02687233407,0.0,-93130.60738803027,10.113309174674214,0.0
2026-07-11 10:50:00+00:00,1142.733,2283037.5784170968,3545831.9350199993,2132515.7527828314,1413316.1822371678,3545.8319350199995,2283.037578417097,3545831.9350199993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0442782877118,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257369402773.34998,71.491500770375,50.3542265321936,310.0,218.81518987536393,294.0552400960985,218.7946143646385,218.80321685406798,0.0,0.0,0.0,0.0,0.0,0.0,-1.0203501346390997,-93.16095304706076,291637.5483141901,291647.66448911803,291637.5483141901,0.0,-93150.83687213282,10.116174927941756,0.0
2026-07-11 11:00:00+00:00,1143.148,2283118.1834671604,3547119.65512,2132718.442228001,1414401.2128919987,3547.1196551199996,2283.1181834671606,3547119.65512,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.04263205883444,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257488604272.75647,71.52461229798791,50.37754826057085,310.0,218.79708135771276,294.82931123353893,218.77650959541683,218.78512700680076,0.0,0.0,0.0,0.0,0.0,0.0,-1.0358803331585462,-93.18119111667853,291840.2377593599,291850.35679416877,291840.2377593599,0.0,-93171.07208186964,10.119034808885772,0.0
2026-07-11 11:10:00+00:00,1143.322,2283198.785960148,3547659.5666799997,2132908.0298421495,1414751.5368378502,3547.65956668,2283.198785960148,3547659.5666799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0409858840206,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257607907380.17764,71.55775205004934,50.40088986851781,310.0,218.7789734347605,295.56448356131233,218.75840642200123,218.76703778957003,0.0,0.0,0.0,0.0,0.0,0.0,-1.0514139056407286,-93.20143489309417,292029.82537350815,292039.947261716,292029.82537350815,0.0,-93191.31300488632,10.121888207853772,0.0
2026-07-11 11:20:00+00:00,1143.257,2283279.385834752,3547457.8755799998,2133085.2131890096,1414372.6623909902,3547.45787558,2283.2793858347522,3547457.8755799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.03933976457967,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257727304649.6333,71.59091795823147,50.424249899231285,310.0,218.7608661209109,296.2627118222107,218.7403047946607,218.74894920060308,0.0,0.0,0.0,0.0,0.0,0.0,-1.0669508530344145,-93.22168436211574,292207.00872036826,292217.133454879,292207.00872036826,0.0,-93211.55962760499,10.124734510740382,0.0
2026-07-11 11:30:00+00:00,1142.951,2283359.9830268556,3546508.3759399997,2133250.6588987065,1413257.7170412932,3546.5083759399995,2283.359983026856,3546508.3759399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.03769370187473,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257846789035.1302,71.62410806531395,50.44762697416536,310.0,218.74275943115643,296.92585252980416,218.72220466691175,218.73086123913066,0.0,0.0,0.0,0.0,0.0,0.0,-1.0824911762858132,-93.24193950839144,292372.4544300656,292382.58200320345,292372.4544300656,0.0,-93231.81193525356,10.12757313788461,0.0
2026-07-11 11:40:00+00:00,1142.403,2283440.5774697172,3544807.96482,2133405.0040657297,1411402.9607542702,3544.80796482,2283.440577469717,3544807.96482,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.03604769731857,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,257966353872.94128,71.65732052026146,50.47101978956435,310.0,218.72465338103817,297.5556689046047,218.7041059953829,218.7127739053606,0.0,0.0,0.0,0.0,0.0,0.0,-1.0980348763383905,-93.26220031546448,292526.7995970883,292536.9300006248,292526.7995970883,0.0,-93252.06991192797,10.130403536502854,0.0
