timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 11:50:00+00:00,1141.609,2283521.1690941583,3542344.2304599993,2133548.8574775304,1408795.372982469,3542.3442304599994,2283.5211690941583,3542344.2304599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0344017523702,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258085992864.62222,71.69055357350618,50.49442711313999,310.0,218.70654798660624,298.15383556218137,218.68600873968404,218.69468720045015,0.0,0.0,0.0,0.0,0.0,0.0,-1.113581954132699,-93.28246676585111,292670.653008889,292680.7862340823,292670.653008889,0.0,-93272.3335406578,10.133225193319959,0.0
2026-07-11 12:00:00+00:00,1140.565,2283601.7578287413,3539104.7611000002,2133682.800915033,1405421.9601849671,3539.1047611000004,2283.6017578287415,3539104.7611000002,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0327558685315,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258205700060.80798,71.72380557244666,50.517847780901256,310.0,218.68844326438122,298.7219429656919,218.66791286228053,218.67660112647815,0.0,0.0,0.0,0.0,0.0,0.0,-1.1291324106062097,-93.30273884106457,292804.596446392,292814.73248399876,292804.596446392,0.0,-93292.60280345785,10.136037606716854,0.0
2026-07-11 12:10:00+00:00,1139.264,2283682.3435999216,3535067.83616,2133807.3903797693,1401260.4457802307,3535.06783616,2283.6823435999218,3535067.83616,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0311100473439,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258325469845.74585,71.75707495715163,50.54128069412827,310.0,218.67033923131623,299.26150165466925,218.64981832837157,218.65851568641602,0.0,0.0,0.0,0.0,0.0,0.0,-1.1446862466931493,-93.32301652163778,292929.1859111282,292939.3247514148,292929.1859111282,0.0,-93312.87768135115,10.138840286628692,0.0
2026-07-11 12:20:00+00:00,1137.698,2283762.9263322325,3530208.63212,2133923.157011797,1396285.475108203,3530.2086321200004,2283.7629263322324,3530208.63212,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.02946429038417,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258445296922.3791,71.79036025621642,50.564724816453854,310.0,218.65223590476006,299.77394626130643,218.63172510577286,218.6404308840988,0.0,0.0,0.0,0.0,0.0,0.0,-1.1602434633243508,-93.34329978720808,293044.9525431559,293055.09417594096,293044.9525431559,0.0,-93333.15815442297,10.141632785118418,0.0
2026-07-11 12:30:00+00:00,1135.856,2283843.505948458,3524493.0166399996,2134030.608024585,1390462.4086154145,3524.4930166399995,2283.8435059484577,3524493.0166399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.02781859926245,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258565176297.99152,71.82366008277542,50.58817917105497,310.0,218.63413330242088,300.2606393249176,218.61363316480347,218.6223467241953,0.0,0.0,0.0,0.0,0.0,0.0,-1.1758040614271157,-93.36358861658991,293152.40355594363,293162.54797063454,293152.40355594363,0.0,-93353.44420189902,10.144414690890699,0.0
2026-07-11 12:40:00+00:00,1133.726,2283924.0823697634,3517883.7544400003,2134130.228315338,1383753.5261246623,3517.8837544400003,2283.9240823697633,3517883.7544400003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0261729756179,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258685103270.8182,71.85697313078283,50.61164283803311,310.0,218.61603144233106,300.7228749147176,218.59554247817644,218.60426321217795,0.0,0.0,0.0,0.0,0.0,0.0,-1.1913680419250883,-93.38388298783504,293252.02384669695,293262.1710323195,293252.02384669695,0.0,-93373.7358022125,10.147185622539837,0.0
2026-07-11 12:50:00+00:00,1131.295,2284004.6555158864,3510340.5073,2134222.4810810303,1376118.0262189698,3510.3405073000004,2284.0046555158865,3510340.5073,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.02452742111626,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258805073417.02582,71.89029817139605,50.63511495186693,310.0,218.59793034281293,301.16188207055274,218.57745302089316,218.58618035429268,0.0,0.0,0.0,0.0,0.0,0.0,-1.2069354057381283,-93.40418287823927,293344.27661238896,293354.42655759107,293344.27661238896,0.0,-93394.03293303715,10.14994520212349,0.0
2026-07-11 13:00:00+00:00,1128.545,2284085.225305264,3501807.4223,2134307.808510677,1367499.6137893233,3501.8074223000003,2284.085225305264,3501807.4223,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.02288193744647,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,258925082578.10825,71.92363404947451,50.65859469894629,310.0,218.57983002244535,301.57882807072957,218.55936477014166,218.56809815752823,0.0,0.0,0.0,0.0,0.0,0.0,-1.2225061537821957,-93.42448826440548,293429.60404203564,293439.7567351188,293429.60404203564,0.0,-93414.33557132236,10.152693083131453,0.0
2026-07-11 13:10:00+00:00,1125.457,2284165.7916551977,3492225.54358,2134386.632912307,1357838.9106676928,3492.22554358,2284.1657916551976,3492225.54358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0212365263179,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259045126848.95844,71.95697968026623,50.682081315238456,310.0,218.56173050003144,301.9748215356312,218.54127770519787,218.55001662958549,0.0,0.0,0.0,0.0,0.0,0.0,-1.238080286969245,-93.4447991222955,293508.42844366585,293518.5838726109,293508.42844366585,0.0,-93434.64369335049,10.155428945014137,0.0
2026-07-11 13:20:00+00:00,1122.008,2284246.3544819863,3481523.50352,2134459.357506215,1347064.1460137847,3481.52350352,2284.246354481986,3481523.50352,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0195911894575,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259165202566.4161,71.99033404622669,50.70557408404751,310.0,218.543631794567,302.35091537537284,218.5231918073309,218.53193577884684,0.0,0.0,0.0,0.0,0.0,0.0,-1.2536578062071246,-93.46511542727822,293581.15303757373,293591.3111900651,293581.15303757373,0.0,-93454.95727478687,10.158152491349028,0.0
2026-07-11 13:30:00+00:00,1118.172,2284326.9137010733,3469620.62568,2134526.36720992,1335094.2584700799,3469.62062568,2284.3269137010734,3469620.62568,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.01794592860693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259285306298.28644,72.02369619396846,50.72907233386583,310.0,218.52553392521037,302.7081095893338,218.50510705971095,218.5138556143452,0.0,0.0,0.0,0.0,0.0,0.0,-1.2692387123994875,-93.48543715417735,293648.1627412791,293658.3236047287,293648.1627412791,0.0,-93475.27629072775,10.160863449593307,0.0
2026-07-11 13:40:00+00:00,1113.92,2284407.469227176,3456426.9248,2134588.0293946955,1321838.8954053046,3456.4269248,2284.407469227176,3456426.9248,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.01630074551986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259405434832.81262,72.05706523133684,50.752575436314416,310.0,218.5074369112527,303.04735392500874,218.48702344732067,218.4957761457335,0.0,0.0,0.0,0.0,0.0,0.0,-1.2848230064457071,-93.5057642773176,293709.8249260543,293719.9884876244,293709.8249260543,0.0,-93495.60071574748,10.163561570108868,0.0
2026-07-11 13:50:00+00:00,1109.217,2284488.020974427,3441833.7979800003,2134644.6946090804,1307189.1033709198,3441.8337979800003,2284.488020974427,3441833.7979800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0146556419596,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259525585168.58252,72.09044032460625,50.7760828041681,310.0,218.48934077208978,303.3695504032483,218.46894095686957,218.47769738325397,0.0,0.0,0.0,0.0,0.0,0.0,-1.300410689240802,-93.52609677056981,293766.4901404395,293776.6563870656,293766.4901404395,0.0,-93515.93052394371,10.166246626104112,0.0
2026-07-11 14:00:00+00:00,1104.024,2284568.5688564833,3425720.2305599996,2134696.6972664394,1291023.5332935601,3425.7202305599994,2284.568568856483,3425720.2305599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0130106196964,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259645754504.8478,72.12382069579105,50.79959388946153,310.0,218.47124552719464,303.6755557166027,218.45085957671134,218.4596193377078,0.0,0.0,0.0,0.0,0.0,0.0,-1.316001761675368,-93.54643460739544,293818.4927977981,293828.66171621095,293818.4927977981,0.0,-93536.26568898262,10.168918412819039,0.0
2026-07-11 14:10:00+00:00,1098.293,2284649.1127866684,3407937.2814199994,2134744.356308657,1273192.9251113422,3407.9372814199996,2284.6491127866684,3407937.2814199994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.01136568050515,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259765940232.24133,72.15720562006703,50.82310818167303,310.0,218.45315119609094,303.9661835071452,218.43277929676373,218.4415420204249,0.0,0.0,0.0,0.0,0.0,0.0,-1.3315962246355166,-93.56677776088974,293866.1518400162,293876.32341676333,293866.1518400162,0.0,-93556.60618414258,10.1715767471469,0.0
2026-07-11 14:20:00+00:00,1091.973,2284729.652678069,3388326.70062,2134787.975833322,1253538.7247866779,3388.32670062,2284.729652678069,3388326.70062,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.00972082616306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,259886139923.87073,72.19059442329743,50.846625205982,310.0,218.4350577983279,304.24220652983206,218.41470010843153,218.4234654432339,0.0,0.0,0.0,0.0,0.0,0.0,-1.3471940790028203,-93.58712620382367,293909.77136468096,293919.9455861479,293909.77136468096,0.0,-93576.95198235672,10.174221466950257,0.0
2026-07-11 14:30:00+00:00,1085.002,2284810.1884436673,3366696.1058799997,2134827.8456966383,1231868.2601833614,3366.69610588,2284.8101884436674,3366696.1058799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.00807605844744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260006351326.77377,72.22398647965939,50.87014452159725,310.0,218.4169653534557,304.5043587071497,218.39662200453202,218.40538961843274,0.0,0.0,0.0,0.0,0.0,0.0,-1.362795325654268,-93.60747990868514,293949.64122799714,293959.81808042794,293949.64122799714,0.0,-93597.30305625437,10.17685243076994,0.0
2026-07-11 14:40:00+00:00,1077.307,2284890.7199964356,3342818.9825799996,2134864.2420932017,1207954.7404867979,3342.8189825799996,2284.8907199964356,3342818.9825799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.00643137913346,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260126572353.7216,72.25738120936711,50.893665720153216,310.0,218.39887388100234,304.7533370805138,218.37854497922302,218.387314558759,0.0,0.0,0.0,0.0,0.0,0.0,-1.378399965462221,-93.62783884771892,293986.0376245603,293996.21709407715,293986.0376245603,0.0,-93617.65937820205,10.179469516864629,0.0
2026-07-11 14:50:00+00:00,1068.806,2284971.2472494524,3316440.88964,2134897.4281032165,1181543.4615367837,3316.44088964,2284.9712472494525,3316440.88964,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.00478678999247,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260246801075.35013,72.29077807648615,50.91718842417057,310.0,218.38078340045098,304.989803663607,218.36046902793342,218.3692402773614,0.0,0.0,0.0,0.0,0.0,0.0,-1.394007999294382,-93.64820299296487,294019.22363457526,294029.40570719825,294019.22363457526,0.0,-93638.02092034186,10.182072623007116,0.0
2026-07-11 15:00:00+00:00,1059.399,2285051.7701159823,3287251.53306,2134927.6542245084,1152323.8788354914,3287.25153306,2285.0517701159824,3287251.53306,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.00314229278956,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260367035712.61087,72.32417658683636,50.940712285579124,310.0,218.362693931219,305.2143872025843,218.3423941472961,218.35116678777123,0.0,0.0,0.0,0.0,0.0,0.0,-1.4096194280137644,-93.66857231629608,294049.4497558675,294059.63441753306,294049.4497558675,0.0,-93658.3876546305,10.184661665582098,0.0
2026-07-11 15:10:00+00:00,1048.969,2285132.2885095957,3254887.86886,2134955.158876558,1119932.709983442,3254.88786886,2285.1322885095956,3254887.86886,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,263.0014978892821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260487274629.5239,72.35757628597887,50.96423698430004,310.0,218.3446054926372,305.4276848478247,218.32432033508326,218.33309410387426,0.0,0.0,0.0,0.0,0.0,0.0,-1.4252342524786736,-93.68894678945469,294076.95440791687,294087.1416444962,294076.95440791687,0.0,-93678.75955287536,10.187236579324235,0.0
2026-07-11 15:20:00+00:00,1037.379,2285212.802344241,3218924.7942599994,2134980.168885663,1083944.6253743363,3218.9247942599995,2285.212802344241,3218924.7942599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.99985358121785,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260607516326.22205,72.39097675728391,50.98776222688486,310.0,218.32651810393068,305.6302637416756,218.30624759014387,218.31502223988338,0.0,0.0,0.0,0.0,0.0,0.0,-1.4408524735426882,-93.70932638408712,294101.96441702195,294112.15421433817,294101.96441702195,0.0,-93699.13658677091,10.189797316212207,0.0
2026-07-11 15:30:00+00:00,1024.464,2285293.3115343424,3178850.32416,2135002.899950012,1043847.4242099877,3178.8503241599997,2285.293311534342,3178850.32416,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.99820937033326,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260727759432.2741,72.42437762007614,51.011287745209245,310.0,218.30843178420017,305.82266252641017,218.28817591234366,218.2969512103115,0.0,0.0,0.0,0.0,0.0,0.0,-1.456474092054651,-93.72971107177807,294124.6954813709,294134.8878252164,294124.6954813709,0.0,-93719.51872793259,10.192343845483265,0.0
2026-07-11 15:40:00+00:00,1010.025,2285373.815994868,3134046.9734999994,2135023.557085629,999023.4164143703,3134.0469734999992,2285.373815994868,3134046.9734999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.9965652583519,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260848002700.27554,72.45777852785432,51.03481329521896,310.0,218.29034655240477,306.0053927764075,218.2701053025069,218.2788810299454,0.0,0.0,0.0,0.0,0.0,0.0,-1.4720991088586648,-93.75010082408293,294145.3526169877,294155.54749314015,294145.3526169877,0.0,-93739.9059479305,10.194876152439974,0.0
2026-07-11 15:50:00+00:00,993.821,2285454.315641424,3083766.93374,2135042.3350524306,948724.5986875691,3083.76693374,2285.4543156414243,3083766.93374,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.9949212469828,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,260968244999.69482,72.4911791665819,51.05833865572594,310.0,218.2722624273452,306.17894035836383,218.25203576236026,218.2608117138196,0.0,0.0,0.0,0.0,0.0,0.0,-1.4877275247940913,-93.77049561255949,294164.13058378955,294174.32797802787,294164.13058378955,0.0,-93760.2982183212,10.197394238290144,0.0
2026-07-11 16:00:00+00:00,975.557,2285534.8103903243,3027094.8375799996,2135059.418767721,892035.4188122787,3027.0948375799994,2285.5348103903243,3027094.8375799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.9932773379195,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261088485310.96786,72.52457925304662,51.081863627252865,310.0,218.25417942764827,306.3437667231507,218.23396729447916,218.24274327719124,0.0,0.0,0.0,0.0,0.0,0.0,-1.5033593406955577,-93.7908954087977,294181.2142990799,294191.414197199,294181.2142990799,0.0,-93780.6955106786,10.199898119084537,0.0
2026-07-11 16:10:00+00:00,954.872,2285615.300158646,2962910.5236799996,2135074.983696793,827835.5399832064,2962.9105236799996,2285.615300158646,2962910.5236799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.99163353283797,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261208722719.82678,72.55797853328522,51.10538803092356,310.0,218.236097571752,306.5003101327552,218.21589990223544,218.2246757355155,0.0,0.0,0.0,0.0,0.0,0.0,-1.5189945573929657,-93.81130018444911,294196.7792281521,294206.9816159778,294196.7792281521,0.0,-93801.09779662339,10.202387825716869,0.0
2026-07-11 16:20:00+00:00,931.313,2285695.7848643195,2889808.36022,2135089.1962338695,754719.1639861306,2889.80836022,2285.6957848643196,2889808.36022,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.9899898333962,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261328956411.8572,72.59137678107145,51.12891170739816,310.0,218.2180168778919,306.64898682556486,218.19783358974738,218.20660910442146,0.0,0.0,0.0,0.0,0.0,0.0,-1.5346331757115081,-93.83170991125426,294210.9917652284,294221.196628631,294210.9917652284,0.0,-93821.50504785168,10.204863402585033,0.0
2026-07-11 16:30:00+00:00,904.314,2285776.2644261606,2806032.0831599995,2135102.214065287,670929.8690947127,2806.0320831599993,2285.7762644261607,2806032.0831599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.9883462412322,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261449185667.2735,72.62477379646486,51.152434515850885,310.0,218.19993736408793,306.79019212309476,218.17976836183152,218.18854339968888,0.0,0.0,0.0,0.0,0.0,0.0,-1.5502751964716863,-93.85212456106953,294224.0095966457,294234.21692155336,294224.0095966457,0.0,-93841.91723616191,10.207324907620205,0.0
2026-07-11 16:40:00+00:00,873.153,2285856.7387639605,2709341.36982,2135114.186519458,574227.1833005422,2709.34136982,2285.8567387639605,2709341.36982,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.9867027579635,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261569409855.9039,72.65816940441775,51.17595633298886,310.0,218.18185904813228,306.9243014811,218.16170422395624,218.17047863722547,0.0,0.0,0.0,0.0,0.0,0.0,-1.565920620489335,-93.87254410589212,294235.9820508169,294246.19182322815,294235.9820508169,0.0,-93862.33433348086,10.209772411253653,0.0
2026-07-11 16:50:00+00:00,836.909,2285937.2077985164,2596878.41246,2135125.25490142,461753.15755857993,2596.8784124599997,2285.9372077985163,2596878.41246,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.9850593851858,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261689628432.37643,72.6915634534379,51.19947705211027,310.0,218.1637819475782,307.05167148786774,218.14364118219694,218.15241483304484,0.0,0.0,0.0,0.0,0.0,0.0,-1.5815694485756493,-93.89296851788441,294247.05043277855,294257.2626387747,294247.05043277855,0.0,-93882.75631188825,10.212205996154808,0.0
2026-07-11 17:00:00+00:00,794.384,2286017.6714516887,2464925.88896,2135135.5528196995,329790.3361403006,2464.92588896,2286.017671451689,2464925.88896,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.9834161244723,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261809840931.5009,72.7249558143058,51.22299658220081,310.0,218.14570607972934,307.17264081234396,218.12557924319324,218.13435200324525,0.0,0.0,0.0,0.0,0.0,0.0,-1.5972216815372156,-93.91339776939688,294257.34835105843,294267.5629768147,294257.34835105843,0.0,-93903.18314364064,10.21462575624173,0.0
2026-07-11 17:10:00+00:00,744.021,2286098.129646448,2308652.5217399998,2135145.2064297055,173507.31531029427,2308.65252174,2286.098129646448,2308652.5217399998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,262.9817729773724,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,261930046963.7968,72.75834637883244,51.2465148470588,310.0,218.12763146163022,307.28753110461474,218.1075184141077,218.11629016398882,0.0,0.0,0.0,0.0,0.0,0.0,-1.6128773201760436,-93.93383183296869,294267.0019610644,294277.2189928503,294267.0019610644,0.0,-93923.61480118282,10.21703178586904,0.0
2026-07-11 17:20:00+00:00,683.791,2121762.44554,2121762.44554,2121762.44554,0.0,2121.76244554,2121.76244554,2121762.44554,0.019489733523519733,0.01754076017116776,0.0,0.0019489733523519737,0.03,0.003459239828832242,0.021,260.19050267881283,302.44252206841776,182.0,310.0,264.09595549181284,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.34823628890516,True,1840878.2044686412,1840.8782044686411,B,0.0,262043971757.42722,72.78999215484089,51.26880418994215,310.0,218.10962508547527,307.3950395121403,218.08946373212538,218.09823176814848,0.0,0.0,0.0,0.0,0.0,0.0,-1.6285361857626153,-93.9531935194302,283818.1687268688,283827.84957009956,283818.1687268688,0.0,-93943.51267619946,9.680843230744358,0.0
2026-07-11 17:30:00+00:00,611.089,1896172.50166,1896172.50166,1896172.50166,0.0,1896.17250166,1896.17250166,1896172.50166,0.016434786205739682,0.015955531310976125,0.0,0.0004792548947635568,0.03,0.005044468689023876,0.021,258.5015232554249,297.86520393011165,182.0,310.0,259.4237316802198,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.44314609463947,True,1840878.2044686412,1840.8782044686411,B,0.0,262093973979.83124,72.80388166106424,51.27858710588675,310.0,218.09217713857862,307.4647002687765,218.07150257897436,218.08019907867964,0.0,0.0,0.0,0.0,0.0,0.0,-1.644196456574111,-93.96162486897403,177294.44653423916,177298.66220901106,177294.44653423916,0.0,-93957.40919420213,4.215674771898193,0.0
2026-07-11 17:40:00+00:00,522.751,1622064.98794,1622064.98794,1612404.8037302496,9660.184209750267,1622.0649879399998,1622.0649879399998,1622064.98794,0.013594647225884722,0.013594647225884722,0.001956583377950577,0.0,0.03,0.005448769396164703,0.021,257.92005137378175,296.3928527429981,182.0,310.0,257.92005137378175,138.68425027466517,1719771.4548734182,1719.7714548734182,1609267.4858412324,1609.2674858412324,110503.96903218587,110.50396903218586,0.0,194.47447657811787,False,1840878.2044686412,1840.8782044686411,C*,-121106.749595223,261973186176.1585,72.77032949337736,51.25495501767844,,,307.2348153730946,218.03478951792368,219.76818336284592,110503.96903218587,110.50396903218586,121106.749595223,121.106749595223,0.0,0.0,-1.6598534015217281,-93.9416696857025,3137.3178890173003,3132.6325966725417,3137.3178890173003,110503.96903218587,-93946.35497804725,-4.685292344758636,0.0
2026-07-11 17:50:00+00:00,415.586,1289538.42284,1289538.4228400001,1202975.6268659844,86562.79597401572,1289.53842284,1289.5384228399998,1289538.4228400001,0.010686177871090644,0.010686177871090644,0.005709316471401215,0.0,0.03,0.0046045056575081435,0.021,257.7229582206768,296.19989445644563,182.0,310.0,257.7229582206768,136.09558732143006,1481500.7944071207,1481.5007944071206,1199838.902141699,1199.838902141699,281661.8922654216,281.66189226542156,0.0,194.47861162471352,False,1840878.2044686412,1840.8782044686411,C*,-359377.4100615205,261749725909.86783,72.7082571971855,51.21123510090319,,,306.0853006644824,217.99878258546624,221.86444503215648,281661.8922654216,281.66189226542156,359377.4100615205,359.37741006152055,0.0,0.0,-1.675504055888529,-93.90392620080593,3136.7247242852463,3132.041315094277,3136.7247242852463,281661.8922654216,-93908.6096099969,-4.683409190969542,0.0
2026-07-11 18:00:00+00:00,288.714,895862.2191599999,895862.2191599999,481066.22654250776,414795.9926174921,895.8622191599999,895.8622191599999,895862.2191599999,0.007395659862380828,0.0030759517592302997,0.0179240482407697,0.004319708103150528,0.03,0.0,0.021,243.30408387632409,285.6268085723399,182.0,310.0,246.91292287447578,125.04887829540225,464718.5005510388,464.71850055103874,269640.5976935253,269.6405976935253,195077.90285751343,195.07790285751344,0.0,194.7155714042235,False,1840878.2044686412,1840.8782044686411,C*,-1376159.7039176025,261703200469.14346,72.69533346365097,51.20213241598221,310.0,225.75993108833535,303.12090437918295,217.97025702903247,223.92398498888602,195077.90285751343,195.07790285751344,1376159.7039176025,1376.1597039176027,0.0,0.0,-1.6911534599312184,-93.89642425613606,211425.6288489825,211431.9259063741,211425.6288489825,195077.90285751343,-93890.12719874448,6.297057391580893,0.0
2026-07-11 18:10:00+00:00,151.323,469546.1896199999,469546.18961999996,450503.74447220715,19042.44514779281,469.54618961999995,469.5461896199999,469546.18961999996,0.0030327028157462127,0.0030327028157462127,0.009446601693562257,0.0,0.03,0.00852069549069153,0.021,244.41304916821477,283.18459395214603,182.0,310.0,244.4130491682148,127.27695735946764,669799.6098945827,669.7996098945827,447367.60049196426,447.36760049196425,222432.0094026184,222.4320094026184,0.0,194.77323300092183,False,1840878.2044686412,1840.8782044686411,C*,-1171078.5945740584,261515301521.0003,72.64313931138898,51.16537005768318,,,301.8918007626414,217.93474862734396,225.05814009922517,222432.0094026184,222.4320094026184,1171078.5945740584,1171.0785945740583,0.0,0.0,-1.7067975210503579,-93.86436671483617,3136.1439802429086,3131.462545524657,3136.1439802429086,222432.0094026184,-93869.04814955441,-4.681434718237142,0.0
2026-07-11 18:20:00+00:00,39.586,122832.98284,122832.98284,0.0,122832.98284,122.83298284,122.83298284,122832.98284,0.0008068709659877414,0.0,0.020999999999999998,0.0008068709659877414,0.03,0.0,0.020999999999999998,225.46388010645245,264.7360410764841,182.0,310.0,225.49254997740115,126.75626918766247,621873.4345545451,621.873434554545,0.0,0.0,621873.4345545451,621.873434554545,0.0,195.24519986588118,False,1840878.2044686412,1840.8782044686411,D*,-1219004.7699140962,260938596857.65656,72.48294357157127,51.05253800792412,310.0,224.7177046765496,298.03351624441933,217.9103281678415,225.06219670670953,621873.4345545451,621.873434554545,1219004.7699140962,1219.0047699140962,0.0,0.0,-1.7224251051036445,-93.76550431971965,0.0,0.0,0.0,621873.4345545451,-339301.00435170496,-245535.5000319853,0.0
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006005980217883559,0.0,0.03,0.014994019782116442,0.021,165.81218657379216,206.97951545499868,182.0,,165.81218657379216,126.81223854323177,627025.0728938293,627.0250728938294,0.0,0.0,627025.0728938293,627.0250728938294,0.0,197.1691214170588,False,1840878.2044686412,1840.8782044686411,D*,-1213853.1315748119,260562381813.92026,72.37843939275562,50.978931676584885,167.87953592063,271.2826784221654,296.90701318537873,217.8942353452778,221.94397350378733,627025.0728938293,627.0250728938294,1213853.1315748119,1213.8531315748119,0.0,0.0,-1.7380417450312862,-93.69983956584913,0.0,93699.83956584914,0.0,627025.0728938293,0.0,93699.83956584914,0.0
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008225570149730903,0.0,0.03,0.012774429850269099,0.021,168.34709363116258,209.41847443801888,182.0,,168.34709363116258,132.59419351167674,1159218.816925303,1159.2188169253031,0.0,0.0,1159218.816925303,1159.2188169253031,0.0,197.07316916487224,False,1840878.2044686412,1840.8782044686411,D*,-681659.3875433381,259866850523.76508,72.18523625660141,50.84285124213034,169.58355768687014,259.455096625714,294.8261721778144,217.8778585877145,218.88740551293327,1159218.816925303,1159.2188169253031,681659.3875433381,681.6593875433381,0.0,0.0,-1.7536383716141621,-93.57975949725568,0.0,93579.75949725568,0.0,1159218.816925303,0.0,93579.75949725568,0.0
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00913917496700938,0.0,0.03,0.01186082503299062,0.021,166.20834454679238,207.36059118179892,182.0,,166.20834454679238,134.77482451166748,1359932.6209188842,1359.9326209188841,0.0,0.0,1359932.6209188842,1359.9326209188841,0.0,197.15403851413743,False,1840878.2044686412,1840.8782044686411,D*,-480945.583549757,259050890951.21375,71.9585808197816,50.68320905966958,167.21997712270107,255.58145935238196,292.4940143286192,217.86159414575363,215.86280533187892,1359932.6209188842,1359.9326209188841,480945.583549757,480.94558354975703,0.0,0.0,-1.7692115356056883,-93.43898394915675,0.0,93438.98394915675,0.0,1359932.6209188842,0.0,93438.98394915675,0.0
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0095181383612205,0.0,0.03,0.011481861638779501,0.021,165.8745978521785,207.03954850256844,182.0,,165.8745978521785,135.51602496971807,1428155.60933726,1428.15560933726,0.0,0.0,1428155.60933726,1428.15560933726,0.0,197.16674308268765,False,1840878.2044686412,1840.8782044686411,D*,-412722.5951313812,258193997585.6114,71.72055488489205,50.51555819604508,166.7996781468699,253.3435295147183,290.1401670360565,217.84546082966418,212.98148856389727,1428155.60933726,1428.15560933726,412722.5951313812,412.7225951313812,0.0,0.0,-1.7847600732148134,-93.29122565475052,0.0,93291.22565475052,0.0,1428155.60933726,0.0,93291.22565475052,0.0
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009740730259637212,0.0,0.03,0.011259269740362789,0.021,165.58699828535057,206.7629148403659,182.0,,165.58699828535057,135.73531121898753,1448339.5731782531,1448.3395731782532,0.0,0.0,1448339.5731782531,1448.3395731782532,0.0,197.17770946479794,False,1840878.2044686412,1840.8782044686411,D*,-392538.63129038806,257324993841.70444,71.47916495602901,50.34553794147523,166.46463499328001,251.59476980856172,287.8145102288193,217.82922926916308,210.24626355711533,1448339.5731782531,1448.3395731782532,392538.63129038806,392.5386312903881,0.0,0.0,-1.8002836436151,-93.14142240171869,0.0,93141.42240171868,0.0,1448339.5731782531,0.0,93141.42240171868,0.0
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009922235426944495,0.0,0.03,0.011077764573055506,0.021,165.3681277978567,206.5524011487874,182.0,,165.3681277978567,135.81713063855096,1455870.552487081,1455.8705524870809,0.0,0.0,1455870.552487081,1455.8705524870809,0.0,197.1860666245906,False,1840878.2044686412,1840.8782044686411,D*,-385007.6519815603,256451471510.2122,71.23651986394783,50.174633626949436,166.208432554568,250.0051850916189,285.5306052262846,217.81276838928747,207.65407310073905,1455870.552487081,1455.8705524870809,385007.6519815603,385.0076519815603,0.0,0.0,-1.8157821226976398,-92.99087449523896,0.0,92990.87449523895,0.0,1455870.552487081,0.0,92990.87449523895,0.0
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010092583661032516,0.0,0.03,0.010907416338967486,0.021,165.1670999409996,206.3590575676254,182.0,,165.1670999409996,135.86378753601025,1460165.0357681275,1460.1650357681276,0.0,0.0,1460165.0357681275,1460.1650357681276,0.0,197.1937512348797,False,1840878.2044686412,1840.8782044686411,D*,-380713.16870051366,255575372488.7513,70.99315902465314,50.00322518400362,165.97349055279773,248.50220713266123,283.2923991956586,217.7959953929868,205.1982753079611,1460165.0357681275,1460.1650357681276,380713.16870051366,380.7131687005137,0.0,0.0,-1.8312554413813018,-92.83991210197325,0.0,92839.91210197326,0.0,1460165.0357681275,0.0,92839.91210197326,0.0
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010258967669846398,0.0,0.03,0.010741032330153603,0.021,164.97858083103833,206.17775219304508,182.0,,164.97858083103833,135.90135458383338,1463622.8537453206,1463.6228537453205,0.0,0.0,1463622.8537453206,1463.6228537453205,0.0,197.20096528436602,False,1840878.2044686412,1840.8782044686411,D*,-377255.3507233206,254697198776.50412,70.74922188236225,49.83141082858837,165.75284688385648,247.06697972084942,281.1015568323931,217.77880405319598,202.87199566640916,1463622.8537453206,1463.6228537453205,377255.3507233206,377.25535072332065,0.0,0.0,-1.8467035444984128,-92.68861870266586,0.0,92688.61870266586,0.0,1463622.8537453206,0.0,92688.61870266586,0.0
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01042293837586701,0.0,0.03,0.01057706162413299,0.021,164.80020779342343,206.00621142975723,182.0,,164.80020779342343,135.93583866764396,1466796.9036597188,1466.7969036597187,0.0,0.0,1466796.9036597188,1466.7969036597187,0.0,197.2077978561886,False,1840878.2044686412,1840.8782044686411,D*,-374081.3008089224,253817120634.3083,70.5047557317523,49.65922387217231,165.54375855084723,245.69392734095675,278.95908171285515,217.76106066245313,200.66854699296266,1466796.9036597188,1466.7969036597187,374081.3008089224,374.0813008089224,0.0,0.0,-1.8621263813473268,-92.53702109348252,0.0,92537.02109348252,0.0,1466796.9036597188,0.0,92537.02109348252,0.0
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010584695000395718,0.0,0.03,0.010415304999604283,0.021,164.6312146414872,205.84369735719537,182.0,,164.6312146414872,135.9686163933909,1469813.8937056987,1469.8138937056988,0.0,0.0,1469813.8937056987,1469.8138937056988,0.0,197.21427721767947,False,1840878.2044686412,1840.8782044686411,D*,-371064.31076294254,252935232298.08487,70.25978674946802,49.48668275197785,165.34536052598742,244.3803245564069,276.86570442557843,217.74261245763137,198.58155200390058,1469813.8937056987,1469.8138937056988,371064.31076294254,371.0643107629425,0.0,0.0,-1.8775239035572708,-92.38513325966531,0.0,92385.13325966531,0.0,1469813.8937056987,0.0,92385.13325966531,0.0
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010744133532484918,0.0,0.03,0.010255866467515083,0.021,164.47108711842637,205.68971447733213,182.0,,164.47108711842637,135.99999622054955,1472702.2156995137,1472.7022156995138,0.0,0.0,1472702.2156995137,1472.7022156995138,0.0,197.22042212843127,False,1840878.2044686412,1840.8782044686411,D*,-368175.9887691275,252051610968.66516,70.01433638018477,49.313802572318494,165.15710005030297,243.12405271659588,274.8219729052865,217.72328718615697,196.6049518701348,1472702.2156995137,1472.7022156995138,368175.9887691275,368.1759887691275,0.0,0.0,-1.8928960646358441,-92.23296647143964,0.0,92232.96647143963,0.0,1472702.2156995137,0.0,92232.96647143963,0.0
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010901094051275649,0.0,0.03,0.010098905948724353,0.021,164.31938422842944,205.54383785672414,182.0,,164.31938422842944,136.03006376151694,1475469.7497409566,1475.4697497409566,0.0,0.0,1475469.7497409566,1475.4697497409566,0.0,197.2262486515116,False,1840878.2044686412,1840.8782044686411,D*,-365408.4547276846,251166329118.8206,69.76842475522794,49.14059751246462,164.97850744027883,241.92311976626942,272.8282778463575,217.70289330432507,194.73299557401106,1475469.7497409566,1475.4697497409566,365408.4547276846,365.4084547276846,0.0,0.0,-1.9082428198653505,-92.08053137703781,0.0,92080.53137703781,0.0,1475469.7497409566,0.0,92080.53137703781,0.0
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011055415390414377,0.0,0.03,0.009944584609585624,0.021,164.17568937743113,205.40566612601882,182.0,,164.17568937743113,136.05884416624048,1478118.8107295227,1478.1188107295227,0.0,0.0,1478118.8107295227,1478.1188107295227,0.0,197.23177201229606,False,1840878.2044686412,1840.8782044686411,D*,-362759.3937391185,250279457832.38287,69.52207162010636,48.967081479941086,164.8091369754672,240.77550093922508,270.88486489208424,217.68122073627464,192.9602253931522,1478118.8107295227,1478.1188107295227,362759.3937391185,362.7593937391185,0.0,0.0,-1.9235641262921028,-91.92783856051412,0.0,91927.83856051412,0.0,1478118.8107295227,0.0,91927.83856051412,0.0
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01120695603755052,0.0,0.03,0.00979304396244948,0.021,164.03959366234608,205.27480540139197,182.0,,164.03959366234608,136.08633310096658,1480648.9997695922,1480.6489997695921,0.0,0.0,1480648.9997695922,1480.6489997695921,0.0,197.23700723069976,False,1840878.2044686412,1840.8782044686411,D*,-360229.204699049,249391068432.52112,69.27529678681142,48.793268429099015,164.64854703673043,239.67918348611096,268.99184266131346,217.6580424518866,191.28146168552678,1480648.9997695922,1480.6489997695921,360229.204699049,360.229204699049,0.0,0.0,-1.9388599427598454,-91.77489880645581,0.0,91774.8988064558,0.0,1480648.9997695922,0.0,91774.8988064558,0.0
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011355590259928586,0.0,0.03,0.009644409740071415,0.021,163.9107032224897,205.15087634523346,182.0,,163.9107032224897,136.1125737703136,1483064.2935831705,1483.0642935831704,0.0,0.0,1483064.2935831705,1483.0642935831704,0.0,197.24196883042958,False,1840878.2044686412,1840.8782044686411,D*,-357813.9108854707,248501229856.37122,69.02811940454755,48.61917184746303,164.49630869121881,238.63216539612444,267.149191478703,217.63311914375436,189.69178890453878,1483064.2935831705,1483.0642935831704,357813.9108854707,357.8139108854707,0.0,0.0,-1.954130229864861,-91.6217226300942,0.0,91621.7226300942,0.0,1483064.2935831705,0.0,91621.7226300942,0.0
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011501209271566604,0.0,0.03,0.009498790728433397,0.021,163.7886379952613,205.03351296168927,182.0,,163.7886379952613,136.13762740870408,1485370.328425954,1485.370328425954,0.0,0.0,1485370.328425954,1485.370328425954,0.0,197.2466708788447,False,1840878.2044686412,1840.8782044686411,D*,-355507.8760426871,247610007659.31564,68.78055768314323,48.44480456091896,164.3520047635608,237.63246429736571,265.35677205605043,217.60619532087455,188.18654225190414,1485370.328425954,1485.370328425954,355507.8760426871,355.5078760426871,0.0,0.0,-1.9693749498805657,-91.4683200942285,0.0,91468.3200942285,0.0,1485370.328425954,0.0,91468.3200942285,0.0
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01164372096441318,0.0,0.03,0.009356279035586822,0.021,163.67303253016016,204.92236337198602,182.0,,163.67303253016016,136.1615390200283,1487571.2466319783,1487.5712466319783,0.0,0.0,1487571.2466319783,1487.5712466319783,0.0,197.25112694826333,False,1840878.2044686412,1840.8782044686411,D*,-353306.9578366629,246717464911.33646,68.5326291420379,48.27017890908501,164.2152311408632,236.67812608172488,263.61433419942915,217.57700108931434,186.76129506107526,1487571.2466319783,1487.5712466319783,353306.9578366629,353.3069578366629,0.0,0.0,-1.9845940667060111,-91.31470095267137,0.0,91314.70095267137,0.0,1487571.2466319783,0.0,91314.70095267137,0.0
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011783049341307247,0.0,0.03,0.009216950658692755,0.021,163.56353646854916,204.81709026885528,182.0,,163.56353646854916,136.18435541125973,1489671.356498108,1489.671356498108,0.0,0.0,1489671.356498108,1489.671356498108,0.0,197.25535009062253,False,1840878.2044686412,1840.8782044686411,D*,-351206.8479705332,245823662097.4376,68.28435058262156,48.095306725829374,164.08559772320183,235.76723225586704,261.92152547138977,217.54525507633392,185.41184686094516,1489671.356498108,1489.671356498108,351206.8479705332,351.2068479705332,0.0,0.0,-1.999787545809543,-91.1608746211929,0.0,91160.87462119291,0.0,1489671.356498108,0.0,91160.87462119291,0.0
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01191913383856896,0.0,0.03,0.009080866161431042,0.021,163.4598148132228,204.71737116936222,182.0,,163.4598148132228,136.20606653733853,1491669.7334377542,1491.6697334377543,0.0,0.0,1491669.7334377542,1491.6697334377543,0.0,197.2593528207378,False,1840878.2044686412,1840.8782044686411,D*,-349208.471030887,244928660257.37494,68.03573896038193,47.92019995355725,163.96272911430256,234.89790679748086,260.2778997486525,217.51066695763242,184.13421207261567,1491669.7334377542,1491.6697334377543,349208.471030887,349.208471030887,0.0,0.0,-2.014955354261376,-91.00685071099794,0.0,91006.85071099794,0.0,1491669.7334377542,0.0,91006.85071099794,0.0
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012051928452949546,0.0,0.03,0.008948071547050455,0.021,163.36154809669227,204.62289857085082,182.0,,163.36154809669227,136.22669124822062,1493568.1124745687,1493.5681124745686,0.0,0.0,1493568.1124745687,1493.5681124745686,0.0,197.26314710396304,False,1840878.2044686412,1840.8782044686411,D*,-347310.09199407254,244032519389.8902,67.78681094163616,47.74487033099982,163.84626517657753,234.06832198654,258.6829256532073,217.4729404935537,182.9246093021101,1493568.1124745687,1493.5681124745686,347310.09199407254,347.31009199407254,0.0,0.0,-2.030097460718031,-90.85263873992741,0.0,90852.63873992741,0.0,1493568.1124745687,0.0,90852.63873992741,0.0
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012181400773780366,0.0,0.03,0.008818599226219635,0.021,163.26843239063027,204.5333799546575,182.0,,163.26843239063027,136.24632670562542,1495375.436753133,1495.375436753133,0.0,0.0,1495375.436753133,1495.375436753133,0.0,197.26674435045865,False,1840878.2044686412,1840.8782044686411,D*,-345502.7677155081,243135294127.83832,67.5375817021773,47.56932854705453,163.7358613815222,233.27669850019768,257.1359947113131,217.43177455786264,181.77945118957933,1495375.436753133,1495.375436753133,345502.7677155081,345.5027677155081,0.0,0.0,-2.0452138352811717,-90.69824737884754,0.0,90698.24737884755,0.0,1495375.436753133,0.0,90698.24737884755,0.0
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012307531705529584,0.0,0.03,0.008692468294470417,0.021,163.1801786091579,204.44853711142315,182.0,,163.1801786091579,136.26503152568478,1497097.101531423,1497.0971015314228,0.0,0.0,1497097.101531423,1497.0971015314228,0.0,197.27015543721802,False,1840878.2044686412,1840.8782044686411,D*,-343781.10293721827,242237035866.91946,67.28806551858874,47.39358465727073,163.6311883118688,232.52131087310585,255.63642909441833,217.38686204274592,180.69533473821863,1497097.101531423,1497.0971015314228,343781.10293721827,343.7811029372183,0.0,0.0,-2.0603044494170457,-90.54368481524465,0.0,90543.68481524465,0.0,1497097.101531423,0.0,90543.68481524465,0.0
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012430314225280703,0.0,0.03,0.008569685774719298,0.021,163.0965125325495,204.36810615945865,182.0,,163.0965125325495,136.28284121254407,1498736.3747498067,1498.7363747498066,0.0,0.0,1498736.3747498067,1498.7363747498066,0.0,197.27339070272797,False,1840878.2044686412,1840.8782044686411,D*,-342141.8297188345,241337794042.06958,67.0382761227971,47.21764833357498,163.5319319707088,231.80049074625023,254.18348921103376,217.33789417758706,179.66903215001065,1498736.3747498067,1498.7363747498066,342141.8297188345,342.1418297188345,0.0,0.0,-2.075369275911033,-90.38895896392118,0.0,90388.95896392118,0.0,1498736.3747498067,0.0,90388.95896392118,0.0
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012549752299492537,0.0,0.03,0.008450247700507464,0.021,163.01717449523244,204.29183724077762,182.0,,163.01717449523244,136.29976011432362,1500293.6566262818,1500.2936566262817,0.0,0.0,1500293.6566262818,1500.2936566262817,0.0,197.27645995500166,False,1840878.2044686412,1840.8782044686411,D*,-340584.5478423594,240437617848.0938,66.78822718002606,47.04152920091234,163.4377936882417,231.1126287919914,252.77638100184998,217.28456240130296,178.69748212217482,1500293.6566262818,1500.2936566262817,340584.5478423594,340.5845478423594,0.0,0.0,-2.090408288870802,-90.2340777586137,0.0,90234.0777586137,0.0,1500293.6566262818,0.0,90234.0777586137,0.0
