timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012665859887547495,0.0,0.03,0.008334140112452506,0.021,162.9419189558276,204.21949410412088,182.0,,162.9419189558276,136.31584241218695,1501773.9342070008,1501.7739342070008,0.0,0.0,1501773.9342070008,1501.7739342070008,0.0,197.27937248456357,False,1840878.2044686412,1840.8782044686411,D*,-339104.2702616404,239536553487.5696,66.53793152432489,46.86523629879966,163.34848986163576,230.4561662000827,251.41426268630687,217.22656018691322,177.777781572835,1501773.9342070008,1501.7739342070008,339104.2702616404,339.1042702616404,0.0,0.0,-2.105421463648892,-90.07904866853849,0.0,90079.0486685385,0.0,1501773.9342070008,0.0,90079.0486685385,0.0
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012778661634610576,0.0,0.03,0.008221338365389425,0.021,162.87051286619172,204.15085253385308,182.0,,162.87051286619172,136.33112271074265,1503180.3926354472,1503.180392635447,0.0,0.0,1503180.3926354472,1503.180392635447,0.0,197.28213712430625,False,1840878.2044686412,1840.8782044686411,D*,-337697.811833194,238634645251.98834,66.28740145888565,46.6887782928505,163.26375026493642,229.82960406040988,250.09625090200757,217.1635850315864,176.90717769016118,1503180.3926354472,1503.180392635447,337697.811833194,337.697811833194,0.0,0.0,-2.1204087767961037,-89.9238788832714,0.0,89923.8788832714,0.0,1503180.3926354472,0.0,89923.8788832714,0.0
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0128881905507402,0.0,0.03,0.0081118094492598,0.021,162.80273630528472,204.0857009563851,182.0,,162.80273630528472,136.3456315859328,1504515.8462408956,1504.5158462408956,0.0,0.0,1504515.8462408956,1504.5158462408956,0.0,197.28476222204404,False,1840878.2044686412,1840.8782044686411,D*,-336362.35822774563,237731935744.2438,66.0366488178455,46.51216351830497,163.18331896629292,229.23150845813964,248.82142703729792,217.09534001188175,176.08306044710025,1504515.8462408956,1504.5158462408956,336362.35822774563,336.36235822774563,0.0,0.0,-2.1353702060201445,-89.76857534424474,0.0,89768.57534424473,0.0,1504515.8462408956,0.0,89768.57534424473,0.0
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012994486198849863,0.0,0.03,0.008005513801150138,0.021,162.73838241347454,204.02384037434567,182.0,,162.73838241347454,136.35941289823822,1505784.3321134949,1505.7843321134949,0.0,0.0,1505784.3321134949,1505.7843321134949,0.0,197.28725564038018,False,1840878.2044686412,1840.8782044686411,D*,-335093.87235514633,236828465144.9757,65.78568476249325,46.33539983649006,163.10695444342778,228.66049263103784,247.58884297614637,217.02153526522287,175.30295551448208,1505784.3321134949,1505.7843321134949,335093.87235514633,335.09387235514635,0.0,0.0,-2.1503057301225086,-89.61314461418672,0.0,89613.14461418672,0.0,1505784.3321134949,0.0,89613.14461418672,0.0
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013097596903190348,0.0,0.03,0.007902403096809653,0.021,162.67725474307701,203.96508181738963,182.0,,162.67725474307701,136.3724874336541,1506987.763477529,1506.987763477529,0.0,0.0,1506987.763477529,1506.987763477529,0.0,197.28962485697923,False,1840878.2044686412,1840.8782044686411,D*,-333890.44099111226,235924272486.8892,65.53452013524699,46.15849488413979,163.03442664409997,228.1152432550367,246.3975262716655,216.94188883026368,174.56451736877042,1506987.763477529,1506.987763477529,333890.44099111226,333.89044099111226,0.0,0.0,-2.165215328971559,-89.45759309430245,0.0,89457.59309430246,0.0,1506987.763477529,0.0,89457.59309430246,0.0
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013197574192354795,0.0,0.03,0.007802425807645206,0.021,162.6191700073572,203.9092489825545,182.0,,162.6191700073572,136.38489624145598,1508129.9186688233,1508.1299186688234,0.0,0.0,1508129.9186688233,1508.1299186688234,0.0,197.29187685591768,False,1840878.2044686412,1840.8782044686411,D*,-332748.2857998179,235019394535.6879,65.2831651488022,45.98145585445023,162.96552030297178,227.59446928845333,245.24648506146536,216.85612849040064,173.86552295915476,1508129.9186688233,1508.1299186688234,332748.2857998179,332.7482857998179,0.0,0.0,-2.180098983442515,-89.3019268257342,0.0,89301.9268257342,0.0,1508129.9186688233,0.0,89301.9268257342,0.0
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013294481083925338,0.0,0.03,0.007705518916074664,0.021,162.563951443321,203.85617185245795,182.0,,162.563951443321,136.39667134276044,1509213.7450361634,1509.2137450361633,0.0,0.0,1509213.7450361634,1509.2137450361633,0.0,197.29401838310113,False,1840878.2044686412,1840.8782044686411,D*,-331664.45943247783,234113866288.6662,65.0316295246295,45.80428959462879,162.90002734555424,227.09694501720472,244.1347113739154,216.7639930612094,173.20386525911925,1509213.7450361634,1509.2137450361633,331664.45943247783,331.6644594324778,0.0,0.0,-2.194956675371604,-89.14615157453166,0.0,89146.15157453166,0.0,1509213.7450361634,0.0,89146.15157453166,0.0
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013388383581208554,0.0,0.03,0.007611616418791448,0.021,162.51143389232658,203.80569157731526,182.0,,162.51143389232658,136.4078397239066,1510241.726507721,1510.241726507721,0.0,0.0,1510241.726507721,1510.241726507721,0.0,197.2960557476613,False,1840878.2044686412,1840.8782044686411,D*,-330636.4779609202,233207721252.76157,64.77992257021154,45.62700266029516,162.83775283955433,226.6214982308716,243.0611859606058,216.66523333763914,172.57754751047247,1510241.726507721,1510.241726507721,330636.4779609202,330.6364779609202,0.0,0.0,-2.2097883875175337,-88.9902728755809,0.0,88990.2728755809,0.0,1510241.726507721,0.0,88990.2728755809,0.0
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013479351760449046,0.0,0.03,0.007520648239550955,0.021,162.46146158214225,203.7576583414489,182.0,,162.46146158214225,136.41843044739832,1511216.5381099954,1511.2165381099953,0.0,0.0,1511216.5381099954,1511.2165381099953,0.0,197.29799490641176,False,1840878.2044686412,1840.8782044686411,D*,-329661.6663586458,232300991329.89557,64.52805314719322,45.449601293048254,162.7785125753498,226.16700660011617,242.02488211572344,216.55961303734574,171.98467763897716,1511216.5381099954,1511.2165381099953,329661.6663586458,329.6616663586458,0.0,0.0,-2.2245941035192747,-88.83429601044531,0.0,88834.29601044531,0.0,1511216.5381099954,0.0,88834.29601044531,0.0
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013567459570110253,0.0,0.03,0.007432540429889748,0.021,162.41388749595023,203.71193075542365,182.0,,162.41388749595023,136.42845957010633,1512139.6577801513,1512.1396577801513,0.0,0.0,1512139.6577801513,1512.1396577801513,0.0,197.2998414869801,False,1840878.2044686412,1840.8782044686411,D*,-328738.54668848985,231393707535.22748,64.27602987089652,45.27209156099227,162.72213237619792,225.73240001377275,241.02476920103862,216.44690959184575,171.42346292644822,1512139.6577801513,1512.1396577801513,328738.54668848985,328.73854668848986,0.0,0.0,-2.2393738078741436,-88.6782261292138,0.0,88678.2261292138,0.0,1512139.6577801513,0.0,88678.2261292138,0.0
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013652783495084404,0.0,0.03,0.007347216504915597,0.021,162.3685733214072,203.66837580587426,182.0,,162.3685733214072,136.43795830116795,1513013.9581292216,1513.0139581292215,0.0,0.0,1513013.9581292216,1513.0139581292215,0.0,197.30160078857512,False,1840878.2044686412,1840.8782044686411,D*,-327864.2463394196,230485899160.34995,64.02386087787498,45.09447919501627,162.66844810002812,225.31664785063137,240.059815762844,216.3269151905133,170.8922049707865,1513013.9581292216,1513.0139581292215,327864.2463394196,327.86424633941965,0.0,0.0,-2.254127485891327,-88.52206810310169,0.0,88522.06810310169,0.0,1513013.9581292216,0.0,88522.06810310169,0.0
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013735404169357751,0.0,0.03,0.00726459583064225,0.021,162.3253876839138,203.62686715628678,182.0,,162.3253876839138,136.44695367592985,1513841.9275962322,1513.8419275962322,0.0,0.0,1513841.9275962322,1513.8419275962322,0.0,197.30327784950163,False,1840878.2044686412,1840.8782044686411,D*,-327036.27687240904,229577594003.7922,63.77155388994228,44.916769633892,162.6173036338496,224.9187663495533,239.12899210877532,216.1994362893933,170.38929480081853,1513841.9275962322,1513.8419275962322,327036.27687240904,327.036276872409,0.0,0.0,-2.268855123651882,-88.36582656332692,0.0,88365.82656332692,0.0,1513841.9275962322,0.0,88365.82656332692,0.0
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013815404176449091,0.0,0.03,0.00718459582355091,0.021,162.28420681659193,203.58728579002383,182.0,,162.28420681659193,136.45546501043964,1514625.3441057333,1514.6253441057333,0.0,0.0,1514625.3441057333,1514.6253441057333,0.0,197.30487742020708,False,1840878.2044686412,1840.8782044686411,D*,-326252.8603629079,228668818797.32877,63.519116332591324,44.73896810768105,162.56855170258396,224.5378146605919,238.23127296547693,216.06429495129404,169.91320830430334,1514625.3441057333,1514.6253441057333,326252.8603629079,326.2528603629079,0.0,0.0,-2.283556707980666,-88.20950597270696,0.0,88209.50597270696,0.0,1514625.3441057333,0.0,88209.50597270696,0.0
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013892868011705238,0.0,0.03,0.007107131988294763,0.021,162.24491378181625,203.54951926122703,182.0,,162.24491378181625,136.46351789455403,1515366.5630481974,1515.3665630481973,0.0,0.0,1515366.5630481974,1515.3665630481973,0.0,197.30640399265414,False,1840878.2044686412,1840.8782044686411,D*,-325511.6414204438,227759598859.49985,63.26655523874996,44.56107956994628,162.52205301263442,224.1728922914629,237.36563973658818,215.92132865551517,169.46250185713933,1515366.5630481974,1515.3665630481973,325511.6414204438,325.51164142044377,0.0,0.0,-2.2982322264080204,-88.0531105641253,0.0,88053.11056412531,0.0,1515366.5630481974,0.0,88053.11056412531,0.0
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013967881850304537,0.0,0.03,0.007032118149695465,0.021,162.2073979914917,203.51346123297054,182.0,,162.2073979914917,136.47112803749548,1516067.0303618875,1516.0670303618876,0.0,0.0,1516067.0303618875,1516.0670303618876,0.0,197.30786181819707,False,1840878.2044686412,1840.8782044686411,D*,-324811.17410675366,226849958641.2827,63.01387740035631,44.38310880451214,162.47767571619426,223.82314063732986,236.53108256880935,215.770390530715,169.03580816072716,1516067.0303618875,1516.0670303618876,324811.17410675366,324.81117410675364,0.0,0.0,-2.3128816671469323,-87.89664443347206,0.0,87896.64443347206,0.0,1516067.0303618875,0.0,87896.64443347206,0.0
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014040532514343224,0.0,0.03,0.006959467485656777,0.021,162.171555179619,203.47901145021063,182.0,,162.171555179619,136.47832367826592,1516729.3452749634,1516.7293452749634,0.0,0.0,1516729.3452749634,1516.7293452749634,0.0,197.30925490796608,False,1840878.2044686412,1840.8782044686411,D*,-324148.8591936778,225939921034.11774,62.76108917614381,44.20506029008032,162.43529540204378,223.48773358451317,235.726602128929,215.61134983686532,168.63183230860432,1516729.3452749634,1516.7293452749634,324148.8591936778,324.14885919367777,0.0,0.0,-2.327505019050041,-87.74011141865289,0.0,87740.11141865289,0.0,1516729.3452749634,0.0,87740.11141865289,0.0
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014110908715257501,0.0,0.03,0.0068890912847425,0.021,162.13728615151504,203.44607453700925,182.0,,162.13728615151504,136.48512041757888,1517354.9437380983,1517.3549437380982,0.0,0.0,1517354.9437380983,1517.3549437380982,0.0,197.31058708087252,False,1840878.2044686412,1840.8782044686411,D*,-323523.26073054294,225029508067.87488,62.5081966855208,44.02693833678655,162.39479365937285,223.16588012810186,234.95121096706862,215.44409213849212,168.24934798642184,1517354.9437380983,1517.3549437380982,323523.26073054294,323.5232607305429,0.0,0.0,-2.3421022715866147,-87.58351521944216,0.0,87583.51521944217,0.0,1517354.9437380983,0.0,87583.51521944217,0.0
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014179099915123597,0.0,0.03,0.006820900084876404,0.021,162.1044969807655,203.41456018530369,182.0,,162.1044969807655,136.49153149965036,1517945.0448007202,1517.94504480072,0.0,0.0,1517945.0448007202,1517.94504480072,0.0,197.3118619554255,False,1840878.2044686412,1840.8782044686411,D*,-322933.159667921,224118741040.99445,62.25520584472068,43.848747111662654,162.35605831024156,222.85682532227537,234.20393494216106,215.2685195810441,167.88719389604762,1517945.0448007202,1517.94504480072,322933.159667921,322.933159667921,0.0,0.0,-2.35667341482302,-87.42685941843231,0.0,87426.85941843232,0.0,1517945.0448007202,0.0,87426.85941843232,0.0
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01424519550402947,0.0,0.03,0.006754804495970532,0.021,162.07309892162797,203.38438307022906,182.0,,162.07309892162797,136.49757320645503,1518501.1471194457,1518.5011471194457,0.0,0.0,1518501.1471194457,1518.5011471194457,0.0,197.3130829526516,False,1840878.2044686412,1840.8782044686411,D*,-322377.0573491955,223207640352.72278,62.00212232020077,43.67049060581346,162.31898332597365,222.55984615519068,233.48381449018828,215.08454973447832,167.54427037509612,1518501.1471194457,1518.5011471194457,322377.0573491955,322.37705734919547,0.0,0.0,-2.371218439398248,-87.27014745136535,0.0,87270.14745136535,0.0,1518501.1471194457,0.0,87270.14745136535,0.0
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014309285081755708,0.0,0.03,0.0066907149182442935,0.021,162.0430078016995,203.35546226596568,182.0,,162.0430078016995,136.5032794272935,1519026.3699980164,1519.0263699980164,0.0,0.0,1519026.3699980164,1519.0263699980164,0.0,197.31425331927537,False,1840878.2044686412,1840.8782044686411,D*,-321851.8344706248,222296224530.72397,61.74895125853443,43.49217244416948,162.28346812957417,222.27424907891404,232.7899055941264,214.89211585976628,167.21953616471592,1519026.3699980164,1519.0263699980164,321851.8344706248,321.8518344706248,0.0,0.0,-2.3857373364713257,-87.11338243846836,0.0,87113.38243846837,0.0,1519026.3699980164,0.0,87113.38243846837,0.0
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014371458457077872,0.0,0.03,0.006628541542922129,0.021,162.01414365402732,203.3277208917747,182.0,,162.01414365402732,136.5086593308711,1519521.5573599243,1519.5215573599244,0.0,0.0,1519521.5573599243,1519.5215573599244,0.0,197.31537614164515,False,1840878.2044686412,1840.8782044686411,D*,-321356.6471087169,221384511596.308,61.49569766564112,43.313796152593206,162.24941716777144,221.99937093569537,232.1212806322025,214.69116661196793,166.91200533318295,1519521.5573599243,1519.5215573599244,321356.6471087169,321.3566471087169,0.0,0.0,-2.4002300977079374,-86.95656741967058,0.0,86956.56741967058,0.0,1519521.5573599243,0.0,86956.56741967058,0.0
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014431804947090315,0.0,0.03,0.006568195052909686,0.021,161.98643071477161,203.3010861094086,182.0,,161.98643071477161,136.5137198969385,1519987.351648712,1519.987351648712,0.0,0.0,1519987.351648712,1519.987351648712,0.0,197.31645434548057,False,1840878.2044686412,1840.8782044686411,D*,-320890.85281992913,220472519185.3188,61.24236644036633,43.13536518153082,162.21673991013319,221.7345751688649,231.4770291185152,214.48166580593423,166.62074437260668,1519987.351648712,1519.987351648712,320890.85281992913,320.89085281992914,0.0,0.0,-2.41469671527029,-86.79970537411397,0.0,86799.70537411397,0.0,1519987.351648712,0.0,86799.70537411397,0.0
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014490413718768906,0.0,0.03,0.006509586281231095,0.021,161.95979689203216,203.2754886122927,182.0,,161.95979689203216,136.51847404406988,1520424.9419404601,1520.42494194046,0.0,0.0,1520424.9419404601,1520.42494194046,0.0,197.31749071622852,False,1840878.2044686412,1840.8782044686411,D*,-320453.2625281811,219560264220.1545,60.98896228337625,42.956882841843175,162.18535023491026,221.47925371560692,230.85625830446054,214.26359215885236,166.34486942365328,1520424.9419404601,1520.42494194046,320453.2625281811,320.4532625281811,0.0,0.0,-2.4291371817974983,-86.6427991632506,0.0,86642.7991632506,0.0,1520424.9419404601,0.0,86642.7991632506,0.0
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014547372936619708,0.0,0.03,0.006452627063380293,0.021,161.9341739027288,203.2508627568047,182.0,,161.9341739027288,136.52294175557188,1520836.1675768534,1520.8361675768533,0.0,0.0,1520836.1675768534,1520.8361675768533,0.0,197.3184878934618,False,1840878.2044686412,1840.8782044686411,D*,-320042.0368917878,218647762519.6084,60.73548958878011,42.77835222847118,162.15516658413804,221.23282221869627,230.25809369828394,214.03693883107618,166.08354366615444,1520836.1675768534,1520.8361675768533,320042.0368917878,320.0420368917878,0.0,0.0,-2.443551490374659,-86.48585146296399,0.0,86485.851462964,0.0,1520836.1675768534,0.0,86485.851462964,0.0
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014602770393464444,0.0,0.03,0.006397229606535557,0.021,161.909496646195,203.2271459599954,182.0,,161.909496646195,136.52714120828165,1521222.701625061,1521.222701625061,0.0,0.0,1521222.701625061,1521.222701625061,0.0,197.31944839500727,False,1840878.2044686412,1840.8782044686411,D*,-319655.5028435802,217735028898.63336,60.481952471842604,42.59977623995478,162.1261112376768,220.99472117873452,229.68167940402176,213.80171314377668,165.83597481542955,1521222.701625061,1521.222701625061,319655.5028435802,319.6555028435802,0.0,0.0,-2.457939634504737,-86.32886478046689,0.0,86328.86478046689,0.0,1521222.701625061,0.0,86328.86478046689,0.0
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014656692881583918,0.0,0.03,0.006343307118416084,0.021,161.88570328715167,203.20427877911433,182.0,,161.88570328715167,136.53108014583228,1521585.2568393452,1521.5852568393452,0.0,0.0,1521585.2568393452,1521.5852568393452,0.0,197.32037461349782,False,1840878.2044686412,1840.8782044686411,D*,-319292.947629296,216822077744.52975,60.228354929036044,42.42115769116386,162.09811040178207,220.7644131066673,229.1261784163192,213.55793576438154,165.60141276569448,1521585.2568393452,1521.5852568393452,319292.947629296,319.292947629296,0.0,0.0,-2.4723016080969438,-86.17184155324286,0.0,86171.84155324286,0.0,1521585.2568393452,0.0,86171.84155324286,0.0
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014709226465780314,0.0,0.03,0.006290773534219687,0.021,161.86273486295482,203.18220453394648,182.0,,161.86273486295482,136.53477182601077,1521925.05351827,1521.9250535182698,0.0,0.0,1521925.05351827,1521.9250535182698,0.0,197.32126883146177,False,1840878.2044686412,1840.8782044686411,D*,-318953.1509503713,215908922712.4188,59.97470075344967,42.24249925371774,162.07109375274848,220.541375496322,228.59077260937713,213.30564046901978,165.3791473412675,1521925.05351827,1521.9250535182698,318953.1509503713,318.9531509503713,0.0,0.0,-2.4866374054462597,-86.01478409589592,0.0,86014.78409589591,0.0,1521925.05351827,0.0,86014.78409589591,0.0
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014760457765001978,0.0,0.03,0.0062395422349980235,0.021,161.84053448936228,203.16086854332812,182.0,,161.84053448936228,136.53823050704915,1522243.4040452575,1522.2434040452574,0.0,0.0,1522243.4040452575,1522.2434040452574,0.0,197.32213325207348,False,1840878.2044686412,1840.8782044686411,D*,-318634.8004233837,214995576669.99164,59.720993519442125,42.06380344517534,162.04499350765403,220.3251189442252,228.07466294997903,213.04487380549787,165.1685061212931,1522243.4040452575,1522.2434040452574,318634.8004233837,318.6348004233837,0.0,0.0,-2.5009470212113225,-85.85769459037873,0.0,85857.69459037873,0.0,1522243.4040452575,0.0,85857.69459037873,0.0
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014810469532109634,0.0,0.03,0.0061895304678903675,0.021,161.81904929250769,203.14021998174093,182.0,,161.81904929250769,136.54146150976868,1522540.7981695049,1522.5407981695048,0.0,0.0,1522540.7981695049,1522.5407981695048,0.0,197.32296992377024,False,1840878.2044686412,1840.8782044686411,D*,-318337.40629913635,214082052191.08994,59.467236719747206,41.88507272560402,162.01974665721036,220.1151671808771,227.5770698403092,212.77569398931462,164.96885251956672,1522540.7981695049,1522.5407981695048,318337.40629913635,318.3374062991363,0.0,0.0,-2.5152304504064795,-85.70057517093912,0.0,85700.57517093912,0.0,1522540.7981695049,0.0,85700.57517093912,0.0
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014859344861083684,0.0,0.03,0.006140655138916318,0.021,161.79822806979843,203.12020963113522,182.0,,161.79822806979843,136.54448142501252,1522818.7629770914,1522.8187629770914,0.0,0.0,1522818.7629770914,1522.8187629770914,0.0,197.32378083118135,False,1840878.2044686412,1840.8782044686411,D*,-318059.44149154983,213168360933.30368,59.21343359258436,41.706309375806875,161.99529227001176,219.91106258106285,227.09723284325656,212.49817124049136,164.77958381841518,1522818.7629770914,1522.8187629770914,318059.44149154983,318.0594414915498,0.0,0.0,-2.529487688375834,-85.54342781612934,0.0,85543.42781612933,0.0,1522818.7629770914,0.0,85543.42781612933,0.0
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.79822806979843,161.79822806979843,182.0,,161.79822806979843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,213118748636.66278,59.199652399072995,41.69660274869069,,,227.07756410704997,212.47995859369922,164.76613039781242,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.543743504369319,-85.53489596090616,0.0,2847.73489274006,0.0,0.0,-82687.1610681661,2847.73489274006,0.0
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.79822806979843,161.79822806979843,182.0,,161.79822806979843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,213069141288.20947,59.18587258005819,41.68689708968552,,,227.05789733259144,212.4617477633951,164.7526783189607,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.5579978985287837,-85.52636495678938,0.0,2847.4508679425344,0.0,0.0,-82678.91408884684,2847.4508679425344,0.0
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.79822806979843,161.79822806979843,182.0,,161.79822806979843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,213019538887.4501,59.17209413540281,41.67719239869482,,,227.03823251968524,212.44353874939782,164.7392275817262,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.572250870996066,-85.51783480369402,0.0,2847.1668714125262,0.0,0.0,-82670.66793228149,2847.1668714125262,0.0
2026-07-12 04:00:00+00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,0.00010310701641904413,0.00010310701641904413,0.0,0.0,0.0,0.00025380188656995477,0.0003569089029889989,136.0,181.99999999999997,182.0,310.0,136.0,120.45735664560074,42096.894027765156,42.09689402776516,42096.894027765156,42.09689402776516,0.0,0.0,0.0,2640.9606182106936,False,1840878.2044686412,1840.8782044686411,B*,-1798781.310440876,212969941433.8912,59.15831706496978,41.667488675622025,,,227.01856966813568,212.4253315515262,164.72577818597512,0.0,0.0,1798781.310440876,1798.781310440876,0.0,0.0,-2.586502421912988,-85.50930550153515,0.0,2846.8829033702787,0.0,0.0,-82662.42259816488,2846.8829033702787,0.0
2026-07-12 04:10:00+00:00,89.283,277039.79202,277039.79202,277039.79202,0.0,277.03979202,277.03979202,277039.79202,0.0006840573757306494,0.0006840573757306494,0.0,0.0,0.0,0.00168383354026006,0.0023678909159907096,136.0,182.0,182.0,310.0,136.0,123.03430549761146,279289.3428126147,279.2893428126147,279289.3428126147,279.2893428126147,0.0,0.0,0.0,530.5546563091435,False,1840878.2044686412,1840.8782044686411,B*,-1561588.8616560264,212920348927.03915,59.14454136862199,41.65778592037055,,,226.99890877774715,212.40712616959905,164.71233013157357,0.0,0.0,1561588.8616560264,1561.5888616560264,0.0,0.0,-2.600752551421359,-85.50077705022785,0.0,2846.5989634765574,0.0,0.0,-82654.1780867513,2846.5989634765574,0.0
2026-07-12 04:20:00+00:00,220.844,685265.6813599999,685265.6813599999,685265.6813599999,0.0,685.2656813599999,685.2656813599999,685265.6813599999,0.0016920350692277311,0.0016920350692277311,0.0,0.0,0.0,0.0041650094011759535,0.005857044470403684,136.0,182.00000000000003,182.0,310.0,136.0,127.5054395944861,690830.0082222715,690.8300082222714,690830.0082222715,690.8300082222714,0.0,0.0,0.0,307.4252747606875,False,1840878.2044686412,1840.8782044686411,B*,-1150048.1962463697,212870761366.4005,59.13076704622237,41.64808413284386,,,226.97924984832397,212.38892260343522,164.69888341838782,0.0,0.0,1150048.1962463697,1150.0481962463698,0.0,0.0,-2.615001259662974,-85.4922494496872,0.0,2846.3150519516057,0.0,0.0,-82645.93439773559,2846.3150519516057,0.0
2026-07-12 04:30:00+00:00,355.265,1102365.9790999999,1102365.9790999999,1102365.9790999999,0.0,1102.3659790999998,1102.3659790999998,1102365.9790999999,0.0027219251547209336,0.0027219251547209336,0.0,0.0,0.0,0.006700123457774606,0.00942204861249554,136.0,182.0,182.0,310.0,136.0,132.07377151987424,1111317.1418335354,1111.3171418335353,1111317.1418335354,1111.3171418335353,0.0,0.0,0.0,250.13075698210992,False,1840878.2044686412,1840.8782044686411,B*,-729561.0626351058,212821178751.48184,59.11699409763384,41.63838331294542,,,226.9595928796705,212.37072085285357,164.68543804628408,0.0,0.0,729561.0626351058,729.5610626351058,0.0,0.0,-2.6292485467796123,-85.48372269982828,0.0,2846.031168710513,0.0,0.0,-82637.69153111776,2846.031168710513,0.0
2026-07-12 04:40:00+00:00,472.395,1465813.3413,1465813.3413,1465813.3413,0.0,1465.8133413,1465.8133413,1465813.3413,0.003619337208743883,0.003619337208743883,0.0,0.0,0.0,0.008909137744600327,0.01252847495334421,136.0,182.0,182.0,310.0,136.0,136.05446440581252,1477715.6804538942,1477.7156804538943,1477715.6804538942,1477.7156804538943,0.0,0.0,0.0,226.79110358756816,False,1840878.2044686412,1840.8782044686411,B*,-363162.524014747,212771601081.78986,59.103222522719406,41.62868346057872,,,226.93993787159113,212.352520917673,164.6719940151286,0.0,0.0,363162.524014747,363.162524014747,0.0,0.0,-2.64349441291304,-85.47519680056617,0.0,2845.747313922693,0.0,0.0,-82629.44948664347,2845.747313922693,0.0
2026-07-12 04:50:00+00:00,569.685,1767698.3738999995,1767698.3738999998,1767698.3738999995,2.3283064365386963e-10,1767.6983738999998,1767.6983738999995,1767698.3738999998,0.004364741620388147,0.004364741620388147,0.0,0.0,0.0,0.010743979373263131,0.015108720993651278,136.0,181.99999999999997,182.0,310.0,136.0,139.36088983800698,1782052.0060952737,1782.0520060952736,1782052.0060952737,1782.0520060952736,0.0,0.0,0.0,214.70149886208918,False,1840878.2044686412,1840.8782044686411,B*,-58826.198373367544,212722028356.83118,59.089452321341994,41.61898457564722,,,226.92028482389026,212.3343227977124,164.65855132478765,0.0,0.0,58826.198373367544,58.826198373367546,0.0,0.0,-2.6577388582050094,-85.46667175181595,0.0,2845.4634873506293,0.0,0.0,-82621.20826446533,2845.4634873506293,0.0
2026-07-12 05:00:00+00:00,649.69,2015949.0886,2015949.0886000001,1840878.2044686412,175070.88413135894,2015.9490886,2015.9490885999999,2015949.0886000001,0.004977713970615297,0.004545434807060712,0.0,0.0004322791635545855,0.0,0.011279614856814927,0.01582504966387564,136.74845110633285,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,212276314172.56198,58.96564282571166,41.53178076368878,310.0,164.14805054875174,228.5521402091317,212.21723033447307,164.56638255891863,0.0,0.0,0.0,0.0,0.0,0.0,-2.671970737119635,-85.39127348775088,0.0,0.0,0.0,0.0,-742856.9737819926,-657465.7002942417,0.0
2026-07-12 05:10:00+00:00,715.718,2220830.0109199993,2220830.01092,1840878.2044686412,379951.8064513586,2220.83001092,2220.8300109199995,2220830.01092,0.005507024972057192,0.004956322474851472,0.0,0.0005507024972057194,0.03,0.016043677525148528,0.021,141.8530108707945,183.42088443957476,182.0,310.0,141.25383376022222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.16888674577177,True,1840878.2044686412,1840.8782044686411,B,0.0,212193869905.12384,58.94274164031218,41.51565057387551,310.0,164.70149873104975,231.25683803523197,212.18356153123977,164.5487046492406,0.0,0.0,0.0,0.0,0.0,0.0,-2.686200500702212,-85.37858149546354,0.0,0.0,0.0,0.0,-137407.11239690144,-52028.5309014379,0.0
2026-07-12 05:20:00+00:00,770.668,2391336.5639200006,2391336.56392,1934591.3865045446,456745.17741545546,2391.33656392,2391.3365639200006,2391336.56392,0.006108006715470337,0.0054972060439233035,0.0,0.0006108006715470331,0.03,0.015502793956076698,0.021,158.67372806363906,199.94536370837952,182.0,310.0,158.4935306073529,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.45363802495524,True,1840878.2044686412,1840.8782044686411,B,0.0,212198869990.39542,58.944130552887614,41.51662883867208,310.0,164.86911513226266,234.0747435612258,212.16271610745397,164.55124761555956,0.0,0.0,0.0,0.0,0.0,0.0,-2.7004306393140602,-85.38083167109009,93713.18203590337,93714.30712371664,93713.18203590337,0.0,-85379.70658327683,1.125087813270511,0.0
2026-07-12 05:30:00+00:00,816.844,2534617.9213600005,2534617.92136,1981151.934882088,553465.9864779119,2534.61792136,2534.6179213600003,2534617.92136,0.007188642480812833,0.00646977823273155,0.0,0.0007188642480812834,0.03,0.014530221767268451,0.021,181.4661657459183,222.60703836082203,182.0,310.0,182.0310247997079,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.57778034951232,True,1840878.2044686412,1840.8782044686411,B,0.0,212231803623.67953,58.953278784355426,41.52307229159634,310.0,164.96508065058632,236.94755948673327,212.14508744770882,164.5611173591458,0.0,0.0,0.0,0.0,0.0,0.0,-2.714661947904406,-85.38785154207467,140273.7304134468,140277.24034893909,140273.7304134468,0.0,-85384.3416065824,3.5099354922713246,0.0
2026-07-12 05:40:00+00:00,856.022,2656184.904679999,2656184.9046799997,2015323.3178495634,640861.5868304363,2656.18490468,2656.1849046799994,2656184.9046799997,0.008867662776551419,0.007980896498896278,0.0,0.0008867662776551408,0.03,0.013019103501103723,0.021,205.26766256850965,246.7330780106073,182.0,310.0,206.96499446458822,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.76981515497866,True,1840878.2044686412,1840.8782044686411,B,0.0,212285234822.38275,58.96812078399521,41.53352608545993,310.0,165.07221229507064,239.90031510494524,212.1291960483966,164.576611984016,0.0,0.0,0.0,0.0,0.0,0.0,-2.72889501116147,-85.3983795423811,174445.11338092212,174450.37738107535,174445.11338092212,0.0,-85393.11554222787,5.264000153227244,0.0
2026-07-12 05:50:00+00:00,889.564,2760263.7181599997,2760263.7181599997,2058354.3400604965,701909.3780995032,2760.26371816,2760.26371816,2760263.7181599997,0.01131762743608744,0.010185864692478697,0.0,0.0011317627436087437,0.03,0.010814135307521304,0.021,226.53874667228632,268.9727462411244,182.0,310.0,229.84340055751778,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.1310494802075,True,1840878.2044686412,1840.8782044686411,B,0.0,212364476997.27478,58.990132499242996,41.549029787074886,310.0,165.22047834991736,242.9366950310929,212.1152818610593,164.59917649167068,0.0,0.0,0.0,0.0,0.0,0.0,-2.74313056260612,-85.41330866790015,217476.1355918553,217483.60015461483,217476.1355918553,0.0,-85405.84410514063,7.464562759530963,0.0
2026-07-12 06:00:00+00:00,918.518,2850106.2429199996,2850106.24292,2117457.91560309,732648.32731691,2850.10624292,2850.1062429199997,2850106.24292,0.014685692764886963,0.013217123488398267,0.0,0.001468569276488696,0.03,0.007782876511601734,0.021,243.21783667727783,287.3321542932108,182.0,310.0,248.65787487115875,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.67596340384804,True,1840878.2044686412,1840.8782044686411,B,0.0,212479170556.15372,59.02199182115381,41.57146953858902,310.0,165.42729325487596,246.03461594251226,212.1040788688307,164.63151202703207,0.0,0.0,0.0,0.0,0.0,0.0,-2.757369604384655,-85.43425067120812,276579.71113444876,276590.18213610275,276579.71113444876,0.0,-85423.77966955415,10.47100165397569,0.0
2026-07-12 06:10:00+00:00,943.697,2928235.1691799997,2928235.1691799997,2194268.9614445725,733966.2077354272,2928.23516918,2928.23516918,2928235.1691799997,0.01888825977646492,0.01699943379881843,0.0,0.0018888259776464918,0.03,0.004000566201181572,0.021,254.60369352063785,300.97678046124065,182.0,310.0,262.6002324299261,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3782190490877,True,1840878.2044686412,1840.8782044686411,B,0.0,212639935843.92444,59.066648845534566,41.60292320647528,310.0,165.6980351474436,249.14984038378495,212.09637097548503,164.67676089419214,0.0,0.0,0.0,0.0,0.0,0.0,-2.7716134328365856,-85.4629707115835,353390.7569759315,353405.1169961192,353390.7569759315,0.0,-85448.61069139582,14.360020187668852,0.0
2026-07-12 06:20:00+00:00,965.739,2696737.2781009297,2996630.17266,2257387.507281185,739242.665378815,2996.63017266,2696.73727810093,2996630.17266,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2337064387575,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,212838553128.9563,59.121820313598974,41.64178260334194,310.0,165.89889953686705,252.17812119766688,212.091056988426,164.73304359853392,0.0,0.0,0.0,0.0,0.0,0.0,-2.7858631025266916,-85.49801814063619,416509.30281254376,416526.82652707014,416509.30281254376,0.0,-85480.49442610983,17.523714526367257,0.0
2026-07-12 06:30:00+00:00,985.149,2518770.705036489,3056858.23806,2282633.403755413,774224.834304587,3056.85823806,2518.770705036489,3056858.23806,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2423550207317,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213052296183.61365,59.18119338433713,41.683601351327994,310.0,165.99403393858225,255.05909224222518,212.08650818379616,164.79413331875534,0.0,0.0,0.0,0.0,0.0,0.0,-2.8001190244558716,-85.53553157507808,441755.19928677153,441773.95600399247,441755.19928677153,0.0,-85516.77485785715,18.7567172209383,0.0
2026-07-12 06:40:00+00:00,1002.33,2518346.839026818,3110169.8502,2287831.150217291,822338.6999827093,3110.1698502000004,2518.346839026818,3110169.8502,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.24902685233775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213269135243.79123,59.24142645660867,41.726025831625776,310.0,166.06742408624956,257.7949637890707,212.08230787510163,164.85646454814523,0.0,0.0,0.0,0.0,0.0,0.0,-2.814381273233141,-85.57349266361551,446952.94574864977,446971.9262929185,446952.94574864977,0.0,-85554.51211934676,18.980544268750236,0.0
2026-07-12 06:50:00+00:00,1017.608,2518019.8538058344,3157576.5675199996,2289252.9692279804,868323.5982920192,3157.5765675199996,2518.0198538058344,3157576.5675199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.25525199134415,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213486804597.88544,59.30189016607929,41.76861275861503,310.0,166.13590061531966,260.3932410040026,212.07836969187193,164.9192757033305,0.0,0.0,0.0,0.0,0.0,0.0,-2.8286498604344246,-85.61152320770393,448374.76475933933,448393.7800313835,448374.76475933933,0.0,-85592.50793565973,19.015272044198355,0.0
2026-07-12 07:00:00+00:00,1031.248,2517714.7612828915,3199900.6691199997,2289890.693653127,910009.9754668726,3199.9006691199997,2517.7147612828917,3199900.6691199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.26138777935313,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213704833770.4826,59.362453825134054,41.811270083958604,310.0,166.20339428341873,262.8608444252487,212.0746640102094,164.98238673836093,0.0,0.0,0.0,0.0,0.0,0.0,-2.8429247848517645,-85.6495465040411,449012.4891844858,449031.5008326544,449012.4891844858,0.0,-85630.53485587251,19.011648168583633,0.0
2026-07-12 07:10:00+00:00,1043.47,2517414.0481865816,3237824.8018,2290356.7265896806,947468.0752103194,3237.8248018,2517.4140481865816,3237824.8018,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2675208215784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213923119755.19394,59.42308882088721,41.8539776544954,310.0,166.27085774789657,265.20434613599406,212.07117281268916,165.0457556831995,0.0,0.0,0.0,0.0,0.0,0.0,-2.857206042968474,-85.68754870025721,449478.5221210395,449497.5232191476,449478.5221210395,0.0,-85668.54760214913,19.001098108070437,0.0
2026-07-12 07:20:00+00:00,1054.453,2517113.470013888,3271904.3918199996,2290762.132486754,981142.2593332455,3271.9043918199995,2517.113470013888,3271904.3918199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2736675646201,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214141626189.16003,59.483785052544455,41.89672835584571,310.0,166.33847192135536,267.4299876292783,212.0678808341567,165.1093722061062,0.0,0.0,0.0,0.0,0.0,0.0,-2.871493630876638,-85.72552744898586,449883.92801811313,449902.91739247745,449883.92801811313,0.0,-85706.53807462152,18.989374364333344,0.0
2026-07-12 07:30:00+00:00,1064.348,2516812.2207239117,3302607.9831199995,2291126.794371939,1011481.1887480607,3302.6079831199995,2516.8122207239117,3302607.9831199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.27983016754905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214360328640.1823,59.544535733383974,41.93951740785909,310.0,166.40626055357356,269.54369647747023,212.0647738643431,165.17323135126605,0.0,0.0,0.0,0.0,0.0,0.0,-2.8857875445905297,-85.76348228335014,450248.5899032977,450267.56732047984,450248.5899032977,0.0,-85744.50486616802,18.977417182119098,0.0
2026-07-12 07:40:00+00:00,1073.283,2516510.194504122,3330332.7520199995,2291455.8363792486,1038876.9156407509,3330.3327520199996,2516.510194504122,3330332.7520199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.28600879965234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214579205750.71976,59.60533493075549,41.98234063194071,310.0,166.47422550670944,271.5511021297145,212.06183845540622,165.23732903901586,0.0,0.0,0.0,0.0,0.0,0.0,-2.9000877801038154,-85.80141307971428,450577.63191060734,450596.5973087894,450577.63191060734,0.0,-85782.44768153224,18.965398182044737,0.0
2026-07-12 07:50:00+00:00,1081.364,2516207.383060668,3355407.61016,2291751.5992736034,1063656.0108863967,3355.4076101600003,2516.2073830606682,3355407.61016,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2922032757577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214798237567.74387,59.666177102151075,42.025194124288056,310.0,166.54236474386852,273.45755090736657,212.0590618478664,165.30166140275873,0.0,0.0,0.0,0.0,0.0,0.0,-2.914394333401012,-85.83931978318037,450873.39480496215,450892.3481566952,450873.39480496215,0.0,-85820.36643144733,18.953351733041927,0.0
2026-07-12 08:00:00+00:00,1088.682,2515903.7954715807,3378114.9250799995,2292015.795579451,1086099.1295005484,3378.1149250799995,2515.903795471581,3378114.9250799995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2984133349172,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215017405165.77002,59.727056990491675,42.06807418213722,310.0,166.61067539462323,275.2681202440435,212.05643193024582,165.3662246554861,0.0,0.0,0.0,0.0,0.0,0.0,-2.9287072004595553,-85.87720235126116,451137.59111081006,451156.53239485045,451137.59111081006,0.0,-85858.26106722077,18.941284040396567,0.0
2026-07-12 08:10:00+00:00,1095.314,2515599.4445285667,3398693.6231600004,2292249.9603644637,1106443.6627955367,3398.6936231600002,2515.599444528567,3398693.6231600004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.30463870431385,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215236690540.37924,59.78796959454979,42.11097728293042,310.0,166.6791544579862,276.98763220929237,212.05393720605463,165.431015060888,0.0,0.0,0.0,0.0,0.0,0.0,-2.9430263772500513,-85.91506074297541,451371.7558958223,451390.68509167945,451371.7558958223,0.0,-85896.1315471183,18.929195857112063,0.0
2026-07-12 08:20:00+00:00,1101.327,2515294.343604976,3417351.60138,2292455.5413441155,1124896.0600358844,3417.35160138,2515.294343604976,3417351.60138,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3108791125102,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215456076555.80655,59.84891015439071,42.15390007406169,310.0,166.747798948146,278.6206663520494,212.0515667634151,165.49602892800522,0.0,0.0,0.0,0.0,0.0,0.0,-2.95735185973621,-85.95289491694989,451577.33687547455,451596.2539624617,451577.33687547455,0.0,-85933.97782996268,18.91708698720322,0.0
2026-07-12 08:30:00+00:00,1106.778,2514988.50600649,3434265.72732,2292633.917217572,1141631.8101024278,3434.26572732,2514.98850600649,3434265.72732,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.31713429161005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215675546903.5315,59.909874139869856,42.19683936477518,310.0,166.81660591824496,280.1715718981258,212.04931024636937,165.5612626103364,0.0,0.0,0.0,0.0,0.0,0.0,-2.9716836438747256,-85.99070483109524,451755.71274893096,451774.61770600366,451755.71274893096,0.0,-85971.79987402254,18.904957072692923,0.0
2026-07-12 08:40:00+00:00,1111.716,2514681.944865179,3449588.0450399993,2292786.4034742313,1156801.641565768,3449.588045039999,2514.6819448651786,3449588.0450399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.323403977564,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215895086064.35275,59.970857240097985,42.23979211874499,310.0,166.88557246373836,281.6444793342175,212.04715782764478,165.62671250563488,0.0,0.0,0.0,0.0,0.0,0.0,-2.9860217256151516,-86.02849044255592,451908.1990055898,451927.09181132016,451908.1990055898,0.0,-86009.59763682558,18.892805730341934,0.0
2026-07-12 08:50:00+00:00,1116.184,2514374.673124533,3463451.9809599994,2292914.2558606076,1170537.7250993918,3463.451980959999,2514.3746731245333,3463451.9809599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.32968791018254,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216114679272.54285,60.031855353484126,42.28275544706212,310.0,166.9546957225424,283.0433114092935,212.04510018278123,165.69237505579665,0.0,0.0,0.0,0.0,0.0,0.0,-3.0003661008997735,-86.06625170773044,452036.0513919665,452054.93202455377,452036.0513919665,0.0,-86047.37107514322,18.88063258722832,0.0
2026-07-12 09:00:00+00:00,1120.22,2514066.703538814,3475975.4467999996,2293018.6734388648,1182956.7733611348,3475.9754467999996,2514.066703538814,3475975.4467999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3359858330931,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216334312481.83798,60.09286457828833,42.32572660158036,310.0,167.02397287455807,284.3717935826674,212.04312846554686,165.75824674674027,0.0,0.0,0.0,0.0,0.0,0.0,-3.0147167656634846,-86.10398858226529,452140.4689702237,452159.3374074911,452140.4689702237,0.0,-86085.12014499784,18.868437267447007,0.0
2026-07-12 09:10:00+00:00,1123.854,2513758.0486751674,3487251.5307599995,2293100.8012584774,1194150.7295015221,3487.2515307599997,2513.758048675167,3487251.5307599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3422974936834,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216553972333.03088,60.15388120361969,42.36870296857584,310.0,167.0934011410514,285.63346394658123,212.04123428457626,165.82432410825996,0.0,0.0,0.0,0.0,0.0,0.0,-3.0290737158336625,-86.14170102106874,452222.59678983636,452241.45300923806,452222.59678983636,0.0,-86122.84480166703,18.856219401714043,0.0
