timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 09:20:00+00:00,1127.114,2513448.7209163927,3497367.1151599996,2293161.7327918224,1204205.3823681772,3497.3671151599997,2513.4487209163926,3497367.1151599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3486226430415,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216773646123.02496,60.214901700840265,42.41168206269251,310.0,167.1629777839908,286.8316826497314,212.0394096811684,165.89060371384812,0.0,0.0,0.0,0.0,0.0,0.0,-3.0434369473300564,-86.1793889783622,452283.52832318144,452302.3723018282,452283.52832318144,0.0,-86160.54499971546,18.843978646735195,0.0
2026-07-12 09:30:00+00:00,1130.026,2513138.7324638907,3506402.87644,2293202.5125639653,1213200.3638760345,3506.40287644,2513.138732463891,3506402.87644,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3549610358934,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216993321775.46634,60.27592271540732,42.45466152119629,310.0,167.23270010536166,287.9696408468367,212.03764710818524,165.95708218048762,0.0,0.0,0.0,0.0,0.0,0.0,-3.057806456064673,-86.2170524077001,452324.308095324,452343.139809993,452324.308095324,0.0,-86198.22069303115,18.83171466893691,0.0
2026-07-12 09:40:00+00:00,1132.61,2512828.0953407143,3514420.8734,2293224.138399229,1221196.735000771,3514.4208734,2512.8280953407143,3514420.8734,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.361312430539,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,217212987812.7238,60.33694105908994,42.49763909849297,310.0,167.302565446463,289.0503691980873,212.0359394099953,166.02375616841465,0.0,0.0,0.0,0.0,0.0,0.0,-3.072182237941671,-86.2546912619878,452345.9339305878,452364.7533577316,452345.9339305878,0.0,-86235.87183484394,18.819427143855137,0.0
2026-07-12 09:50:00+00:00,1134.883,2512516.8213947117,3521473.85602,2293227.5634352826,1228246.2925847173,3521.47385602,2512.5168213947118,3521473.85602,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3676765887868,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,217432633329.07712,60.39795370252142,42.5406126608825,310.0,167.37257118718932,290.07674594111364,212.03427980340854,166.09062238085255,0.0,0.0,0.0,0.0,0.0,0.0,-3.0865642888572578,-86.2923054935195,452349.3589666412,452368.16608240706,452349.3589666412,0.0,-86273.49837775365,18.807115765855997,0.0
2026-07-12 10:00:00+00:00,1136.862,2512204.9223017273,3527614.5742800003,2293213.6983080413,1234400.875971959,3527.6145742800004,2512.2049223017275,3527614.5742800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3740532758877,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,217652247965.2165,60.458957768115695,42.58358018156982,310.0,167.44271474529867,291.0515045569743,212.03266185955223,166.15767756371773,0.0,0.0,0.0,0.0,0.0,0.0,-3.100952604699597,-86.32989505403481,452335.4938394001,452354.28861965775,452335.4938394001,0.0,-86311.10027377715,18.794780257652747,0.0
2026-07-12 10:10:00+00:00,1138.559,2511892.4095688495,3532880.2634599996,2293183.41327408,1239696.8501859196,3532.8802634599997,2511.8924095688494,3532880.2634599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.38044226046685,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,217871821884.01514,60.519950523337535,42.62653973592479,310.0,167.51299357566938,291.97724105058387,212.03107948664055,166.22491850529875,0.0,0.0,0.0,0.0,0.0,0.0,-3.1153471813487124,-86.36745989469259,452305.2088054387,452323.9912257676,452305.2088054387,0.0,-86348.6774743637,18.78242032887647,0.0
2026-07-12 10:20:00+00:00,1139.986,2511579.2945377463,3537308.1588399997,2293137.540079782,1244170.618760218,3537.3081588399996,2511.579294537746,3537308.1588399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.38684331445575,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,218091345747.42355,60.580929374284324,42.66948949696155,310.0,167.58340516954718,292.8564208649711,212.0295269135914,166.29234203590912,0.0,0.0,0.0,0.0,0.0,0.0,-3.129748014676412,-86.40499996619953,452259.3356111406,452278.1056468941,452259.3356111406,0.0,-86386.22993044602,18.770035753506818,0.0
2026-07-12 10:30:00+00:00,1141.152,2511265.5883879955,3540926.1868800004,2293076.8733285707,1247849.3135514297,3540.9261868800004,2511.2655883879956,3540926.1868800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3932562130227,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,218310810694.18402,60.64189185949556,42.712427730978376,310.0,167.6539470537841,293.69138544778514,212.02799867444878,166.35994502751558,0.0,0.0,0.0,0.0,0.0,0.0,-3.1441551005462065,-86.4425152187675,452198.6688599294,452217.4264862134,452198.6688599294,0.0,-86423.75759248354,18.757626283957507,0.0
2026-07-12 10:40:00+00:00,1142.063,2510951.3021404915,3543752.9652200006,2293002.17240566,1250750.7928143404,3543.7529652200005,2510.9513021404914,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.39968073450336,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,218530208318.69995,60.70283564408332,42.75535279342346,310.0,167.72461679007114,294.4843584875397,212.02648959356856,166.42772439334206,0.0,0.0,0.0,0.0,0.0,0.0,-3.1585684348132346,-86.4800056021694,452123.9679370187,452142.7131287197,452123.9679370187,0.0,-86461.26041046844,18.745191700960277,0.0
2026-07-12 10:50:00+00:00,1142.727,2510636.4466608576,3545813.31738,2292914.163101434,1252899.1542785661,3545.8133173799997,2510.6364466608575,3545813.31738,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.40611666033016,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,218749530650.87924,60.76375851413312,42.7982631249513,310.0,167.79541197416603,295.23745183620593,212.02499477153026,166.4956770874512,0.0,0.0,0.0,0.0,0.0,0.0,-3.1729880133241983,-86.51747106578037,452035.9586327928,452054.69136459834,452035.9586327928,0.0,-86498.73833397485,18.732731805517687,0.0
2026-07-12 11:00:00+00:00,1143.146,2510321.032662897,3547113.4492399995,2292813.5390959643,1254299.9101440352,3547.1134492399997,2510.321032662897,3547113.4492399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.41256377496217,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,218968770136.86832,60.824658371352314,42.84115724765328,310.0,167.86633023511783,295.9526711339296,212.02350957173698,166.5638001043042,0.0,0.0,0.0,0.0,0.0,0.0,-3.1874138319173007,-86.55491155861687,451935.3346273231,451954.05487374135,451935.3346273231,0.0,-86536.19131219859,18.720246418277384,0.0
2026-07-12 11:10:00+00:00,1143.324,2510005.070712035,3547665.7725600004,2292700.9633838637,1254964.8091761367,3547.6657725600003,2510.005070712035,3547665.7725600004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4190218658141,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,219187919620.64105,60.88553322795585,42.88403376145559,310.0,167.9373692344895,296.6319211508536,212.02202960766957,166.63209047829997,0.0,0.0,0.0,0.0,0.0,0.0,-3.2018458864221966,-86.59232702937595,451822.7589152224,451841.46665060194,451822.7589152224,0.0,-86573.61929399642,18.707735379532096,0.0
2026-07-12 11:20:00+00:00,1143.262,2509688.571228798,3547473.39028,2292577.0696364264,1254896.3206435735,3547.47339028,2509.688571228798,3547473.39028,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.425490723186,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,219406972326.40497,60.94638120177916,42.926891340677,310.0,168.0085266655801,297.2770108602751,212.02055073076136,166.70054528329584,0.0,0.0,0.0,0.0,0.0,0.0,-3.2162841726599423,-86.62971742647453,451698.86516778526,451717.5603663345,451698.86516778526,0.0,-86611.02222792525,18.695198549277848,0.0
2026-07-12 11:30:00+00:00,1142.958,2509371.544492259,3546530.0965199997,2292442.4634951055,1254087.6330248942,3546.5300965199995,2509.371544492259,3546530.0965199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43197014019216,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,219625921841.78348,61.00720051160652,42.969728730738446,310.0,168.07980025264806,297.8896582566488,212.01906901886264,166.76916163210885,0.0,0.0,0.0,0.0,0.0,0.0,-3.2307286864429567,-86.66708269808885,451564.25902646425,451582.9416622714,451564.25902646425,0.0,-86648.4000622817,18.682635807155748,0.0
2026-07-12 11:40:00+00:00,1142.412,2509054.000643524,3544835.8912799996,2292297.7238019174,1252538.1674780822,3544.8358912799995,2509.054000643524,3544835.8912799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4384599126911,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,219844762101.73636,61.06798947270455,43.0125447450171,310.0,168.15118775013636,298.47149493127085,212.017580765265,166.83793667600162,0.0,0.0,0.0,0.0,0.0,0.0,-3.245179423574989,-86.7044227921943,451419.5193332763,451438.18938032904,451419.5193332763,0.0,-86685.75274514157,18.670047052728478,0.0
2026-07-12 11:50:00+00:00,1141.62,2508735.9496891643,3542378.3628,2292143.4037697823,1250234.9590302175,3542.3783627999996,2508.7359496891645,3542378.3628,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4449598392152,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,220063487373.1824,61.12874649255067,43.05533826183778,310.0,168.2226869419011,299.02407041782965,212.01608246825722,166.90686760415136,0.0,0.0,0.0,0.0,0.0,0.0,-3.25963637985109,-86.74173765660507,451265.1993011412,451283.8567333466,451265.1993011412,0.0,-86723.08022439969,18.657432205378427,0.0
2026-07-12 12:00:00+00:00,1140.577,2508417.401504662,3539141.99638,2291980.0320934015,1247161.9642865984,3539.14199638,2508.417401504662,3539141.99638,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.45146972090095,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,220282092240.28857,61.18947006674683,43.0981082215948,310.0,168.2942956404445,299.5488563193984,212.01457082118642,166.97595164310513,0.0,0.0,0.0,0.0,0.0,0.0,-3.2740995510575925,-86.77902723901379,451101.82762476045,451120.4724159648,451101.82762476045,0.0,-86760.38244780939,18.644791204395005,0.0
2026-07-12 12:10:00+00:00,1139.276,2508098.3658378306,3535105.0714399996,2291808.114009022,1243296.9574309778,3535.10507144,2508.0983658378304,3535105.0714399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.45798936141995,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,220500571590.395,61.25015877510972,43.14085362399818,310.0,168.36601168615383,300.04725022786266,212.0130427029988,167.04518605622144,0.0,0.0,0.0,0.0,0.0,0.0,-3.288568932972098,-86.81629148703115,450929.90954038047,450948.54166438914,450929.90954038047,0.0,-86797.65936302248,18.632124008669052,0.0
2026-07-12 12:20:00+00:00,1137.709,2507778.8523122035,3530242.7644599997,2291628.132300993,1238614.6321590068,3530.2427644599998,2507.7788523122035,3530242.7644599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4645185669102,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,220718920600.54382,61.31081127792884,43.18357352543805,310.0,168.43783294654648,300.5205794462218,212.011495169236,167.11456814309994,0.0,0.0,0.0,0.0,0.0,0.0,-3.3030445213634687,-86.85353034822505,450749.9278323518,450768.54726294876,450749.9278323518,0.0,-86834.91091762809,18.61943059695477,0.0
2026-07-12 12:30:00+00:00,1135.867,2507458.87043039,3524527.14898,2291440.548261283,1233086.600718717,3524.52714898,2507.45887043039,3524527.14898,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.47105714590805,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,220937134724.5839,61.371426312384415,43.226267036461635,310.0,168.50975731552268,300.9701045236785,212.00992544346468,167.18409523899996,0.0,0.0,0.0,0.0,0.0,0.0,-3.317526311991829,-86.89074377015969,450562.34379264165,450580.950503609,450562.34379264165,0.0,-86872.13705919235,18.60671096734586,0.0
2026-07-12 12:40:00+00:00,1133.736,2507138.4295774223,3517914.7838399997,2291245.802601938,1226668.9812380616,3517.9147838399995,2507.1384295774224,3517914.7838399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4776049092811,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,221155209680.8227,61.43200268911742,43.268933319357416,310.0,168.5817827126269,301.3970226129332,212.00833090911703,167.25376471424957,0.0,0.0,0.0,0.0,0.0,0.0,-3.332014300608568,-86.92793170043393,450367.5981332969,450386.19209843397,450367.5981332969,0.0,-86909.33773529681,18.593965137115447,0.0
2026-07-12 12:50:00+00:00,1131.302,2506817.539024035,3510362.227879999,2291044.316325841,1219317.9115541582,3510.3622278799994,2506.817539024035,3510362.227879999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.48416167016217,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,221373141440.20087,61.492539288944684,43.311571585841456,310.0,168.65390708231823,301.80247065862477,212.00670910172246,167.32357397364555,0.0,0.0,0.0,0.0,0.0,0.0,-3.3465084829563545,-86.96509408671966,450166.1118571998,450184.6930503427,450166.1118571998,0.0,-86946.51289357676,18.58119314290525,0.0
2026-07-12 13:00:00+00:00,1128.549,2506496.2079299116,3501819.8340599993,2290836.491556215,1210983.3425037842,3501.8198340599993,2506.4962079299116,3501819.8340599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4907272438834,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,221590926214.96436,61.55303505971232,43.354181094841096,310.0,168.72612839325106,302.1875284254106,212.00505770151076,167.39352045584624,0.0,0.0,0.0,0.0,0.0,0.0,-3.361008854769154,-87.00223087679908,449958.287087574,449976.8554826137,449958.287087574,0.0,-86983.66248175938,18.568395039692405,0.0
2026-07-12 13:10:00+00:00,1125.457,2506174.445346903,3492225.54358,2290622.712325847,1201602.831254153,3492.22554358,2506.174445346903,3492225.54358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.497301447912,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,221808560447.81006,61.61348901328057,43.39676115037133,310.0,168.79844463756623,302.55322137375106,212.0033745263679,167.46360163275776,0.0,0.0,0.0,0.0,0.0,0.0,-3.375515411772254,-87.03934201860177,449744.5078572057,449763.063428107,449744.5078572057,0.0,-87020.78644770046,18.55557090131333,0.0
2026-07-12 13:20:00+00:00,1122.004,2505852.2602221835,3481511.0917599997,2290403.345326785,1191107.7464332148,3481.5110917599995,2505.8522602221838,3481511.0917599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.50388410178726,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,222026040801.4813,61.67390022263369,43.43931109949915,310.0,168.87085383019408,302.90052339105824,212.00165752512788,167.53381500891481,0.0,0.0,0.0,0.0,0.0,0.0,-3.390028149682294,-87.0764274602389,449525.1408581439,449543.68357896246,449525.1408581439,0.0,-87057.88473942038,18.542720818528323,0.0
2026-07-12 13:30:00+00:00,1118.163,2505529.6614013407,3469592.69922,2290178.7406513467,1179413.958568653,3469.5926992199998,2505.529661401341,3469592.69922,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.51047502705774,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,222243364148.80783,61.734267819113285,43.48183033039488,310.0,168.94335400816925,303.23035938548327,211.99990477118314,167.60415812085733,0.0,0.0,0.0,0.0,0.0,0.0,-3.4045470642073017,-87.11348715004522,449300.53618270555,449319.0660276087,449300.53618270555,0.0,-87094.95730514207,18.529844903139747,0.0
2026-07-12 13:40:00+00:00,1113.905,2505206.6576314513,3456380.3807,2289949.2324557565,1166431.1482442436,3456.3803807,2505.2066576314514,3456380.3807,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5170740472204,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,222460527563.1441,61.79459098976225,43.52431827046141,310.0,169.0159432299582,303.5436077492513,211.9981144563985,167.6746285365036,0.0,0.0,0.0,0.0,0.0,0.0,-3.4190721510467363,-87.15052103660845,449071.02798711543,449089.54493039707,449071.02798711543,0.0,-87132.0040933268,18.5169432816474,0.0
2026-07-12 13:50:00+00:00,1109.195,2504883.2575640613,3441765.5333,2289715.13961997,1152050.3936800295,3441.7655333,2504.8832575640613,3441765.5333,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.52368098766055,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,222677528309.20328,61.85486897477869,43.56677438454091,310.0,169.08861957479996,303.84110269810424,211.99628488531343,167.7452238545213,0.0,0.0,0.0,0.0,0.0,0.0,-3.433603405891537,-87.18752906880438,448836.93515132903,448855.439167427,448836.93515132903,0.0,-87169.02505270642,18.504016097955173,0.0
2026-07-12 14:00:00+00:00,1103.992,2504559.4697581306,3425620.9364799997,2289476.7663797773,1136144.1701002223,3425.6209364799997,2504.5594697581305,3425620.9364799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5302956755933,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,222894363834.27057,61.915101065075156,43.6091981731957,310.0,169.1613811420604,304.12363649308384,211.9944144696184,167.815941703697,0.0,0.0,0.0,0.0,0.0,0.0,-3.4481408244241756,-87.22451119583053,448598.5619111362,448617.0529746493,448598.5619111362,0.0,-87206.02013231744,18.49106351309456,0.0
2026-07-12 14:10:00+00:00,1098.252,2504235.3026829106,3407810.0608799993,2289234.402926201,1118575.6579537983,3407.810060879999,2504.2353026829105,3407810.0608799993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.53691794000605,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,223111031759.77618,61.97528659993783,43.65158917105949,310.0,169.23422605060068,304.3919615505714,211.99250172289206,167.8867797423052,0.0,0.0,0.0,0.0,0.0,0.0,-3.4626844023187155,-87.26146736723871,448356.19845756004,448374.6765432641,448356.19845756004,0.0,-87242.98928153462,18.478085704089608,0.0
2026-07-12 14:20:00+00:00,1091.92,2503910.764720754,3388162.2448,2288988.325976361,1099173.918823639,3388.1622448,2503.9107647207543,3388162.2448,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5435476116023,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,223327529873.21075,62.035424964780766,43.69394694525566,310.0,169.30715243816005,304.64679244620544,211.9905452555867,167.95773565747817,0.0,0.0,0.0,0.0,0.0,0.0,-3.4772341352408764,-87.29839753296666,448110.1215077199,448128.5865905839,448110.1215077199,0.0,-87279.9324501027,18.465082863956923,0.0
2026-07-12 14:30:00+00:00,1084.934,2503585.864169868,3366485.10596,2288738.7993223625,1077746.3066376373,3366.48510596,2503.5858641698683,3366485.10596,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5501845227472,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,223543856120.3701,62.09551558899169,43.736271093879935,310.0,169.38015846075336,304.8888078180134,211.98854377024944,168.02880716457648,0.0,0.0,0.0,0.0,0.0,0.0,-3.4917900188481044,-87.33530164336855,447860.5948537214,447879.0469089223,447860.5948537214,0.0,-87316.84958816762,18.45205520093441,0.0
2026-07-12 14:40:00+00:00,1077.223,2503260.6092469953,3342558.3356199996,2288486.0743554165,1054072.261264583,3342.5583356199995,2503.2606092469955,3342558.3356199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.55682850741357,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,223760008597.91437,62.155557943865105,43.7785612445446,310.0,169.45324229208364,305.11865217382757,211.98649605696806,168.0999920065623,0.0,0.0,0.0,0.0,0.0,0.0,-3.5063520487896453,-87.37217964924497,447607.8698867751,447626.30888971325,447607.8698867751,0.0,-87353.74064630677,18.439002938190242,0.0
2026-07-12 14:50:00+00:00,1068.703,2502935.0080900425,3316121.2868199996,2288230.390568288,1027890.8962517115,3316.1212868199996,2502.9350080900426,3316121.2868199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5634794011305,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,223975985546.22882,62.21555154061912,43.82081705298169,310.0,169.52640212297004,305.33693760779937,211.98440098903063,168.1712879533754,0.0,0.0,0.0,0.0,0.0,0.0,-3.520920220706624,-87.40903150187162,447352.18609964685,447370.6120259601,447352.18609964685,0.0,-87390.60557555832,18.425926313298987,0.0
2026-07-12 15:00:00+00:00,1059.273,2502609.0687606153,3286860.5626199995,2287971.9760358264,998888.5865841731,3286.8605626199997,2502.609068760615,3286860.5626199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5701370409324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,224191785342.57266,62.275495928492404,43.86303820170257,310.0,169.59963616079105,305.54424543058207,211.98225751878817,168.24269280131267,0.0,0.0,0.0,0.0,0.0,0.0,-3.535494530232129,-87.44585715302725,447093.77156718535,447112.1843927632,447093.77156718535,0.0,-87427.44432744943,18.412825577819603,0.0
2026-07-12 15:10:00+00:00,1048.817,2502282.799246504,3254416.22198,2287711.047875908,966705.1741040917,3254.41622198,2502.282799246504,3254416.22198,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.57680126530994,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,224407406494.5046,62.33539069291795,43.90522439871168,310.0,169.67294262894353,305.7411277175262,211.98006467371133,168.31420437241226,0.0,0.0,0.0,0.0,0.0,0.0,-3.5500749729912986,-87.48265655502041,446832.84340726683,446851.2431082634,446832.84340726683,0.0,-87464.25685402384,18.399700996567844,0.0
2026-07-12 15:20:00+00:00,1037.196,2501956.2074641,3218356.9562399997,2287447.8126918147,930909.143548185,3218.35695624,2501.9562074641,3218356.9562399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.58347191416215,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,224622847633.5738,62.395235453770496,43.94737537627213,310.0,169.7463197663176,305.9281087790098,211.97782155263081,168.3858205138429,0.0,0.0,0.0,0.0,0.0,0.0,-3.564661544601418,-87.5194296607155,446569.60822317353,446587.9947760211,446569.60822317353,0.0,-87501.04310786794,18.38655284755805,0.0
2026-07-12 15:30:00+00:00,1024.244,2501629.301260727,3178167.6773599996,2287182.466947212,890985.2104127877,3178.1676773599997,2501.629301260727,3178167.6773599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5901488287503,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,224838107509.23566,62.45502986367657,43.98949088971532,310.0,169.81976582678712,306.1056865568202,211.9755273221538,168.45753909729862,0.0,0.0,0.0,0.0,0.0,0.0,-3.5792542406720083,-87.55617642354207,446304.26247857086,446322.63585998415,446304.26247857086,0.0,-87537.8030421288,18.373381413272,0.0
2026-07-12 15:40:00+00:00,1009.761,2501302.0884169186,3133227.7973399996,2286915.1974794334,846312.5998605662,3133.2277973399996,2501.3020884169187,3133227.7973399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.59683185165295,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,225053184983.0758,62.514773606409946,44.03157071631094,310.0,169.89327907871623,306.2743339503067,211.97318121324693,168.52935801840036,0.0,0.0,0.0,0.0,0.0,0.0,-3.5938530568049325,-87.59289679754596,446036.99301079224,446055.3531977942,446036.99301079224,0.0,-87574.53661054402,18.36018700194836,0.0
2026-07-12 15:50:00+00:00,993.503,2500974.5766486097,3082780.19882,2286646.1818960966,796134.0169239035,3082.78019882,2500.97457664861,3082780.19882,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.60352082672256,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,225268079023.2718,62.57446639535328,44.07361465418329,310.0,169.966857804482,306.43450007583516,211.97078251797882,168.60127519610404,0.0,0.0,0.0,0.0,0.0,0.0,-3.6084579885945023,-87.62959073741884,445767.97742745554,445786.324397392,445767.97742745554,0.0,-87611.2437674824,18.346969936435926,0.0
2026-07-12 16:00:00+00:00,975.176,2500646.7736092727,3025912.61744,2286375.588801606,739537.0286383941,3025.9126174400003,2500.6467736092727,3025912.61744,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.6102155990435,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,225482788699.1908,62.634107971997445,44.11562252125442,310.0,170.04050030001278,306.5866114629011,211.96833058641394,168.67328857211643,0.0,0.0,0.0,0.0,0.0,0.0,-3.623069031627584,-87.66625819848996,445497.384332965,445515.71806350054,445497.384332965,0.0,-87647.92446795444,18.3337305355235,0.0
2026-07-12 16:10:00+00:00,954.413,2500318.686891965,2961486.2742199996,2286103.5782228834,675382.6959971162,2961.4862742199994,2500.318686891965,2961486.2742199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.6169160148917,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,225697313176.24277,62.69369810451188,44.1575941542371,310.0,170.11420487434273,306.73107319008506,211.96582482365088,168.745396110319,0.0,0.0,0.0,0.0,0.0,0.0,-3.6376861814837103,-87.70289913675643,445225.3737542422,445243.69422337547,445225.3737542422,0.0,-87684.57866762317,18.32046913326485,0.0
2026-07-12 16:20:00+00:00,930.759,2499990.324031315,2888089.33146,2285830.3019905584,602259.0294694416,2888.08933146,2499.9903240313147,2888089.33146,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.62362192169525,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,225911651710.96222,62.75323658637839,44.19952940767259,310.0,170.18796984918188,306.8682699638771,211.96326468699849,168.81759579620018,0.0,0.0,0.0,0.0,0.0,0.0,-3.6523094337351942,-87.7395135089049,444952.0975219172,444970.4047079914,444952.0975219172,0.0,-87721.2063228307,18.307186074205674,0.0
2026-07-12 16:30:00+00:00,903.641,2499661.6925054467,2803943.80454,2285555.904058356,518387.9004816441,2803.9438045399997,2499.661692505447,2803943.80454,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.63033316799715,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,226125803646.28168,62.812723235078245,44.24142815300589,310.0,170.26179355850238,306.9985671432429,211.96064968328272,168.88988563629647,0.0,0.0,0.0,0.0,0.0,0.0,-3.6669387839472494,-87.77610127233093,444677.6995897146,444695.9934714276,444677.6995897146,0.0,-87757.8073906179,18.293881713034352,0.0
2026-07-12 16:40:00+00:00,872.334,2499332.799737814,2706800.0619599996,2285280.520815869,421519.54114413075,2706.8000619599998,2499.3327997378137,2706800.0619599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.6370496034187,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,226339768406.99277,62.872157890831325,44.283290277697695,310.0,170.33567434813995,307.1223117126613,211.95797936627895,168.96226365764332,0.0,0.0,0.0,0.0,0.0,0.0,-3.681574227678109,-87.81266238515697,444402.31634722743,444420.5969036404,444402.31634722743,0.0,-87794.38182874396,18.280556413010345,0.0
2026-07-12 16:50:00+00:00,835.903,2499003.653098989,2593756.85482,2285004.2813985827,308752.57342141727,2593.75685482,2499.0036530989887,2593756.85482,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.6437710786252,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,226553545495.3933,62.93154041538703,44.32511568437276,310.0,170.40961057541142,307.239833206224,211.9552533342631,169.0347279072353,0.0,0.0,0.0,0.0,0.0,0.0,-3.696215760479151,-87.84919680624908,444126.0769299417,444144.3441404878,444126.0769299417,0.0,-87830.92959570303,18.2672105460515,0.0
2026-07-12 17:00:00+00:00,793.14,2461065.8315999997,2461065.8315999997,2281395.6691723005,179670.1624276992,2461.0658316,2461.0658316,2461065.8315999997,0.020683921587080295,0.018615529428372267,0.0,0.002068392158708028,0.03,0.0023844705716277344,0.021,258.1652910851618,305.09641048099996,182.0,310.0,266.80315287647613,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.29492499560854,True,1840878.2044686412,1840.8782044686411,B,0.0,226765135607.05142,62.99031544640317,44.366513209873446,310.0,170.4666905785225,307.35111672127056,211.9523164903216,169.10664284945875,0.0,0.0,0.0,0.0,0.0,0.0,-3.710863320547045,-87.88536040736405,440517.4647036592,440535.5465042167,440517.4647036592,0.0,-87867.27860680653,18.081800557512906,0.0
2026-07-12 17:10:00+00:00,742.469,2303836.7588600004,2303836.7588600004,2262864.5854975535,40972.17336244695,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.019182473411463064,0.017264226070316756,0.0,0.001918247341146307,0.03,0.003735773929683245,0.021,255.56914421584293,301.7054064083698,182.0,310.0,263.34381032341474,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.36326645168037,True,1840878.2044686412,1840.8782044686411,B,0.0,226965585943.21365,63.045996095337124,44.405731242502036,310.0,170.45603874872282,307.4551863711791,211.94855357869554,169.1751153326746,0.0,0.0,0.0,0.0,0.0,0.0,-3.725516589620882,-87.91961444302287,421986.3810289125,422003.50804674195,421986.3810289125,0.0,-87902.48742519342,17.127017829436227,0.0
2026-07-12 17:20:00+00:00,681.838,2115702.40372,2115702.40372,2115702.40372,0.0,2115.70240372,2115.70240372,2115702.40372,0.016769783138738316,0.015092804824864485,0.0,0.0016769783138738305,0.03,0.005907195175135516,0.021,250.09477225470317,294.964186838402,182.0,310.0,256.4606109604238,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.50525242688423,True,1840878.2044686412,1840.8782044686411,B,0.0,227143370902.14288,63.0953808061508,44.44051480262796,310.0,170.37840877274112,307.55104990247384,211.94337114495698,169.23628477261227,0.0,0.0,0.0,0.0,0.0,0.0,-3.7401749203904098,-87.94998461716615,384243.0644121441,384258.24949921574,384243.0644121441,0.0,-87934.79953009449,15.185087071658927,0.0
2026-07-12 17:30:00+00:00,608.612,1888486.5192799997,1888486.5192799997,1888486.5192799997,0.0,1888.4865192799996,1888.4865192799996,1888486.5192799997,0.013591131444524434,0.013248502117892986,0.0,0.00034262932663144813,0.03,0.0077514978821070155,0.021,247.53690127124057,287.4778256786822,182.0,310.0,248.80690452344197,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.67260499080828,True,1840878.2044686412,1840.8782044686411,B,0.0,227226439811.6327,63.1184555032313,44.45676720342291,310.0,169.69748058172888,307.60775416171316,211.93232256909303,169.26637713696118,0.0,0.0,0.0,0.0,0.0,0.0,-3.754835607280132,-87.96412133833337,226405.23546076164,226412.30382134527,226405.23546076164,0.0,-87957.05297774976,7.068360583609319,0.0
2026-07-12 17:40:00+00:00,519.6,1612287.6239999998,1612287.6239999998,1600462.1680018846,11825.455998115242,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.011124678454338269,0.011124678454338269,0.00169463485375467,0.0,0.03,0.008180686691907062,0.021,246.52486770789415,285.2476328476799,182.0,310.0,246.52486770789415,138.5268910757695,1705287.4988974317,1705.2874988974318,1597525.3592861746,1597.5253592861745,107762.13961125692,107.76213961125691,0.0,194.72445123277984,False,1840878.2044686412,1840.8782044686411,C*,-135590.70557120955,227110774520.2189,63.08632625561636,44.43413733280504,,,307.40771702625364,211.8928919602536,172.44901015287326,107762.13961125692,107.76213961125691,135590.70557120955,135.59070557120955,0.0,0.0,-3.7694932353791772,-87.94576859427251,2936.808715709936,2932.4225158830377,2936.808715709936,107762.13961125692,-87950.1547940994,-4.386199826898519,0.0
2026-07-12 17:50:00+00:00,411.617,1277222.8539800001,1277222.8539800001,1209429.5328851852,67793.32109481492,1277.22285398,1277.22285398,1277222.8539800001,0.00867118165180782,0.00867118165180782,0.004559390357352096,0.0,0.03,0.007769427990840086,0.021,246.08498409467902,284.8178461205512,182.0,310.0,246.08498409467902,136.65614023194286,1533096.2761778417,1533.0962761778417,1206492.757739426,1206.492757739426,326603.51843841554,326.60351843841556,0.0,194.7345485585118,False,1840878.2044686412,1840.8782044686411,C*,-307781.9282907995,226863829035.68607,63.017730287690576,44.38582254194305,,,306.5159187316979,211.83584256121335,176.48692635189065,326603.51843841554,326.60351843841556,307781.9282907995,307.7819282907995,0.0,0.0,-3.784144015397902,-87.90468011234974,2936.7751457591366,2932.3909960371093,2936.7751457591366,326603.51843841554,-87909.0642620718,-4.384149722056463,0.0
2026-07-12 18:00:00+00:00,283.939,881045.6806600001,881045.6806600001,667718.8372627187,213326.84339728137,881.04568066,881.04568066,881045.6806600001,0.005940018973185505,0.005940018973185505,0.010508730225373592,0.0,0.03,0.004551250801440903,0.021,246.22055613646805,284.9503027331274,182.0,310.0,246.22055613646805,131.49058205218753,1057638.10282653,1057.63810282653,664783.1594894329,664.7831594894329,392854.9433370972,392.85494333709715,0.0,194.7314329936448,False,1840878.2044686412,1840.8782044686411,C*,-783240.1016421111,226577161294.9678,62.93810035971328,44.3297361066479,,,304.2743691731327,211.73240351626143,180.53074128978366,392854.9433370972,392.85494333709715,783240.1016421111,783.2401016421111,0.0,0.0,-3.7987866688284933,-87.8559205835472,2935.677773285701,2931.296056874853,2935.677773285701,392854.9433370972,-87860.30229995807,-4.381716410862282,0.0
2026-07-12 18:10:00+00:00,146.41,454301.4454,454301.44539999997,0.0,454301.44539999997,454.3014454,454.30144540000003,454301.44539999997,0.0030694654092489502,0.0,0.021,0.0030694654092489502,0.03,0.0,0.021,218.8214687037458,262.4966850524425,182.0,310.0,223.19144855028733,127.4598562127848,686634.3355292765,686.6343355292765,0.0,0.0,686634.3355292765,686.6343355292765,0.0,195.30694795751376,False,1840878.2044686412,1840.8782044686411,D*,-1154243.8689393648,226067466075.84814,62.79651835440226,44.23001442936472,310.0,188.92389223950207,300.9113051176306,211.4124477363805,184.16768148153847,686634.3355292765,686.6343355292765,1154243.8689393648,1154.2438689393648,0.0,0.0,-3.813414845886131,-87.7690623458293,0.0,0.0,0.0,686634.3355292765,-162857.69633682247,-75088.63399099317,0.0
2026-07-12 18:20:00+00:00,36.621,113632.76574,113632.76574,107284.65755980434,6348.108180195661,113.63276574,113.63276574,113632.76574,0.0005356258082531977,0.0005356258082531977,0.00891332466597202,0.0,0.03,0.011551049525774782,0.021,222.23524791109307,261.5664234464694,182.0,310.0,222.23524791109307,126.04362632595144,556278.9989698449,556.2789989698449,104352.52876537717,104.35252876537717,451926.47020446777,451.92647020446776,0.0,195.33288812018995,False,1840878.2044686412,1840.8782044686411,C*,-1284599.2054987964,225745438391.00507,62.70706621972363,44.16700983434491,,,299.6476407122482,211.31701471250008,186.3228282104725,451926.47020446777,451.92647020446776,1284599.2054987964,1284.5992054987964,0.0,0.0,-3.8280338612232145,-87.71409202249731,2932.1287944271753,2927.754155167364,2932.1287944271753,451926.47020446777,-87718.46666175709,-4.3746392597822705,0.0
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008264258802221097,0.0,0.03,0.012735741197778904,0.021,161.22113148391287,202.5656238577721,182.0,,161.22113148391287,131.02147517201865,1014459.6712630717,1014.4596712630718,0.0,0.0,1014459.6712630717,1014.4596712630718,0.0,197.3462926238849,False,1840878.2044686412,1840.8782044686411,D*,-826418.5332055695,225136762588.24722,62.53798960784645,44.04792264322404,162.5077364950831,262.39201864564336,297.382314068135,211.20401371843604,185.04850308600413,1014459.6712630717,1014.4596712630718,826418.5332055695,826.4185332055695,0.0,0.0,-3.842635320960675,-87.608758424761,0.0,87608.758424761,0.0,1014459.6712630717,0.0,87608.758424761,0.0
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008961038871633407,0.0,0.03,0.012038961128366594,0.021,167.4708129478853,208.57521189097366,182.0,,167.4708129478853,134.7496712093186,1357617.4126156615,1357.6174126156616,0.0,0.0,1357617.4126156615,1357.6174126156616,0.0,197.10618873880244,False,1840878.2044686412,1840.8782044686411,D*,-483260.7918529797,224322192140.67783,62.31172003907717,43.88855224254179,168.51739526263725,257.90708301630343,295.05451480879333,211.08196389154034,184.0605147042981,1357617.4126156615,1357.6174126156616,483260.7918529797,483.2607918529797,0.0,0.0,-3.8572133951248886,-87.46844498528273,0.0,87468.44498528272,0.0,1357617.4126156615,0.0,87468.44498528272,0.0
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009287362328241672,0.0,0.03,0.01171263767175833,0.021,166.07710741207939,207.23434682184956,182.0,,166.07710741207939,135.4437472070386,1421502.8814380392,1421.5028814380391,0.0,0.0,1421502.8814380392,1421.5028814380391,0.0,197.15903150629984,False,1840878.2044686412,1840.8782044686411,D*,-419375.32303060195,223469290411.815,62.07480289217084,43.72168234113911,167.05415219873274,255.71336319519557,292.68994501003823,210.94660717686136,183.0563945177248,1421502.8814380392,1421.5028814380391,419375.32303060195,419.375323030602,0.0,0.0,-3.871766980364445,-87.32151143733891,0.0,87321.51143733891,0.0,1421502.8814380392,0.0,87321.51143733891,0.0
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009506993791219994,0.0,0.03,0.011493006208780007,0.021,165.9080304085857,207.07170741639243,182.0,,165.9080304085857,135.6502524122098,1440510.4280034893,1440.5104280034893,0.0,0.0,1440510.4280034893,1440.5104280034893,0.0,197.16546938464666,False,1840878.2044686412,1840.8782044686411,D*,-400367.7764651519,222604984155.0129,61.83471782083692,43.55258114814868,166.83541839999336,253.77619411650818,290.34703950462716,210.80410170729786,182.09506918248618,1440510.4280034893,1440.5104280034893,400367.7764651519,400.3677764651519,0.0,0.0,-3.88629575271513,-87.17263410410824,0.0,87172.63410410823,0.0,1440510.4280034893,0.0,87172.63410410823,0.0
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009697250778266338,0.0,0.03,0.011302749221733664,0.021,165.64556755500655,206.81924953079113,182.0,,165.64556755500655,135.72134503243714,1447054.0707572429,1447.054070757243,0.0,0.0,1447054.0707572429,1447.054070757243,0.0,197.17547478826762,False,1840878.2044686412,1840.8782044686411,D*,-393824.13371139835,221736751712.55856,61.59354214237738,43.382711798416985,166.5323017718095,252.00180526169626,288.03552420825054,210.65553225366082,181.17163864519844,1447054.0707572429,1447.054070757243,393824.13371139835,393.82413371139836,0.0,0.0,-3.9007996010956125,-87.02309028289322,0.0,87023.09028289322,0.0,1447054.0707572429,0.0,87023.09028289322,0.0
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00987949407579379,0.0,0.03,0.01112050592420621,0.021,165.41971311446628,206.60201596936975,182.0,,165.41971311446628,135.7659571301726,1451160.3426760864,1451.1603426760864,0.0,0.0,1451160.3426760864,1451.1603426760864,0.0,197.18409604276272,False,1840878.2044686412,1840.8782044686411,D*,-389717.86179255485,220866055506.9529,61.3516820852647,43.21236041435444,166.2686936895345,250.3099558744042,285.7599579612188,210.5012223249004,180.28611038696684,1451160.3426760864,1451.1603426760864,389717.86179255485,389.71786179255486,0.0,0.0,-3.915278456334334,-86.87313143233055,0.0,86873.13143233056,0.0,1451160.3426760864,0.0,86873.13143233056,0.0
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01005936509261013,0.0,0.03,0.010940634907389871,0.021,165.20447083849905,206.3949993319041,182.0,,165.20447083849905,135.80272074701563,1454544.2097242738,1454.5442097242737,0.0,0.0,1454544.2097242738,1454.5442097242737,0.0,197.19232203943062,False,1840878.2044686412,1840.8782044686411,D*,-386333.99474436743,219993328981.11835,61.10925805031065,43.04161179890528,166.01739925416723,248.68663523445136,283.5225618809731,210.34112114963645,179.43711891801078,1454544.2097242738,1454.5442097242737,386333.99474436743,386.33399474436743,0.0,0.0,-3.9297322615725268,-86.72283142915829,0.0,86722.8314291583,0.0,1454544.2097242738,0.0,86722.8314291583,0.0
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010238108979398267,0.0,0.03,0.010761891020601735,0.021,165.0003106762499,206.19865016429793,182.0,,165.0003106762499,135.83699175275166,1457698.6470995077,1457.6986470995078,0.0,0.0,1457698.6470995077,1457.6986470995078,0.0,197.20013337418524,False,1840878.2044686412,1840.8782044686411,D*,-383179.55736913346,219118709792.85864,60.86630827579407,42.87049288476685,165.77855850656292,247.1265854045628,281.3249573637289,210.17509975458262,178.62332835239332,1457698.6470995077,1457.6986470995078,383179.55736913346,383.1795573691335,0.0,0.0,-3.944160963823393,-86.57221350519798,0.0,86572.21350519799,0.0,1457698.6470995077,0.0,86572.21350519799,0.0
